time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 13:15:00,119.36666666666667,-8.480000000000004,0.0,2.0,95.83333333333333,61.776666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-17 13:30:00,123.60333333333334,-4.240000000000009,0.0,2.0,96.0,62.01333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-17 13:45:00,130.66333333333333,-4.240000000000009,0.0,2.0,96.5,62.31,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-17 14:00:00,114.42,8.469999999999999,0.0,2.0,96.83333333333333,62.52,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.25,0.0
2025-03-17 14:15:00,122.19000000000001,-21.190000000000012,0.0,2.0,97.16666666666667,62.85333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.04,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-17 14:30:00,128.54333333333332,-2.1200000000000045,0.0,2.0,97.33333333333333,63.223333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.14,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-17 14:45:00,108.77,2.1099999999999994,0.0,2.0,97.83333333333333,63.71666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-17 15:00:00,117.24333333333334,-25.430000000000007,0.0,2.0,98.16666666666667,64.02666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-17 15:15:00,120.77666666666666,-16.960000000000008,0.0,2.0,98.66666666666667,64.54,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-17 15:30:00,129.25333333333333,-4.240000000000009,0.0,2.0,99.16666666666667,64.88,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,2.8599999999999923,0.0
2025-03-17 15:45:00,127.83999999999999,6.349999999999994,0.0,2.0,96.66666666666667,65.02666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-17 16:00:00,105.94666666666666,-2.1200000000000045,0.0,2.0,96.66666666666667,65.36666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-17 16:15:00,127.13333333333333,-27.55000000000001,0.0,2.0,97.5,65.45666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-17 16:30:00,133.49,4.22999999999999,0.0,2.0,97.66666666666667,65.81,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.97,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-17 16:45:00,122.19,19.060000000000002,0.0,2.0,97.5,65.87,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-17 17:00:00,113.71333333333332,-6.359999999999999,0.0,2.0,98.16666666666667,66.18333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-17 17:15:00,119.36333333333334,-6.359999999999999,0.0,2.0,98.83333333333333,66.37,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.16000000000001,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-17 17:30:00,125.01333333333332,6.349999999999994,0.0,2.0,96.83333333333333,66.53333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-17 17:45:00,119.36333333333334,6.349999999999994,0.0,2.0,97.0,66.90333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-17 18:00:00,128.54666666666665,-23.310000000000002,0.0,2.0,97.33333333333333,67.02,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-17 18:15:00,124.31,12.710000000000008,0.0,2.0,98.0,67.26333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-17 18:30:00,137.72666666666666,10.590000000000003,0.0,2.0,98.0,67.35333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-17 18:45:00,121.48333333333333,23.299999999999983,0.0,2.0,98.83333333333333,67.58999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-17 19:00:00,127.84333333333332,-2.1200000000000045,0.0,2.0,97.0,67.88333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-17 19:15:00,120.77333333333333,16.94999999999999,0.0,2.0,91.83333333333333,68.09,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-17 19:30:00,125.72000000000001,4.22999999999999,0.0,2.0,78.5,64.99333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,5.080000000000005,0.0
2025-03-17 19:45:00,110.88999999999999,10.590000000000003,0.0,2.0,78.16666666666667,65.27,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.8900000000000077,0.0
2025-03-17 20:00:00,132.78,4.22999999999999,0.0,2.0,76.66666666666667,65.11,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.7,,,67.0,69.0,,,1.9699999999999918,0.0
2025-03-17 20:15:00,112.3,2.1099999999999994,0.0,2.0,76.0,64.67,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-17 20:30:00,122.19,-33.91000000000001,0.0,2.0,74.83333333333333,65.18,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-17 20:45:00,117.95333333333333,0.0,0.0,2.0,74.83333333333333,64.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.6,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-17 21:00:00,130.66333333333333,-4.240000000000009,0.0,2.0,74.66666666666667,64.8,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.69,,,67.0,69.0,,,1.4299999999999926,0.0
2025-03-17 21:15:00,139.84666666666666,8.469999999999999,0.0,2.0,74.5,64.89333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.69,,,67.0,69.0,,,1.3900000000000077,0.0
2025-03-17 21:30:00,119.36666666666667,27.539999999999992,0.0,2.0,74.33333333333333,64.96666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-17 21:45:00,127.83999999999999,-21.190000000000012,0.0,2.0,74.0,64.75333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.72,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-17 22:00:00,115.12666666666667,6.349999999999994,0.0,2.0,74.33333333333333,64.59666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.9699999999999918,0.0
2025-03-17 22:15:00,131.37,-10.600000000000009,0.0,2.0,74.5,64.56,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.8100000000000094,0.0
2025-03-17 22:30:00,113.71333333333335,4.22999999999999,0.0,2.0,74.66666666666667,64.44333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.750000000000007,0.0
2025-03-17 22:45:00,123.60000000000001,-8.480000000000004,0.0,2.0,74.83333333333333,64.21333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.75999999999999,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-17 23:00:00,115.83333333333333,2.1099999999999994,0.0,2.0,75.0,63.64333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-17 23:15:00,119.36333333333333,4.22999999999999,0.0,2.0,74.5,63.120000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-17 23:30:00,125.01666666666665,4.22999999999999,0.0,2.0,74.83333333333333,62.526666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.69333333333334,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-17 23:45:00,136.31333333333333,-4.240000000000009,0.0,2.0,76.0,62.17333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.58333333333333,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-18 00:00:00,127.83666666666666,6.349999999999994,0.0,2.0,77.83333333333333,62.36666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-18 00:15:00,121.48333333333335,19.060000000000002,0.0,2.0,80.0,62.47,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-18 00:30:00,131.37,0.0,0.0,2.0,80.83333333333333,62.623333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-18 00:45:00,111.59666666666668,8.469999999999999,0.0,2.0,82.16666666666667,62.75,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-18 01:00:00,118.65666666666668,8.469999999999999,0.0,2.0,82.33333333333333,62.596666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-18 01:15:00,117.95333333333333,-25.430000000000007,0.0,2.0,85.0,62.54,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-18 01:30:00,126.42666666666666,-4.240000000000009,0.0,2.0,88.16666666666667,63.29,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.46333333333332,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-18 01:45:00,117.24666666666667,-4.240000000000009,0.0,2.0,89.16666666666667,63.98,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-18 02:00:00,130.66666666666666,-4.240000000000009,0.0,2.0,89.0,63.833333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-18 02:15:00,120.77666666666669,-4.240000000000009,0.0,2.0,89.0,63.653333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,2.3899999999999935,0.0
2025-03-18 02:30:00,117.95,0.0,0.0,2.0,88.66666666666667,63.49666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-18 02:45:00,125.72000000000001,2.1099999999999994,0.0,2.0,89.16666666666667,63.629999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-18 03:00:00,117.95,2.1099999999999994,0.0,2.0,89.66666666666667,63.473333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-18 03:15:00,125.72000000000001,6.349999999999994,0.0,2.0,89.33333333333333,63.24333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-18 03:30:00,128.54666666666665,4.22999999999999,0.0,2.0,89.0,63.00333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-18 03:45:00,116.54,-2.1200000000000045,0.0,2.0,91.33333333333333,63.086666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,2.6399999999999935,0.0
2025-03-18 04:00:00,117.24333333333334,-2.1200000000000045,0.0,2.0,93.83333333333333,63.306666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.3,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-18 04:15:00,122.89333333333333,-12.719999999999999,0.0,2.0,95.16666666666667,63.843333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.26666666666667,,,67.0,69.0,,,2.5,0.0
2025-03-18 04:30:00,119.36333333333333,-8.480000000000004,0.0,2.0,95.33333333333333,63.93333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.29666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-18 04:45:00,118.66000000000001,-8.480000000000004,0.0,2.0,95.66666666666667,63.836666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.29,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-18 05:00:00,107.35666666666667,0.0,0.0,2.0,96.0,63.96333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.28666666666668,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-18 05:15:00,114.42,-23.310000000000002,0.0,2.0,96.0,64.09333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-18 05:30:00,120.78000000000002,-6.359999999999999,0.0,2.0,96.5,64.06333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-18 05:45:00,121.48333333333335,-4.240000000000009,0.0,2.0,96.66666666666667,64.0,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-18 06:00:00,110.18333333333334,10.590000000000003,0.0,2.0,96.66666666666667,63.96333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,2.75,0.0
2025-03-18 06:15:00,121.48333333333333,-8.480000000000004,0.0,2.0,96.5,63.826666666666675,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.30333333333334,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-18 06:30:00,121.48333333333335,8.469999999999999,0.0,2.0,96.66666666666667,63.78333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-18 06:45:00,119.715,-12.719999999999999,0.0,2.0,97.25,63.69,122.9,0.0,70.0,2.0,0.0,,0.0,,,71.25,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-18 07:00:00,122.19,4.22999999999999,0.0,2.0,97.16666666666667,63.65333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.26666666666667,,,67.0,69.0,,,2.8249999999999957,0.0
2025-03-18 07:15:00,111.59333333333332,-8.480000000000004,0.0,2.0,97.33333333333333,63.60666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.26,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-18 07:30:00,127.13333333333333,-14.840000000000003,0.0,2.0,97.16666666666667,63.45333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-18 07:45:00,129.25333333333333,-4.240000000000009,0.0,2.0,97.5,63.47,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-18 08:00:00,113.71666666666665,-4.240000000000009,0.0,2.0,97.33333333333333,63.68666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-18 08:15:00,123.60333333333334,-6.359999999999999,0.0,2.0,97.16666666666667,63.68,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-18 08:30:00,105.23666666666666,-2.1200000000000045,0.0,2.0,97.66666666666667,63.56,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-18 08:45:00,130.66333333333333,-10.600000000000009,0.0,2.0,97.83333333333333,63.49666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-18 09:00:00,117.24666666666667,6.349999999999994,0.0,2.0,98.0,63.50333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-18 09:15:00,120.06666666666666,0.0,0.0,2.0,97.66666666666667,63.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-18 09:30:00,124.30666666666667,-14.840000000000003,0.0,2.0,98.33333333333333,63.75666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-18 09:45:00,132.78333333333333,6.349999999999994,0.0,2.0,98.0,63.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,2.75,0.0
2025-03-18 10:00:00,122.18666666666667,-8.480000000000004,0.0,2.0,98.66666666666667,63.79333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-18 10:15:00,136.31666666666666,2.1099999999999994,0.0,2.0,98.66666666666667,63.63666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-18 10:30:00,122.18666666666667,6.349999999999994,0.0,2.0,98.66666666666667,63.57,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-18 10:45:00,121.48666666666666,-10.600000000000009,0.0,2.0,99.33333333333333,63.47,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-18 11:00:00,111.59333333333332,-19.070000000000007,0.0,2.0,96.66666666666667,63.54,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-18 11:15:00,127.13333333333334,-25.430000000000007,0.0,2.0,96.0,63.42666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.35,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-18 11:30:00,126.42999999999999,-12.719999999999999,0.0,2.0,96.16666666666667,63.43333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-18 11:45:00,126.42666666666668,-2.1200000000000045,0.0,2.0,95.83333333333333,63.629999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-18 12:00:00,125.01333333333332,-6.359999999999999,0.0,2.0,96.0,63.75666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-18 12:15:00,133.49,14.829999999999984,0.0,2.0,96.5,63.71666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-18 12:30:00,125.01333333333332,2.1099999999999994,0.0,2.0,96.5,64.13,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-18 12:45:00,132.78666666666666,8.469999999999999,0.0,2.0,96.83333333333333,64.79,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-18 13:00:00,134.9,0.0,0.0,2.0,96.83333333333333,65.50999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-18 13:15:00,125.72000000000001,6.349999999999994,0.0,2.0,93.5,65.97333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.70333333333333,,,67.0,69.0,,,1.4799999999999898,0.0
2025-03-18 13:30:00,122.89666666666666,8.469999999999999,0.0,2.0,84.83333333333333,65.31,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.67,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-18 13:45:00,110.88999999999999,-2.1200000000000045,0.0,2.0,81.66666666666667,65.14666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-18 14:00:00,110.18333333333334,-10.600000000000009,0.0,2.0,79.0,65.16000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-18 14:15:00,110.88666666666667,-19.070000000000007,0.0,2.0,77.33333333333333,65.06,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.76,,,67.0,69.0,,,1.500000000000007,0.0
2025-03-18 14:30:00,115.12666666666667,-14.840000000000003,0.0,2.0,75.16666666666667,65.2,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-18 14:45:00,128.54333333333332,8.469999999999999,0.0,2.0,73.66666666666667,65.46333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,1.3200000000000074,0.0
2025-03-18 15:00:00,122.19000000000001,6.349999999999994,0.0,2.0,73.33333333333333,66.20666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.75,,,67.0,69.0,,,0.8500000000000085,0.0
2025-03-18 15:15:00,112.3,12.710000000000008,0.0,2.0,74.16666666666667,66.43333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.70333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-18 15:30:00,131.37,-27.55000000000001,0.0,3.0,74.33333333333333,62.31333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,-0.09000000000000341,0.0
2025-03-18 15:45:00,120.07,23.299999999999983,0.0,3.0,74.66666666666667,58.98,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,1.75,0.0
2025-03-18 16:00:00,116.53666666666668,-21.190000000000012,0.0,3.0,74.66666666666667,59.56333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-18 16:15:00,117.95,-8.480000000000004,0.0,3.0,74.5,60.24,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-18 16:30:00,125.01333333333334,-10.600000000000009,0.0,3.0,74.5,61.28666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-18 16:45:00,129.25333333333333,-6.359999999999999,0.0,3.0,75.0,62.50333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,0.12000000000000455,0.0
2025-03-18 17:00:00,110.18333333333334,14.829999999999984,0.0,3.0,75.0,63.419999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,-0.21000000000000085,0.0
2025-03-18 17:15:00,122.19,-6.359999999999999,0.0,3.0,75.16666666666667,65.07666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,-1.2800000000000082,0.0
2025-03-18 17:30:00,108.06666666666666,16.94999999999999,0.0,3.0,86.5,64.79666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,1.1199999999999903,0.0
2025-03-18 17:45:00,133.49,0.0,0.0,3.0,96.0,62.85999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-18 18:00:00,121.48333333333335,16.94999999999999,0.0,3.0,96.66666666666667,63.02333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-18 18:15:00,119.36333333333334,-6.359999999999999,0.0,3.0,98.16666666666667,63.20666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-18 18:30:00,122.89333333333333,2.1099999999999994,0.0,3.0,94.83333333333333,63.446666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-18 18:45:00,117.95,19.060000000000002,0.0,3.0,94.66666666666667,63.38999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.76,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-18 19:00:00,122.19,-8.480000000000004,0.0,3.0,93.5,62.75333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-18 19:15:00,128.54333333333332,4.22999999999999,0.0,3.0,95.0,63.050000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-18 19:30:00,114.42,2.1099999999999994,0.0,3.0,95.16666666666667,63.26,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-18 19:45:00,118.66000000000001,-14.840000000000003,0.0,3.0,94.83333333333333,63.089999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.86666666666666,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-18 20:00:00,113.71333333333332,-10.600000000000009,0.0,3.0,91.33333333333333,62.99333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-18 20:15:00,105.24000000000001,-8.480000000000004,0.0,3.0,93.66666666666667,63.196666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-18 20:30:00,111.59666666666668,-27.55000000000001,0.0,3.0,94.33333333333333,63.346666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-18 20:45:00,115.83333333333333,-19.070000000000007,0.0,3.0,92.83333333333333,63.39666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-18 21:00:00,127.83999999999999,-19.070000000000007,0.0,3.0,93.66666666666667,62.70333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-18 21:15:00,110.18,6.349999999999994,0.0,3.0,94.16666666666667,62.916666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-18 21:30:00,132.07666666666668,-25.430000000000007,0.0,3.0,94.83333333333333,62.79,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-18 21:45:00,126.42666666666666,0.0,0.0,3.0,93.16666666666667,63.10666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.02,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-18 22:00:00,115.83333333333333,-16.960000000000008,0.0,3.0,94.83333333333333,63.21333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-18 22:15:00,125.01333333333334,-12.719999999999999,0.0,3.0,95.5,62.76666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-18 22:30:00,112.3,8.469999999999999,0.0,3.0,96.16666666666667,62.22333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-18 22:45:00,123.60333333333334,-14.840000000000003,0.0,3.0,93.66666666666667,61.96,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-18 23:00:00,126.42666666666668,0.0,0.0,3.0,95.66666666666667,62.03,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-18 23:15:00,111.59666666666668,6.349999999999994,0.0,3.0,95.16666666666667,61.93666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-18 23:30:00,125.71999999999998,-12.719999999999999,0.0,3.0,95.66666666666667,61.54333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-18 23:45:00,117.95333333333333,-8.480000000000004,0.0,3.0,95.33333333333333,61.053333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.11,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-19 00:00:00,141.26,8.469999999999999,0.0,3.0,77.5,61.39333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.13,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-19 00:15:00,121.48,0.0,0.0,3.0,64.66666666666667,63.19333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,0.0,0.0
2025-03-19 00:30:00,116.54,-8.480000000000004,0.0,3.0,64.83333333333333,63.07333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,0.75,0.0
2025-03-19 00:45:00,121.48333333333335,-27.55000000000001,0.0,3.0,65.33333333333333,62.88666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-19 01:00:00,127.13333333333334,-4.240000000000009,0.0,3.0,65.66666666666667,62.53666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-19 01:15:00,116.54,10.590000000000003,0.0,3.0,65.66666666666667,62.413333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-19 01:30:00,111.59333333333335,-8.480000000000004,0.0,3.0,65.83333333333333,61.98,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05666666666666,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-19 01:45:00,129.25333333333333,-36.03,0.0,3.0,66.5,61.91,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-19 02:00:00,124.30666666666667,14.829999999999984,0.0,3.0,66.5,61.660000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-19 02:15:00,105.23666666666668,2.1099999999999994,0.0,3.0,67.0,61.46,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-19 02:30:00,124.30666666666667,-12.719999999999999,0.0,3.0,67.0,61.330000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.01666666666667,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-19 02:45:00,109.47666666666667,8.469999999999999,0.0,3.0,67.0,61.26666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-19 03:00:00,119.36333333333334,-14.840000000000003,0.0,3.0,67.5,61.38333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-19 03:15:00,119.36333333333334,-12.719999999999999,0.0,3.0,67.5,61.199999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-19 03:30:00,124.31,6.349999999999994,0.0,3.0,67.33333333333333,60.78666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.92,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-19 03:45:00,113.00666666666666,-2.1200000000000045,0.0,3.0,67.33333333333333,60.626666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.91,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-19 04:00:00,125.01666666666667,-6.359999999999999,0.0,3.0,67.16666666666667,60.29666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.83666666666666,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-19 04:15:00,123.60333333333334,16.94999999999999,0.0,3.0,67.66666666666667,59.88333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.82333333333332,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-19 04:30:00,121.48333333333333,-4.240000000000009,0.0,3.0,67.5,59.64333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-19 04:45:00,117.95333333333333,16.94999999999999,0.0,3.0,67.83333333333333,59.51666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-19 05:00:00,107.36,-6.359999999999999,0.0,3.0,67.83333333333333,59.373333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-19 05:15:00,131.37333333333333,-4.240000000000009,0.0,3.0,68.16666666666667,59.196666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-19 05:30:00,124.31,-2.1200000000000045,0.0,3.0,68.5,59.09,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.75333333333333,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-19 05:45:00,124.31,-4.240000000000009,0.0,3.0,68.66666666666667,58.843333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-19 06:00:00,127.83999999999999,12.710000000000008,0.0,3.0,68.83333333333333,58.81,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-19 06:15:00,129.95666666666668,21.180000000000007,0.0,2.0,69.16666666666667,64.92666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,-2.489999999999995,0.0
2025-03-19 06:30:00,110.88666666666666,4.22999999999999,0.0,3.0,69.0,59.70333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,6.660000000000004,0.0
2025-03-19 06:45:00,120.07000000000001,-16.960000000000008,0.0,2.0,69.5,65.32333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,-4.759999999999998,0.0
2025-03-19 07:00:00,123.60333333333335,-6.359999999999999,0.0,2.0,70.16666666666667,66.26333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,0.4299999999999926,0.0
2025-03-19 07:15:00,111.59666666666668,-2.1200000000000045,0.0,2.0,70.33333333333333,66.07000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,0.7599999999999909,0.0
2025-03-19 07:30:00,129.95666666666668,-2.1200000000000045,0.0,2.0,70.33333333333333,65.60000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,1.1000000000000085,0.0
2025-03-19 07:45:00,105.23666666666666,0.0,0.0,2.0,70.66666666666667,65.48,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-19 08:00:00,108.06,-4.240000000000009,0.0,2.0,70.5,65.44,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-19 08:15:00,119.36333333333334,-14.840000000000003,0.0,2.0,70.66666666666667,65.35333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-19 08:30:00,129.95666666666668,8.469999999999999,0.0,2.0,71.0,65.21333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.82333333333332,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-19 08:45:00,120.78000000000002,8.469999999999999,0.0,2.0,71.16666666666667,65.21,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.84333333333332,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-19 09:00:00,132.78333333333333,-2.1200000000000045,0.0,2.0,71.0,65.43333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-19 09:15:00,122.19,-2.1200000000000045,0.0,2.0,71.16666666666667,65.43,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,0.9900000000000091,0.0
2025-03-19 09:30:00,125.01666666666667,8.469999999999999,0.0,2.0,71.33333333333333,65.50333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,0.960000000000008,0.0
2025-03-19 09:45:00,119.72,-4.240000000000009,0.0,2.0,71.0,65.55,122.9,0.0,70.0,2.0,0.0,,0.0,,,71.93,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-19 10:00:00,115.12666666666667,-4.240000000000009,0.0,2.0,71.33333333333333,65.53,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-19 10:15:00,123.60000000000001,-10.600000000000009,0.0,2.0,71.83333333333333,65.24,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-19 10:30:00,120.07,-14.840000000000003,0.0,2.0,71.83333333333333,64.62,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-19 10:45:00,125.01666666666667,-8.480000000000004,0.0,2.0,71.83333333333333,64.42,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-19 11:00:00,115.83333333333333,-2.1200000000000045,0.0,2.0,71.83333333333333,64.16333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-19 11:15:00,122.19,-4.240000000000009,0.0,2.0,71.83333333333333,64.0,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-19 11:30:00,129.95666666666668,2.1099999999999994,0.0,2.0,72.33333333333333,63.71333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 11:45:00,115.83333333333333,21.180000000000007,0.0,2.0,72.0,63.52333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-19 12:00:00,121.48,-2.1200000000000045,0.0,2.0,72.0,63.42666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-19 12:15:00,125.72000000000001,-8.480000000000004,0.0,2.0,72.0,63.68000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.84666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-19 12:30:00,122.89666666666666,0.0,0.0,2.0,72.0,64.04,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.82333333333332,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-19 12:45:00,127.83999999999999,-4.240000000000009,0.0,2.0,72.5,64.71666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-19 13:00:00,104.53333333333335,4.22999999999999,0.0,2.0,73.16666666666667,65.66666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.88333333333334,,,67.0,69.0,,,0.0,0.0
2025-03-19 13:15:00,121.48333333333333,,0.0,,73.33333333333333,66.35666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,,
2025-03-19 13:30:00,119.36333333333333,-4.240000000000009,0.0,2.0,72.83333333333333,62.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,0.23000000000000398,0.0
2025-03-19 13:45:00,131.37,-10.600000000000009,0.0,3.0,73.33333333333333,63.35666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-19 14:00:00,105.94666666666667,27.539999999999992,0.0,2.0,74.0,66.45,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,0.23000000000000398,0.0
