time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,536.075,,0.0,100.0,81.31,997.99,0.0,70.0,100.0,74.0,0.0,70.0,486.0,72.0,66.94,,57.655,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 14:45:00,502.87999999999994,-438.61,0.0,100.0,81.63666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,486.0,72.0,67.08666666666666,-12.229999999999997,58.169999999999995,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:00:00,543.14,-466.15,0.0,100.0,81.93333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,487.6666666666667,72.0,67.26666666666667,-11.729999999999997,58.52666666666667,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:15:00,502.17333333333335,-413.18000000000006,0.0,100.0,82.27666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,487.6666666666667,72.0,67.42,-11.299999999999997,58.973333333333336,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:30:00,473.2166666666667,-510.65000000000003,0.0,100.0,82.61333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,486.6666666666667,72.0,67.58999999999999,-10.829999999999998,59.35666666666666,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:45:00,521.9499999999999,-538.19,0.0,100.0,83.03,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,490.6666666666667,72.0,67.80666666666667,-10.5,59.79666666666666,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:00:00,524.07,-472.51,0.0,100.0,83.31333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,498.3333333333333,72.0,67.98,-10.100000000000001,60.076666666666675,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:15:00,507.11999999999995,-423.77,0.0,100.0,83.50333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,501.0,72.0,68.13666666666667,-9.759999999999998,60.336666666666666,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:30:00,553.7333333333333,-457.68000000000006,0.0,100.0,83.83,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,500.3333333333333,72.0,68.34666666666668,-9.5,60.73333333333333,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:45:00,533.2533333333333,-421.65,0.0,100.0,84.11,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,503.0,72.0,68.51,-9.009999999999998,61.080000000000005,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:00:00,538.1966666666667,-478.86,0.0,100.0,84.23666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,503.0,72.0,68.74333333333334,-8.869999999999997,61.153333333333336,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:15:00,476.74666666666667,-466.15,0.0,100.0,84.56,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,504.3333333333333,72.0,68.90333333333332,-8.75,61.46666666666667,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:30:00,519.1266666666667,-523.36,0.0,100.0,84.86666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,503.6666666666667,72.0,69.05666666666667,-8.43,61.656666666666666,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:45:00,473.57,-451.32000000000005,0.0,100.0,85.13499999999999,997.99,0.0,70.0,100.0,74.0,0.0,70.0,505.0,72.0,69.225,-8.170000000000002,62.055,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 18:00:00,,-546.6700000000001,,,,,,,,,,,,,,-7.939999999999998,,,,,,,,,
2025-01-27 18:15:00,,-546.6700000000001,,,,,,,,,,,,,,-7.939999999999998,,,,,,,,,
2025-01-27 18:30:00,459.8,-546.6700000000001,0.0,100.0,85.69,997.99,0.0,70.0,100.0,74.0,0.0,70.0,521.0,72.0,69.84,-0.7199999999999989,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 18:45:00,500.05499999999995,-538.19,0.0,100.0,86.18,968.325,0.0,70.0,95.38499999999999,74.0,0.0,70.0,524.0,72.0,70.185,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 19:00:00,,-466.15000000000003,,,,,,,,,,,,,,0.25,,,,,,,,,
2025-01-27 19:15:00,495.82,-466.15000000000003,0.0,100.0,83.3,834.84,0.0,70.0,73.49,74.0,0.0,70.0,526.0,72.0,70.84,0.25,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 19:30:00,,-339.02000000000004,,,,,,,,,,,,,,0.8400000000000034,,,,,,,,,
2025-01-27 19:45:00,478.87,-339.02000000000004,0.0,100.0,78.03,709.82,0.0,70.0,52.41,74.0,0.0,70.0,519.0,72.0,71.1,0.8400000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 20:00:00,,-230.95000000000005,,,,,,,,,,,,,,1.0999999999999943,,,,,,,,,
2025-01-27 20:15:00,542.43,-230.95000000000005,0.0,100.0,72.5,593.29,0.0,70.0,33.16,74.0,0.0,70.0,517.0,72.0,71.33,1.0999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 20:30:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 20:45:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 21:00:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 21:15:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 21:30:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 21:45:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 22:00:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 22:15:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 22:30:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 22:45:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 23:00:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 23:15:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 23:30:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-27 23:45:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-28 00:00:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-28 00:15:00,,-50.860000000000014,,,,,,,,,,,,,,1.3299999999999983,,,,,,,,,
2025-01-28 14:30:00,515.95,,0.0,100.0,85.13,997.99,0.0,70.0,100.0,74.0,0.0,70.0,486.0,72.0,69.55,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 14:45:00,500.7633333333333,,0.0,100.0,85.18333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,487.0,72.0,69.62666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:00:00,479.57666666666665,,0.0,100.0,85.46666666666665,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,488.0,72.0,69.73333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:15:00,483.80999999999995,,0.0,100.0,85.7,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,489.6666666666667,72.0,69.87333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:30:00,500.76,,0.0,100.0,85.93333333333334,987.3966666666666,0.0,70.0,98.48,74.0,0.0,70.0,491.3333333333333,72.0,70.05666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:45:00,495.81666666666666,,0.0,100.0,86.24333333333334,965.5,0.0,70.0,94.8,74.0,0.0,70.0,492.0,72.0,70.19,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:00:00,494.4066666666667,,0.0,100.0,85.92,934.4266666666666,0.0,70.0,89.94333333333333,74.0,0.0,70.0,494.6666666666667,72.0,70.33999999999999,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:15:00,512.77,,0.0,100.0,85.44,906.1766666666666,0.0,70.0,84.98,74.0,0.0,70.0,493.3333333333333,72.0,70.42666666666666,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:30:00,468.27,,0.0,100.0,84.78333333333333,871.5666666666666,0.0,70.0,79.17,74.0,0.0,70.0,497.3333333333333,72.0,70.52666666666666,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:45:00,470.39000000000004,,0.0,100.0,83.95333333333333,833.4266666666666,0.0,70.0,73.17999999999999,74.0,0.0,70.0,497.6666666666667,72.0,70.62333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:00:00,462.6233333333333,,0.0,100.0,82.82666666666667,800.9366666666666,0.0,70.0,67.24,74.0,0.0,70.0,498.3333333333333,72.0,70.66,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:15:00,519.8333333333334,,0.0,100.0,81.80666666666667,771.2733333333332,0.0,70.0,62.27666666666667,74.0,0.0,70.0,499.0,72.0,70.66333333333334,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:30:00,492.99,,0.0,100.0,80.48,740.1933333333333,0.0,70.0,56.906666666666666,74.0,0.0,70.0,495.6666666666667,72.0,70.66666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:45:00,475.33666666666664,,0.0,100.0,79.30666666666666,707.7033333333334,0.0,70.0,51.903333333333336,74.0,0.0,70.0,497.6666666666667,72.0,70.66,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:00:00,504.29333333333335,,0.0,100.0,77.3,675.9233333333333,0.0,70.0,46.56666666666666,74.0,0.0,70.0,505.6666666666667,72.0,70.68,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:15:00,561.5033333333333,,0.0,100.0,74.79,667.4466666666667,0.0,70.0,44.93666666666667,74.0,0.0,70.0,495.6666666666667,72.0,70.52,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:30:00,632.1333333333333,,0.0,100.0,74.92333333333333,682.9833333333332,0.0,70.0,47.19333333333333,74.0,0.0,70.0,479.3333333333333,72.0,70.25,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:45:00,600.3533333333334,,0.0,100.0,75.30666666666667,692.1633333333333,0.0,70.0,49.01333333333333,74.0,0.0,70.0,466.6666666666667,72.0,70.11333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:00:00,644.8466666666667,,0.0,100.0,74.98,683.6933333333333,0.0,70.0,47.550000000000004,74.0,0.0,70.0,454.0,72.0,70.13,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:15:00,623.6566666666666,-48.73000000000002,0.0,99.83333333333333,74.33,670.9766666666666,0.0,70.0,45.78,74.0,0.0,70.0,443.6666666666667,72.0,70.17,0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:30:00,642.02,-33.89999999999998,0.0,99.5,73.21333333333332,655.44,0.0,70.0,42.95333333333334,74.0,0.0,70.0,433.0,72.0,70.23,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:45:00,652.6133333333333,-25.42999999999995,0.0,88.66666666666667,72.48666666666666,636.37,0.0,70.0,39.64333333333334,74.0,0.0,70.0,424.3333333333333,72.0,70.29333333333334,0.269999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:00:00,639.9033333333333,52.969999999999914,0.0,79.5,71.80333333333333,610.9466666666667,0.0,70.0,35.44,74.0,0.0,70.0,418.6666666666667,72.0,70.37333333333333,0.3400000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:15:00,582.6933333333333,65.69000000000005,0.0,72.16666666666667,71.05333333333333,588.3433333333334,0.0,70.0,31.736666666666668,74.0,0.0,70.0,415.6666666666667,72.0,70.41666666666667,0.37999999999999545,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:30:00,558.6766666666666,-2.1100000000000136,0.0,67.0,69.93666666666667,562.9133333333333,0.0,70.0,27.24666666666667,74.0,0.0,70.0,410.0,72.0,70.46333333333332,0.45000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:45:00,533.9566666666666,8.480000000000018,0.0,62.5,69.11333333333333,533.25,0.0,70.0,22.376666666666665,74.0,0.0,70.0,405.3333333333333,72.0,70.52666666666666,0.45000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:00:00,502.1766666666667,4.240000000000009,0.0,59.166666666666664,68.14333333333333,497.23,0.0,70.0,16.273333333333333,74.0,0.0,70.0,401.3333333333333,72.0,70.60333333333334,0.5400000000000063,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:15:00,453.44000000000005,16.950000000000045,0.0,52.833333333333336,67.09333333333335,441.43,0.0,70.0,7.153333333333333,74.0,0.0,70.0,406.0,72.0,70.81333333333333,0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:30:00,396.93666666666667,6.360000000000014,0.0,49.5,67.10666666666667,400.47,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,72.0,71.00333333333333,0.9500000000000028,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:45:00,408.94,4.239999999999952,0.0,50.0,67.09333333333332,400.47,0.0,70.0,0.0,74.0,0.0,70.0,400.6666666666667,72.0,70.90333333333334,1.1099999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:00:00,396.23333333333335,8.46999999999997,0.0,49.666666666666664,67.10000000000001,400.47,0.0,70.0,0.0,74.0,0.0,70.0,398.0,72.0,70.75333333333333,0.8299999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:15:00,401.88000000000005,-12.710000000000036,0.0,49.666666666666664,67.01666666666667,400.47,0.0,70.0,0.0,74.0,0.0,70.0,396.6666666666667,72.0,70.58,0.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:30:00,408.2366666666667,21.189999999999998,0.0,50.166666666666664,66.90333333333332,400.47,0.0,70.0,0.0,74.0,0.0,70.0,395.3333333333333,72.0,70.25666666666666,0.519999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:45:00,438.60999999999996,8.46999999999997,0.0,52.0,66.63333333333334,418.1266666666667,0.0,70.0,3.0700000000000003,74.0,0.0,70.0,394.6666666666667,72.0,69.86,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:00:00,489.46000000000004,21.189999999999998,0.0,59.333333333333336,67.08999999999999,492.2833333333333,0.0,70.0,15.363333333333335,74.0,0.0,70.0,395.3333333333333,72.0,69.36,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:15:00,581.9866666666667,2.1200000000000045,0.0,69.5,69.64,585.52,0.0,70.0,31.11,74.0,0.0,70.0,394.0,72.0,68.89999999999999,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:30:00,676.6266666666667,-19.07000000000005,0.0,79.33333333333333,72.3,659.6766666666666,0.0,70.0,43.23666666666667,74.0,0.0,70.0,394.6666666666667,72.0,68.74666666666667,-1.1899999999999977,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:45:00,692.8733333333333,0.0,0.0,93.66666666666667,74.05666666666667,709.8233333333334,0.0,70.0,51.96333333333334,74.0,0.0,70.0,395.3333333333333,72.0,68.78666666666668,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:00:00,675.2166666666667,-2.1200000000000045,0.0,100.0,76.47,768.4466666666667,0.0,70.0,61.61666666666667,74.0,0.0,70.0,396.0,72.0,68.74666666666667,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:15:00,694.2866666666665,-55.09000000000003,0.0,100.0,78.14666666666666,814.3533333333334,0.0,70.0,69.34666666666666,74.0,0.0,70.0,396.0,72.0,68.82666666666667,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:30:00,678.0433333333334,-186.46000000000004,0.0,100.0,79.54333333333334,862.3833333333333,0.0,70.0,77.39,74.0,0.0,70.0,396.3333333333333,72.0,68.85333333333334,-1.1400000000000006,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:45:00,654.0266666666666,-220.36,0.0,100.0,80.64333333333333,910.4133333333333,0.0,70.0,85.49000000000001,74.0,0.0,70.0,398.0,72.0,68.87333333333333,-1.1500000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:00:00,685.8066666666667,-243.67000000000007,0.0,100.0,81.5,954.9066666666668,0.0,70.0,92.91666666666667,74.0,0.0,70.0,397.3333333333333,72.0,68.91,-1.1200000000000045,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:15:00,695.6966666666667,-290.2900000000001,0.0,100.0,81.62666666666667,988.81,0.0,70.0,98.46666666666665,74.0,0.0,70.0,396.0,72.0,68.98333333333333,-1.0300000000000011,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:30:00,691.46,-336.9,0.0,100.0,81.69,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,394.0,72.0,69.00333333333333,-1.0100000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:45:00,713.3533333333334,-322.07000000000005,0.0,100.0,81.79,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,394.0,72.0,69.00333333333333,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:00:00,679.4533333333334,-260.62,0.0,100.0,81.86,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,394.0,72.0,68.99,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:15:00,695.6999999999999,-349.61,0.0,100.0,81.93333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,393.3333333333333,72.0,69.00333333333333,-1.0300000000000011,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:30:00,655.44,-351.73,0.0,100.0,82.00333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,392.6666666666667,72.0,69.01,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:45:00,680.16,-353.85,0.0,100.0,82.10000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,392.0,72.0,69.01666666666667,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:00:00,684.3966666666666,-315.71000000000004,0.0,100.0,82.11333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,392.6666666666667,72.0,69.01666666666667,-0.9699999999999989,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:15:00,667.4466666666666,-343.26,0.0,100.0,82.04666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,393.3333333333333,72.0,69.01,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:30:00,654.7333333333333,-319.95000000000005,0.0,100.0,82.32666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,392.0,72.0,69.01,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:45:00,682.9833333333332,-336.9,0.0,100.0,82.27333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,392.0,72.0,69.01666666666667,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:00:00,632.8366666666667,-326.31000000000006,0.0,100.0,82.42,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,392.0,72.0,69.01666666666667,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:15:00,659.6766666666666,-362.33000000000004,0.0,100.0,82.17333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,392.0,72.0,69.03333333333335,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:30:00,618.7133333333333,-349.61,0.0,100.0,82.22,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,392.0,72.0,69.04333333333334,-0.9399999999999977,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:45:00,661.09,-368.68000000000006,0.0,100.0,82.22666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,394.6666666666667,72.0,69.07333333333334,-0.9699999999999989,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:00:00,668.15,-375.03999999999996,0.0,100.0,82.38666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,398.0,72.0,69.12666666666667,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:15:00,644.14,-341.14,0.0,100.0,82.78333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,396.6666666666667,72.0,69.10000000000001,-0.8799999999999955,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:30:00,625.07,-339.02,0.0,100.0,82.78666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,397.3333333333333,72.0,69.12666666666667,-0.8799999999999955,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:45:00,611.65,-419.53999999999996,0.0,100.0,82.74333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,400.0,72.0,69.13666666666667,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:00:00,654.0300000000001,-406.82000000000005,0.0,100.0,82.76666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.20666666666666,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:15:00,614.48,-383.51,0.0,100.0,83.39333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,69.24,-0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:30:00,594.6999999999999,-383.51,0.0,100.0,83.64333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.0,72.0,69.31,-0.7600000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:45:00,596.11,-406.82000000000005,0.0,100.0,83.55333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.0,72.0,69.39333333333333,-0.6700000000000017,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:00:00,608.12,-389.87,0.0,100.0,83.74,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,69.42666666666666,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:15:00,569.98,-364.44000000000005,0.0,100.0,83.58333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,69.41333333333334,-0.5600000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:30:00,592.58,-430.13,0.0,100.0,83.49666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.40333333333334,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:45:00,576.3366666666667,-379.28,0.0,100.0,83.66333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.4,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:00:00,591.8733333333333,-442.84000000000003,0.0,100.0,83.67333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.4,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:15:00,606.0033333333334,-411.06000000000006,0.0,100.0,83.71333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.39333333333333,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:30:00,587.6366666666667,-423.77,0.0,100.0,83.60666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.39,-0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:45:00,591.8733333333333,-402.58000000000004,0.0,100.0,83.55,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,69.39333333333333,-0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:00:00,582.6899999999999,-347.49,0.0,100.0,83.68333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.37333333333333,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:15:00,562.2066666666666,-411.06000000000006,0.0,100.0,83.71333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.33333333333333,-0.6700000000000017,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:30:00,581.9866666666667,-434.37,0.0,100.0,83.85333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,69.37666666666667,-0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:45:00,577.04,-398.35,0.0,100.0,83.75,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,69.40333333333334,-0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:00:00,572.8033333333333,-483.1,0.0,100.0,83.67999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.6666666666667,72.0,69.39333333333333,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:15:00,630.0133333333333,-455.56000000000006,0.0,100.0,83.62333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.0,72.0,69.39,-0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:30:00,565.74,-398.35,0.0,100.0,83.64,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.6666666666667,72.0,69.33666666666666,-0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:45:00,565.0333333333333,-453.44000000000005,0.0,100.0,83.67999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.0,72.0,69.3,-0.6299999999999955,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:00:00,599.6433333333333,-387.75,0.0,100.0,83.96,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.0,72.0,69.30333333333333,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:15:00,553.7333333333333,-375.03999999999996,0.0,100.0,84.07000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.39999999999999,-0.6899999999999977,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:30:00,574.9233333333333,-472.51,0.0,100.0,83.86333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,69.39666666666666,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:45:00,532.5433333333334,-406.82000000000005,0.0,100.0,83.80333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.4,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:00:00,514.1833333333333,-432.25,0.0,100.0,83.68333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,405.3333333333333,72.0,69.38333333333334,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:15:00,577.7466666666668,-453.44000000000005,0.0,100.0,83.83,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,405.0,72.0,69.34666666666666,-0.6299999999999955,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:30:00,553.0266666666666,-428.01,0.0,100.0,83.69333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,69.32,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:45:00,548.79,-459.78999999999996,0.0,100.0,83.83999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.0,72.0,69.32666666666667,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:00:00,572.0966666666667,-487.34000000000003,0.0,100.0,83.89999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,407.3333333333333,72.0,69.35666666666667,-0.6299999999999955,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:15:00,510.65000000000003,-444.96000000000004,0.0,100.0,83.93666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,407.3333333333333,72.0,69.39333333333333,-0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:30:00,537.4900000000001,-480.98,0.0,100.0,84.12666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,410.0,72.0,69.42,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:45:00,532.5433333333334,-430.13,0.0,100.0,84.23,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,412.0,72.0,69.50666666666666,-0.5600000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:00:00,521.95,-455.56000000000006,0.0,100.0,84.48333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,415.0,72.0,69.59333333333332,-0.45000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:15:00,498.64333333333326,-464.03,0.0,100.0,84.66,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,428.3333333333333,72.0,69.74666666666667,-0.35999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:30:00,567.86,-542.4300000000001,0.0,100.0,85.22,992.34,0.0,70.0,99.10333333333334,74.0,0.0,70.0,437.6666666666667,72.0,70.01,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:45:00,528.3100000000001,-366.55999999999995,0.0,100.0,85.37666666666667,967.62,0.0,70.0,95.09666666666665,74.0,0.0,70.0,440.3333333333333,72.0,70.19,0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:00:00,546.67,-436.48,0.0,100.0,84.83666666666666,930.1866666666666,0.0,70.0,88.87333333333333,74.0,0.0,70.0,444.3333333333333,72.0,70.38333333333333,0.25,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:15:00,545.2566666666667,-385.63,0.0,100.0,84.06333333333333,893.46,0.0,70.0,82.62666666666667,74.0,0.0,70.0,449.0,72.0,70.52666666666667,0.39000000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:30:00,524.7766666666666,-305.12,0.0,100.0,83.21666666666665,852.5,0.0,70.0,76.08333333333333,74.0,0.0,70.0,438.3333333333333,72.0,70.64,0.5400000000000063,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:45:00,510.65000000000003,-305.12,0.0,100.0,82.20666666666666,822.1266666666667,0.0,70.0,70.79333333333334,74.0,0.0,70.0,438.6666666666667,72.0,70.65333333333334,0.6599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:00:00,536.7833333333333,-319.95,0.0,100.0,81.18333333333332,788.2233333333334,0.0,70.0,65.13666666666667,74.0,0.0,70.0,447.3333333333333,72.0,70.68,0.6500000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:15:00,553.0266666666666,-226.72000000000003,0.0,100.0,79.45666666666666,751.4966666666666,0.0,70.0,59.13666666666666,74.0,0.0,70.0,447.0,72.0,70.72333333333334,0.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:30:00,533.9566666666666,-165.26999999999998,0.0,100.0,77.67,711.9433333333333,0.0,70.0,52.35,74.0,0.0,70.0,449.0,72.0,70.76666666666667,0.75,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:45:00,593.99,-222.49,0.0,100.0,76.33,692.8733333333333,0.0,70.0,49.06333333333333,74.0,0.0,70.0,445.0,72.0,70.64666666666666,0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:00:00,660.3833333333333,-82.63999999999999,0.0,100.0,75.13333333333334,694.2866666666667,0.0,70.0,49.45333333333334,74.0,0.0,70.0,437.6666666666667,72.0,70.42666666666666,0.6299999999999955,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:15:00,634.9566666666666,-69.93000000000006,0.0,100.0,75.75666666666666,704.1766666666667,0.0,70.0,51.129999999999995,74.0,0.0,70.0,430.3333333333333,72.0,70.22333333333334,0.269999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:30:00,646.26,-46.620000000000005,0.0,99.83333333333333,75.87333333333333,703.4699999999999,0.0,70.0,51.129999999999995,74.0,0.0,70.0,415.0,72.0,70.14999999999999,0.23000000000000398,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:45:00,627.1866666666666,-19.07000000000005,0.0,100.0,76.01,701.35,0.0,70.0,50.69,74.0,0.0,70.0,408.0,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:00:00,657.5566666666667,-46.61500000000001,0.0,100.0,75.58,696.4033333333333,0.0,70.0,49.68333333333334,74.0,0.0,70.0,414.3333333333333,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:15:00,685.1033333333334,-10.590000000000032,0.0,98.16666666666667,74.95666666666666,691.4566666666666,0.0,70.0,48.89666666666667,74.0,0.0,70.0,425.6666666666667,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:30:00,659.6766666666666,,0.0,99.66666666666667,75.2,702.0566666666667,0.0,70.0,50.550000000000004,74.0,0.0,70.0,429.3333333333333,72.0,69.99666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:45:00,716.8866666666667,-74.16000000000008,0.0,92.16666666666667,75.20666666666666,696.4033333333333,0.0,70.0,49.653333333333336,74.0,0.0,70.0,428.6666666666667,72.0,70.03333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:00:00,696.4033333333333,-8.480000000000018,0.0,81.83333333333333,75.63,696.4033333333333,0.0,70.0,49.63333333333333,74.0,0.0,70.0,428.3333333333333,72.0,70.02,0.0,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:15:00,678.7466666666667,9.534999999999968,0.0,82.33333333333333,75.24,689.3433333333332,0.0,70.0,48.53666666666667,74.0,0.0,70.0,425.6666666666667,72.0,70.06,0.07000000000000028,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:30:00,682.9833333333332,-29.66999999999996,0.0,76.5,74.16000000000001,661.7966666666667,0.0,70.0,43.873333333333335,74.0,0.0,70.0,419.0,72.0,70.24333333333333,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:45:00,641.3166666666667,,0.0,71.5,72.92,632.1333333333333,0.0,70.0,39.306666666666665,74.0,0.0,70.0,404.0,72.0,70.36,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:00:00,621.5366666666667,,0.0,69.83333333333333,72.13,615.8866666666667,0.0,70.0,36.14,74.0,0.0,70.0,413.0,72.0,70.36666666666666,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:15:00,611.65,,0.0,66.5,71.27,592.58,0.0,70.0,32.51333333333333,74.0,0.0,70.0,425.0,72.0,70.40666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:30:00,572.8066666666667,4.240000000000009,0.0,62.166666666666664,70.05333333333333,557.9733333333334,0.0,70.0,26.593333333333334,74.0,0.0,70.0,421.6666666666667,72.0,70.52,0.5,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:45:00,521.95,21.190000000000055,0.0,58.666666666666664,68.74333333333334,517.7133333333334,0.0,70.0,19.733333333333334,74.0,0.0,70.0,419.3333333333333,72.0,70.64666666666666,0.5400000000000063,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:00:00,471.09999999999997,23.310000000000002,0.0,55.833333333333336,67.7,483.1033333333333,0.0,70.0,14.033333333333333,74.0,0.0,70.0,419.0,72.0,70.68,0.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:15:00,435.07666666666665,6.360000000000014,0.0,53.166666666666664,66.91666666666667,451.3233333333333,0.0,70.0,8.706666666666667,74.0,0.0,70.0,421.0,72.0,70.68,0.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:30:00,411.77,,0.0,48.833333333333336,66.86333333333333,405.41333333333336,0.0,70.0,1.0766666666666667,74.0,0.0,70.0,406.0,72.0,70.82333333333334,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:45:00,394.10999999999996,,0.0,47.666666666666664,66.78,400.47,0.0,70.0,0.0,74.0,0.0,70.0,396.0,72.0,70.80333333333334,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:00:00,405.41,,0.0,47.833333333333336,66.57666666666667,400.47,0.0,70.0,0.0,74.0,0.0,70.0,394.0,72.0,70.74666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:15:00,401.1766666666667,,0.0,47.5,66.27333333333333,400.47,0.0,70.0,0.0,74.0,0.0,70.0,394.3333333333333,72.0,70.59333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:30:00,396.93666666666667,,0.0,48.0,65.99666666666667,400.47,0.0,70.0,0.0,74.0,0.0,70.0,392.0,72.0,70.24666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:45:00,437.90000000000003,,0.0,51.333333333333336,65.52333333333333,435.07666666666665,0.0,70.0,5.723333333333334,74.0,0.0,70.0,394.0,72.0,69.71,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:00:00,519.1266666666667,,0.0,60.166666666666664,66.64999999999999,526.19,0.0,70.0,20.886666666666667,74.0,0.0,70.0,392.0,72.0,69.15666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:15:00,638.4900000000001,,0.0,74.83333333333333,69.74666666666667,625.7766666666666,0.0,70.0,37.72666666666667,74.0,0.0,70.0,392.0,72.0,68.74,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:30:00,716.1833333333334,,0.0,91.16666666666667,72.37333333333333,697.11,0.0,70.0,49.51666666666667,74.0,0.0,70.0,394.0,72.0,68.64,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:45:00,669.5633333333334,,0.0,100.0,74.67666666666666,746.5533333333333,0.0,70.0,57.77333333333333,74.0,0.0,70.0,396.6666666666667,72.0,68.72,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:00:00,666.7433333333333,,0.0,100.0,77.38,797.4066666666668,0.0,70.0,66.78333333333335,74.0,0.0,70.0,401.3333333333333,72.0,68.74666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:15:00,650.5,,0.0,100.0,79.12,839.7833333333333,0.0,70.0,73.35000000000001,74.0,0.0,70.0,405.3333333333333,72.0,68.84333333333332,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:30:00,662.5033333333333,,0.0,100.0,80.39666666666666,888.5166666666668,0.0,70.0,81.73,74.0,0.0,70.0,408.0,72.0,68.86666666666666,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:45:00,657.5600000000001,,0.0,100.0,81.71,923.1233333333333,0.0,70.0,87.54666666666667,74.0,0.0,70.0,408.0,72.0,68.97,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:00:00,572.0966666666667,,0.0,100.0,83.21,957.0266666666666,0.0,70.0,93.28333333333335,74.0,0.0,70.0,410.0,72.0,69.07333333333334,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:15:00,601.0566666666667,,0.0,100.0,83.17333333333333,981.04,0.0,70.0,97.31333333333333,74.0,0.0,70.0,408.0,72.0,69.19333333333334,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:30:00,566.4499999999999,,0.0,100.0,83.45666666666666,997.9900000000001,0.0,70.0,99.99000000000001,74.0,0.0,70.0,410.0,72.0,69.26666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:45:00,568.5666666666667,,0.0,100.0,83.36666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,410.0,72.0,69.3,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:00:00,530.4266666666666,,0.0,100.0,83.72666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,69.31666666666666,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:15:00,549.4933333333333,,0.0,100.0,84.45666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,416.3333333333333,72.0,69.41000000000001,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:30:00,521.9499999999999,,0.0,100.0,84.41000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,423.6666666666667,72.0,69.53,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:45:00,498.6433333333334,,0.0,100.0,84.65333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,431.6666666666667,72.0,69.57,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:00:00,582.6899999999999,-438.61,0.0,100.0,84.31333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,69.58999999999999,-0.4200000000000017,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:15:00,562.2066666666666,-411.06000000000006,0.0,100.0,84.59333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,445.6666666666667,72.0,69.61,-0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:30:00,514.1833333333333,-436.49,0.0,100.0,84.58,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,450.3333333333333,72.0,69.63,-0.37999999999999545,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:45:00,520.5366666666666,-504.29,0.0,100.0,84.57333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,455.3333333333333,72.0,69.57333333333332,-0.3299999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:00:00,512.77,-489.46000000000004,0.0,100.0,85.13,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,465.3333333333333,72.0,69.67,-0.4200000000000017,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:15:00,526.8933333333333,-489.46000000000004,0.0,100.0,84.8,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,472.0,72.0,69.67333333333333,-0.3299999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:30:00,518.4166666666666,-519.12,0.0,100.0,84.68333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,480.0,72.0,69.65666666666667,-0.3400000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:45:00,522.6566666666666,-474.63,0.0,100.0,84.52333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,486.0,72.0,69.66666666666667,-0.3299999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:00:00,518.4200000000001,-455.56000000000006,0.0,100.0,84.31333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,492.3333333333333,72.0,69.62333333333333,-0.3400000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:15:00,489.46000000000004,-521.24,0.0,100.0,84.20666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,498.0,72.0,69.5,-0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:30:00,538.1933333333333,-504.29,0.0,100.0,84.15666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,503.0,72.0,69.42,-0.5600000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:45:00,511.3566666666666,-457.68000000000006,0.0,100.0,84.43333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,508.3333333333333,72.0,69.40333333333334,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:00:00,553.0266666666666,-527.6,0.0,100.0,84.12333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,512.3333333333334,72.0,69.32333333333334,-0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:15:00,517.7133333333333,-434.37,0.0,100.0,83.96,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,517.0,72.0,69.26,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:30:00,507.1166666666666,-527.6,0.0,100.0,83.90666666666665,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,525.0,72.0,69.15,-0.7600000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:45:00,533.25,-455.56000000000006,0.0,100.0,83.99,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,524.6666666666666,72.0,69.14333333333333,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:00:00,490.1666666666667,-457.68000000000006,0.0,100.0,83.91333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,525.6666666666666,72.0,69.09,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:15:00,476.74666666666667,-489.46000000000004,0.0,100.0,83.82333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,526.6666666666666,72.0,69.00333333333333,-0.9699999999999989,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:30:00,489.46333333333337,-495.82,0.0,100.0,83.50333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,527.3333333333334,72.0,68.92666666666666,-1.0100000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:45:00,503.58666666666664,-491.58,0.0,100.0,83.54,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,530.3333333333334,72.0,68.85333333333334,-1.1400000000000006,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:00:00,529.72,-425.89,0.0,100.0,83.42,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,531.3333333333334,72.0,68.79333333333334,-1.1500000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:15:00,495.10999999999996,-512.77,0.0,100.0,83.43666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,532.0,72.0,68.73333333333333,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:30:00,496.5233333333333,-472.51,0.0,100.0,83.39,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,531.3333333333334,72.0,68.72,-1.2800000000000011,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:45:00,507.12000000000006,-449.20000000000005,0.0,100.0,83.35666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,530.6666666666666,72.0,68.64333333333333,-1.2800000000000011,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:00:00,528.3100000000001,-487.34000000000003,0.0,100.0,83.14666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,529.0,72.0,68.59333333333333,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:15:00,480.9866666666667,-485.22,0.0,100.0,83.00333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,529.0,72.0,68.46333333333332,-1.4399999999999977,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:30:00,514.18,-489.46000000000004,0.0,100.0,82.74666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,532.0,72.0,68.32333333333334,-1.5499999999999972,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:45:00,513.4766666666667,-487.34000000000003,0.0,100.0,82.81666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,539.3333333333334,72.0,68.29666666666667,-1.6899999999999977,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:00:00,502.87999999999994,-470.39,0.0,100.0,82.75333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,542.6666666666666,72.0,68.19333333333334,-1.7099999999999937,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:15:00,505.0,-470.39,0.0,100.0,82.64,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,539.3333333333334,72.0,68.18,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:30:00,532.5433333333334,-476.75,0.0,100.0,82.65666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,534.3333333333334,72.0,68.18,-1.8199999999999932,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:45:00,516.3000000000001,-449.20000000000005,0.0,100.0,82.76,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,530.3333333333334,72.0,68.17333333333333,-1.8400000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:00:00,515.5933333333334,-493.7,0.0,100.0,82.84333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,526.6666666666666,72.0,68.16,-1.8199999999999932,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:15:00,545.2566666666667,-447.08000000000004,0.0,100.0,82.65666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,527.6666666666666,72.0,68.18666666666667,-1.8400000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:30:00,495.81666666666666,-455.56000000000006,0.0,100.0,82.33666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,525.6666666666666,72.0,68.18666666666667,-1.8199999999999932,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:45:00,538.1966666666667,-491.58,0.0,100.0,82.51666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,525.0,72.0,68.17333333333333,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:00:00,518.42,-461.90999999999997,0.0,100.0,82.47666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,523.6666666666666,72.0,68.15333333333332,-1.8400000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:15:00,518.42,-474.63,0.0,100.0,82.61666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,523.0,72.0,68.16000000000001,-1.8400000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:30:00,533.96,-466.15,0.0,100.0,82.85000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,523.0,72.0,68.13666666666667,-1.8599999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:45:00,511.3566666666666,-461.90999999999997,0.0,100.0,82.76,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.6666666666666,72.0,68.17333333333333,-1.8599999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:00:00,481.69,-408.94000000000005,0.0,100.0,82.85000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,517.0,72.0,68.18666666666667,-1.8199999999999932,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:15:00,524.7766666666666,-487.34000000000003,0.0,100.0,83.02333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.6666666666666,72.0,68.24333333333334,-1.8199999999999932,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:30:00,555.1466666666666,-519.12,0.0,100.0,82.98666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,520.3333333333334,72.0,68.32,-1.6899999999999977,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:45:00,478.8666666666666,-411.06000000000006,0.0,100.0,83.43666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,520.3333333333334,72.0,68.46333333333332,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:00:00,517.0066666666667,-504.29,0.0,100.0,83.45666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,526.6666666666666,72.0,68.56333333333333,-1.5300000000000011,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:15:00,490.1666666666667,-521.24,0.0,100.0,83.64999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,529.0,72.0,68.69666666666667,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:30:00,529.0133333333333,-493.7,0.0,100.0,84.01333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,527.0,72.0,68.87666666666667,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:45:00,513.4733333333334,-474.63,0.0,100.0,84.42666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,526.3333333333334,72.0,69.08,-1.0999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:00:00,482.40000000000003,-457.68000000000006,0.0,100.0,84.94,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,527.0,72.0,69.35000000000001,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:15:00,495.82,-497.93,0.0,100.0,85.11333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,539.6666666666666,72.0,69.66333333333334,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:30:00,516.3033333333333,-544.55,0.0,100.0,85.8,982.4533333333334,0.0,70.0,97.44666666666667,74.0,0.0,70.0,583.0,72.0,70.10000000000001,-0.21999999999999886,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:45:00,474.62999999999994,-466.15000000000003,0.0,100.0,85.21666666666667,912.5333333333333,0.0,70.0,86.09666666666668,74.0,0.0,70.0,601.6666666666666,72.0,70.55,0.25,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:00:00,526.1899999999999,-432.24999999999994,0.0,100.0,83.85333333333334,857.4433333333333,0.0,70.0,76.74333333333334,74.0,0.0,70.0,608.0,72.0,70.76,0.6500000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:15:00,543.8433333333334,-288.1700000000001,0.0,100.0,81.41666666666667,795.9933333333333,0.0,70.0,66.59333333333333,74.0,0.0,70.0,602.6666666666666,72.0,70.94333333333334,0.8299999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:30:00,495.8166666666666,-233.08000000000004,0.0,100.0,79.57333333333332,757.1466666666666,0.0,70.0,60.166666666666664,74.0,0.0,70.0,575.3333333333334,72.0,70.92,0.9500000000000028,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:45:00,586.2233333333334,-243.67000000000007,0.0,100.0,78.87333333333333,746.5533333333333,0.0,70.0,57.98,74.0,0.0,70.0,542.3333333333334,72.0,70.68666666666667,0.8599999999999994,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 17:00:00,544.5533333333333,-148.33000000000004,0.0,100.0,78.63666666666667,743.73,0.0,70.0,57.803333333333335,74.0,0.0,70.0,521.0,72.0,70.49666666666667,0.5900000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 17:15:00,537.49,-186.46000000000004,0.0,100.0,78.30333333333333,735.9566666666666,0.0,70.0,56.35,74.0,0.0,70.0,508.3333333333333,72.0,70.39,0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 17:30:00,544.5533333333333,-182.22000000000003,0.0,100.0,78.04333333333334,726.7766666666666,0.0,70.0,54.923333333333325,74.0,0.0,70.0,499.6666666666667,72.0,70.33,0.39000000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 17:45:00,532.5433333333334,-129.25,0.0,100.0,77.57333333333334,718.2999999999998,0.0,70.0,53.586666666666666,74.0,0.0,70.0,491.6666666666667,72.0,70.27333333333333,0.35999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:00:00,540.3133333333334,-194.93999999999994,0.0,100.0,77.19666666666667,716.8866666666667,0.0,70.0,53.15,74.0,0.0,70.0,485.3333333333333,72.0,70.19333333333334,0.25,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:15:00,558.68,-222.47999999999996,0.0,100.0,77.83333333333333,734.5433333333334,0.0,70.0,55.89666666666667,74.0,0.0,70.0,485.3333333333333,72.0,70.00333333333333,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:30:00,598.9366666666666,-163.14999999999998,0.0,100.0,78.06333333333333,733.84,0.0,70.0,55.95333333333334,74.0,0.0,70.0,484.0,72.0,70.01,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
