time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 18:45:00,632.84,-135.61,0.0,100.0,77.37,743.7266666666668,0.0,70.0,57.53333333333333,74.0,0.0,70.0,474.6666666666667,72.0,69.92333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:00:00,625.07,-141.96000000000004,0.0,100.0,77.89333333333333,771.2733333333332,0.0,70.0,62.330000000000005,74.0,0.0,70.0,458.6666666666667,72.0,69.75333333333333,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:15:00,641.3133333333334,-214.01,0.0,100.0,78.93,803.0566666666667,0.0,70.0,67.26333333333334,74.0,0.0,70.0,447.0,72.0,69.60000000000001,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:30:00,663.9166666666666,-167.39,0.0,100.0,79.63333333333334,827.7766666666666,0.0,70.0,71.61333333333333,74.0,0.0,70.0,439.0,72.0,69.56333333333333,-0.45000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:45:00,631.4233333333333,-125.01999999999998,0.0,100.0,79.89,856.7333333333332,0.0,70.0,76.45333333333333,74.0,0.0,70.0,436.3333333333333,72.0,69.48666666666666,-0.45000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:00:00,586.9266666666667,-235.20000000000005,0.0,100.0,80.66,880.7466666666668,0.0,70.0,80.23666666666666,74.0,0.0,70.0,435.6666666666667,72.0,69.5,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:15:00,565.7433333333333,-281.81000000000006,0.0,100.0,81.57,886.3966666666666,0.0,70.0,81.40666666666665,74.0,0.0,70.0,441.6666666666667,72.0,69.6,-0.45000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:30:00,572.8066666666667,-303.0,0.0,100.0,81.67333333333333,890.6366666666667,0.0,70.0,82.40666666666667,74.0,0.0,70.0,442.3333333333333,72.0,69.68333333333334,-0.3400000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:45:00,604.5866666666667,-339.02,0.0,100.0,82.16,903.3466666666667,0.0,70.0,84.25999999999999,74.0,0.0,70.0,439.0,72.0,69.70333333333333,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:00:00,589.0500000000001,-324.18999999999994,0.0,100.0,82.43,902.64,0.0,70.0,84.07333333333334,74.0,0.0,70.0,437.6666666666667,72.0,69.80666666666666,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:15:00,622.2433333333333,-330.53999999999996,0.0,100.0,82.45333333333333,906.88,0.0,70.0,84.97333333333334,74.0,0.0,70.0,437.6666666666667,72.0,69.82666666666667,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:30:00,574.2166666666667,-322.07000000000005,0.0,100.0,82.59,913.9466666666667,0.0,70.0,86.10000000000001,74.0,0.0,70.0,434.3333333333333,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:45:00,572.8066666666667,-354.91,0.0,100.0,82.78,919.5933333333334,0.0,70.0,87.14666666666666,74.0,0.0,70.0,434.6666666666667,72.0,69.84,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:00:00,550.91,-349.61,0.0,100.0,82.94666666666667,925.9500000000002,0.0,70.0,88.08666666666666,74.0,0.0,70.0,433.0,72.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:15:00,602.4666666666667,-391.99,0.0,100.0,83.15333333333332,925.9500000000002,0.0,70.0,88.33666666666666,74.0,0.0,70.0,431.0,72.0,69.89666666666666,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:30:00,586.2233333333334,-298.76,0.0,100.0,83.14,920.3000000000001,0.0,70.0,87.17999999999999,74.0,0.0,70.0,430.3333333333333,72.0,69.96,-0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:45:00,581.9866666666667,-360.21000000000004,0.0,100.0,83.02999999999999,916.7666666666668,0.0,70.0,86.57333333333334,74.0,0.0,70.0,429.0,72.0,69.99666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:00:00,536.0733333333334,-343.26,0.0,100.0,82.91,908.2933333333334,0.0,70.0,85.25,74.0,0.0,70.0,428.6666666666667,72.0,70.05333333333333,0.030000000000001137,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:15:00,578.4533333333334,-400.46999999999997,0.0,100.0,82.85666666666667,904.7599999999999,0.0,70.0,84.47666666666667,74.0,0.0,70.0,426.3333333333333,72.0,70.06333333333333,0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:30:00,555.8533333333334,-290.28999999999996,0.0,100.0,82.75,911.12,0.0,70.0,85.52333333333333,74.0,0.0,70.0,424.3333333333333,72.0,70.0,0.030000000000001137,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:45:00,577.7466666666667,-368.69000000000005,0.0,100.0,82.93333333333334,911.8266666666667,0.0,70.0,85.78000000000002,74.0,0.0,70.0,422.3333333333333,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:00:00,550.9066666666666,-343.26,0.0,100.0,82.99333333333334,912.5333333333333,0.0,70.0,85.77666666666666,74.0,0.0,70.0,421.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:15:00,603.1733333333333,-328.42999999999995,0.0,100.0,82.96333333333332,912.5333333333333,0.0,70.0,85.88333333333333,74.0,0.0,70.0,421.0,72.0,69.98,0.0,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:30:00,575.63,-307.24,0.0,100.0,83.12666666666667,913.2400000000001,0.0,70.0,85.85666666666667,74.0,0.0,70.0,419.3333333333333,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:45:00,541.02,-317.83000000000004,0.0,100.0,83.21666666666665,911.8266666666667,0.0,70.0,85.75333333333333,74.0,0.0,70.0,419.0,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:00:00,538.1966666666667,-408.95,0.0,100.0,83.27666666666666,911.12,0.0,70.0,85.78666666666668,74.0,0.0,70.0,417.3333333333333,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:15:00,540.3133333333334,-360.21000000000004,0.0,100.0,83.27,913.2400000000001,0.0,70.0,85.89,74.0,0.0,70.0,417.3333333333333,72.0,69.98,0.0,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:30:00,557.9733333333334,-408.95,0.0,100.0,83.17999999999999,913.2400000000001,0.0,70.0,85.91666666666667,74.0,0.0,70.0,415.6666666666667,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:45:00,585.5166666666668,-375.03999999999996,0.0,100.0,83.25,912.5333333333333,0.0,70.0,85.88333333333333,74.0,0.0,70.0,414.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:00:00,540.3166666666667,-336.9,0.0,100.0,83.36,913.2400000000001,0.0,70.0,85.93333333333334,74.0,0.0,70.0,413.3333333333333,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:15:00,543.8466666666667,-345.38,0.0,100.0,83.34333333333335,911.12,0.0,70.0,85.73,74.0,0.0,70.0,410.0,72.0,69.99666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:30:00,557.9733333333334,-364.45000000000005,0.0,100.0,83.38666666666667,908.2933333333334,0.0,70.0,84.97333333333334,74.0,0.0,70.0,410.0,72.0,70.02333333333333,0.030000000000001137,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:45:00,577.0433333333333,-339.02,0.0,100.0,83.19333333333333,903.3466666666667,0.0,70.0,84.42333333333333,74.0,0.0,70.0,409.6666666666667,72.0,70.04666666666667,0.0,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:00:00,552.32,-273.33000000000004,0.0,100.0,83.43333333333334,902.6433333333333,0.0,70.0,84.34,74.0,0.0,70.0,408.0,72.0,70.03666666666668,0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:15:00,590.46,-311.48,0.0,100.0,83.31333333333333,892.0499999999998,0.0,70.0,82.55,74.0,0.0,70.0,408.0,72.0,70.09666666666668,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:30:00,534.6633333333333,-309.3599999999999,0.0,100.0,83.34666666666668,884.9833333333335,0.0,70.0,81.21,74.0,0.0,70.0,407.3333333333333,72.0,70.11666666666667,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:45:00,530.4266666666666,-406.82000000000005,0.0,100.0,83.08,877.2199999999999,0.0,70.0,80.12333333333333,74.0,0.0,70.0,406.6666666666667,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:00:00,537.49,-332.6700000000001,0.0,100.0,82.94666666666667,868.7400000000001,0.0,70.0,78.62666666666667,74.0,0.0,70.0,406.3333333333333,72.0,70.14,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:15:00,551.6166666666667,-286.03999999999996,0.0,100.0,82.60000000000001,858.8533333333334,0.0,70.0,76.87333333333333,74.0,0.0,70.0,406.0,72.0,70.16000000000001,0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:30:00,547.3766666666667,-296.64,0.0,100.0,82.23,847.5499999999998,0.0,70.0,75.10666666666667,74.0,0.0,70.0,406.0,72.0,70.17333333333333,0.20000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:45:00,543.85,-266.9799999999999,0.0,100.0,82.27999999999999,848.2566666666667,0.0,70.0,75.05666666666667,74.0,0.0,70.0,406.0,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:00:00,529.72,-290.28,0.0,100.0,81.93333333333334,843.31,0.0,70.0,74.22333333333333,74.0,0.0,70.0,406.0,72.0,70.11333333333333,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:15:00,567.1533333333333,-339.0199999999999,0.0,100.0,81.92666666666666,839.08,0.0,70.0,73.78333333333333,74.0,0.0,70.0,406.0,72.0,70.10333333333334,0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:30:00,543.14,-269.1,0.0,100.0,81.64999999999999,838.3733333333333,0.0,70.0,73.47333333333334,74.0,0.0,70.0,406.0,72.0,70.08333333333333,0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:45:00,577.7466666666667,-347.50000000000006,0.0,100.0,81.73333333333333,837.6666666666666,0.0,70.0,72.99,74.0,0.0,70.0,406.0,72.0,70.05666666666667,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:00:00,568.5666666666666,-254.26999999999998,0.0,100.0,81.96666666666665,839.7800000000001,0.0,70.0,73.66666666666667,74.0,0.0,70.0,407.3333333333333,72.0,70.01,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:15:00,517.7099999999999,-322.07000000000005,0.0,100.0,82.11,840.4933333333333,0.0,70.0,73.93333333333334,74.0,0.0,70.0,408.6666666666667,72.0,69.99333333333334,0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:30:00,516.3033333333333,-353.86000000000007,0.0,100.0,82.11333333333333,834.1333333333333,0.0,70.0,72.76333333333334,74.0,0.0,70.0,408.6666666666667,72.0,70.04666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:45:00,559.3833333333333,-311.47,0.0,100.0,82.19,821.4200000000001,0.0,70.0,70.73666666666666,74.0,0.0,70.0,410.3333333333333,72.0,70.11,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:00:00,507.82666666666665,-252.14999999999998,0.0,100.0,81.69333333333334,808.7066666666666,0.0,70.0,68.60000000000001,74.0,0.0,70.0,412.0,72.0,70.16333333333334,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:15:00,546.67,-279.69000000000005,0.0,100.0,81.40666666666667,790.3433333333334,0.0,70.0,65.54,74.0,0.0,70.0,411.3333333333333,72.0,70.23666666666666,0.23000000000000398,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:30:00,573.51,-275.46000000000004,0.0,100.0,80.34666666666666,776.2166666666667,0.0,70.0,63.03666666666667,74.0,0.0,70.0,409.3333333333333,72.0,70.27,0.25,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:45:00,622.9499999999999,-190.69999999999993,0.0,100.0,79.26,767.0333333333333,0.0,70.0,61.45666666666667,74.0,0.0,70.0,409.3333333333333,72.0,70.23666666666666,0.269999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:00:00,609.5333333333333,-141.9699999999999,0.0,100.0,79.20666666666666,772.6833333333334,0.0,70.0,62.57,74.0,0.0,70.0,407.3333333333333,72.0,70.11666666666667,0.20999999999999375,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:15:00,622.2466666666667,-152.55999999999995,0.0,100.0,79.52,786.1,0.0,70.0,64.79666666666667,74.0,0.0,70.0,406.0,72.0,69.98,0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:30:00,612.3566666666667,-120.76999999999998,0.0,100.0,79.7,787.5133333333333,0.0,70.0,64.98666666666666,74.0,0.0,70.0,406.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:45:00,615.8866666666667,-152.55000000000007,0.0,100.0,79.62666666666667,789.6333333333333,0.0,70.0,65.18333333333334,74.0,0.0,70.0,406.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:00:00,620.8333333333334,-205.5300000000001,0.0,100.0,79.78333333333335,800.9366666666666,0.0,70.0,67.17,74.0,0.0,70.0,405.3333333333333,72.0,69.90666666666667,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:15:00,647.67,-214.01,0.0,100.0,80.7,831.3033333333333,0.0,70.0,72.31,74.0,0.0,70.0,404.0,72.0,69.78333333333332,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:30:00,607.4133333333333,-165.26999999999998,0.0,100.0,81.17,848.9633333333333,0.0,70.0,75.25,74.0,0.0,70.0,404.0,72.0,69.72333333333334,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:45:00,610.2399999999999,-250.02999999999997,0.0,100.0,81.46333333333332,856.0300000000001,0.0,70.0,76.82666666666667,74.0,0.0,70.0,402.0,72.0,69.77333333333333,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:00:00,637.0766666666667,-266.98,0.0,100.0,81.58333333333333,868.7400000000001,0.0,70.0,78.51,74.0,0.0,70.0,402.0,72.0,69.76,-0.21999999999999886,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:15:00,634.2533333333333,-254.26,0.0,100.0,81.49666666666667,872.98,0.0,70.0,79.67666666666666,74.0,0.0,70.0,402.0,72.0,69.8,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:30:00,617.3000000000001,-264.86,0.0,100.0,82.10666666666667,891.3433333333332,0.0,70.0,82.33999999999999,74.0,0.0,70.0,402.0,72.0,69.75,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:45:00,608.12,-315.7199999999999,0.0,100.0,82.43333333333334,895.5799999999999,0.0,70.0,83.22666666666667,74.0,0.0,70.0,400.6666666666667,72.0,69.77666666666666,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:00:00,625.7766666666666,-290.28,0.0,100.0,82.64666666666666,901.2266666666666,0.0,70.0,83.98333333333333,74.0,0.0,70.0,401.0,72.0,69.82,-0.25,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:15:00,610.9433333333333,-279.68999999999994,0.0,100.0,82.59666666666668,904.7599999999999,0.0,70.0,84.79666666666667,74.0,0.0,70.0,402.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:30:00,586.2199999999999,-326.30999999999995,0.0,100.0,82.77,913.2400000000001,0.0,70.0,86.08333333333333,74.0,0.0,70.0,402.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:45:00,639.1933333333333,-315.72,0.0,100.0,82.64666666666666,918.8866666666667,0.0,70.0,86.92333333333333,74.0,0.0,70.0,402.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:00:00,613.7666666666667,-243.67000000000007,0.0,100.0,83.06,923.1233333333333,0.0,70.0,87.85000000000001,74.0,0.0,70.0,404.6666666666667,72.0,69.85,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:15:00,591.8733333333333,-322.07000000000005,0.0,100.0,83.21666666666665,915.36,0.0,70.0,86.3,74.0,0.0,70.0,406.0,72.0,69.95666666666666,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:30:00,607.4133333333333,-305.12,0.0,100.0,83.37333333333333,898.4066666666666,0.0,70.0,83.61333333333333,74.0,0.0,70.0,408.0,72.0,70.08333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:45:00,647.67,-281.80999999999995,0.0,100.0,82.84333333333332,877.2166666666667,0.0,70.0,79.94666666666666,74.0,0.0,70.0,407.3333333333333,72.0,70.2,0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:00:00,731.0133333333333,-173.75,0.0,100.0,81.89666666666666,856.7333333333332,0.0,70.0,76.71,74.0,0.0,70.0,407.6666666666667,72.0,70.26333333333334,0.269999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:15:00,798.8166666666666,-78.39999999999998,0.0,96.5,80.17999999999999,815.77,0.0,70.0,69.80666666666667,74.0,0.0,70.0,406.0,72.0,70.47,0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:30:00,797.4066666666668,-50.860000000000014,0.0,85.5,79.67666666666666,788.2233333333334,0.0,70.0,65.27666666666666,74.0,0.0,70.0,406.0,72.0,70.5,0.519999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:45:00,789.6333333333333,-4.240000000000009,0.0,82.16666666666667,79.56333333333333,781.1633333333333,0.0,70.0,64.02666666666667,74.0,0.0,70.0,406.6666666666667,72.0,70.39333333333333,0.480000000000004,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 14:00:00,776.2166666666667,29.659999999999968,0.0,77.5,79.42333333333333,764.21,0.0,70.0,61.24666666666667,74.0,0.0,70.0,406.0,72.0,70.38666666666667,0.37999999999999545,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 14:15:00,768.4466666666667,4.240000000000009,0.0,74.5,79.39333333333333,758.56,0.0,70.0,60.23,74.0,0.0,70.0,406.0,72.0,70.30666666666667,0.37999999999999545,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 14:30:00,765.62,14.830000000000041,0.0,69.33333333333333,79.94666666666666,752.9066666666668,0.0,70.0,59.28333333333333,74.0,0.0,70.0,405.3333333333333,72.0,70.25,0.269999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 14:45:00,752.9066666666668,19.069999999999936,0.0,67.66666666666667,80.58666666666666,759.9733333333334,0.0,70.0,60.370000000000005,74.0,0.0,70.0,405.3333333333333,72.0,70.11666666666667,0.20999999999999375,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 15:00:00,745.1366666666667,-10.599999999999909,0.0,66.16666666666667,81.0,762.7999999999998,0.0,70.0,60.78,74.0,0.0,70.0,404.0,72.0,70.05,0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 15:15:00,767.0333333333333,-29.66999999999996,0.0,66.16666666666667,81.64999999999999,768.4433333333333,0.0,70.0,62.06666666666666,74.0,0.0,70.0,402.0,72.0,69.99333333333334,0.04999999999999716,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 15:30:00,775.5099999999999,0.0,0.0,65.5,81.58666666666666,770.5633333333334,0.0,70.0,62.02,74.0,0.0,70.0,401.3333333333333,72.0,69.98,0.0,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 15:45:00,762.09,10.600000000000023,0.0,67.83333333333333,80.87333333333333,768.4433333333333,0.0,70.0,61.77333333333333,74.0,0.0,70.0,402.0,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 16:00:00,773.39,-23.299999999999955,0.0,70.83333333333333,80.21666666666667,768.4433333333333,0.0,70.0,61.68000000000001,74.0,0.0,70.0,400.6666666666667,72.0,69.98666666666666,0.0,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 16:15:00,765.62,16.950000000000045,0.0,71.16666666666667,80.15666666666665,768.4433333333333,0.0,70.0,61.79,74.0,0.0,70.0,400.6666666666667,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 16:30:00,791.7566666666667,-4.240000000000009,0.0,72.83333333333333,79.95333333333333,775.5099999999999,0.0,70.0,62.919999999999995,74.0,0.0,70.0,402.0,72.0,69.92999999999999,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 16:45:00,798.11,25.430000000000064,0.0,74.16666666666667,80.27666666666666,788.2233333333334,0.0,70.0,65.0,74.0,0.0,70.0,402.6666666666667,72.0,69.86333333333333,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 17:00:00,791.0500000000001,19.069999999999936,0.0,75.16666666666667,80.36666666666667,800.94,0.0,70.0,67.05666666666667,74.0,0.0,70.0,403.3333333333333,72.0,69.82,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 17:15:00,820.0066666666667,12.710000000000036,0.0,75.83333333333333,80.78666666666668,808.7033333333333,0.0,70.0,68.41666666666667,74.0,0.0,70.0,404.6666666666667,72.0,69.82,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 17:30:00,809.4133333333333,4.240000000000009,0.0,74.5,81.56666666666666,815.0633333333334,0.0,70.0,69.47,74.0,0.0,70.0,404.0,72.0,69.82666666666667,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 17:45:00,841.9033333333333,2.1200000000000045,0.0,77.16666666666667,81.44333333333334,820.0099999999999,0.0,70.0,70.44333333333333,74.0,0.0,70.0,404.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,18.310000000000002,0.0
2025-01-31 18:00:00,819.2966666666666,29.659999999999968,0.0,76.33333333333333,82.02,820.0033333333334,0.0,70.0,70.41333333333334,74.0,0.0,70.0,404.0,72.0,69.89,,,67.0,69.0,1.0,,85.0,68.0,18.1,0.0
2025-01-31 18:15:00,784.6933333333333,21.18999999999994,0.0,73.33333333333333,82.15333333333334,795.2866666666667,0.0,70.0,66.56666666666668,74.0,0.0,70.0,408.0,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,18.229999999999997,0.0
2025-01-31 18:30:00,792.46,2.1200000000000045,0.0,73.83333333333333,81.99,786.1033333333334,0.0,70.0,64.81333333333333,74.0,0.0,70.0,401.3333333333333,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,17.560000000000002,0.0
2025-01-31 18:45:00,803.7633333333333,-21.180000000000064,0.0,75.33333333333333,82.23333333333333,793.1666666666666,0.0,70.0,65.65666666666667,74.0,0.0,70.0,399.3333333333333,72.0,70.03666666666668,,,67.0,69.0,1.0,,85.0,68.0,17.310000000000002,0.0
2025-01-31 19:00:00,766.3266666666667,12.709999999999923,0.0,74.0,82.07000000000001,776.9233333333333,0.0,70.0,63.07666666666666,74.0,0.0,70.0,400.0,72.0,70.13333333333334,,,67.0,69.0,1.0,,85.0,68.0,17.429999999999993,0.0
2025-01-31 19:15:00,760.68,-25.42999999999995,0.0,73.0,80.81666666666666,747.2566666666667,0.0,70.0,58.449999999999996,74.0,0.0,70.0,400.0,72.0,70.29333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.88000000000001,0.0
2025-01-31 19:30:00,710.5300000000001,-14.830000000000041,0.0,70.5,79.18333333333332,715.4766666666666,0.0,70.0,53.19333333333333,74.0,0.0,70.0,399.3333333333333,72.0,70.41000000000001,,,67.0,69.0,1.0,,85.0,68.0,15.969999999999999,0.0
2025-01-31 19:45:00,682.2766666666666,-6.3599999999999,0.0,68.16666666666667,77.36,682.9833333333332,0.0,70.0,47.63333333333333,74.0,0.0,70.0,397.3333333333333,72.0,70.51333333333334,,,67.0,69.0,1.0,,85.0,68.0,14.389999999999986,0.0
2025-01-31 20:00:00,639.9033333333333,-12.720000000000027,0.0,66.16666666666667,76.04666666666667,655.44,0.0,70.0,43.1,74.0,0.0,70.0,396.0,72.0,70.55,,,67.0,69.0,1.0,,85.0,68.0,12.549999999999997,0.0
2025-01-31 20:15:00,631.4266666666666,-33.89999999999998,0.0,63.833333333333336,74.12666666666667,625.07,0.0,70.0,37.663333333333334,74.0,0.0,70.0,396.6666666666667,72.0,70.59333333333333,,,67.0,69.0,1.0,,85.0,68.0,10.86,0.0
2025-01-31 20:30:00,591.8733333333333,14.830000000000041,0.0,62.0,72.42666666666666,602.4699999999999,0.0,70.0,34.11000000000001,74.0,0.0,70.0,398.0,72.0,70.55,,,67.0,69.0,1.0,,85.0,68.0,9.61999999999999,0.0
2025-01-31 20:45:00,581.9866666666667,-19.07000000000005,0.0,60.166666666666664,70.94666666666667,578.4533333333334,0.0,70.0,30.046666666666667,74.0,0.0,70.0,399.3333333333333,72.0,70.54666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.420000000000002,0.0
2025-01-31 21:00:00,554.44,16.959999999999923,0.0,59.333333333333336,70.27333333333333,565.0333333333333,0.0,70.0,27.623333333333335,74.0,0.0,70.0,396.0,72.0,70.47666666666667,,,67.0,69.0,1.0,,85.0,68.0,7.030000000000001,0.0
2025-01-31 21:15:00,530.4233333333333,12.710000000000036,0.0,57.666666666666664,69.33333333333333,538.1933333333333,0.0,70.0,23.52,74.0,0.0,70.0,396.0,72.0,70.5,,,67.0,69.0,1.0,,85.0,68.0,6.009999999999991,0.0
2025-01-31 21:30:00,519.8333333333334,-19.07000000000005,0.0,56.0,68.51,515.5966666666667,0.0,70.0,19.33,74.0,0.0,70.0,396.0,72.0,70.50666666666666,,,67.0,69.0,1.0,,85.0,68.0,5.269999999999996,0.0
2025-01-31 21:45:00,507.8233333333333,0.0,0.0,55.666666666666664,67.94,504.29333333333335,0.0,70.0,17.48,74.0,0.0,70.0,397.3333333333333,72.0,70.42333333333333,,,67.0,69.0,1.0,,85.0,68.0,5.080000000000005,0.0
2025-01-31 22:00:00,462.6233333333333,0.0,0.0,53.333333333333336,66.64333333333333,468.97666666666663,0.0,70.0,11.31,74.0,0.0,70.0,401.3333333333333,72.0,70.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.750000000000007,0.0
2025-01-31 22:15:00,544.5500000000001,2.1200000000000045,0.0,57.5,67.83666666666666,542.4333333333334,0.0,70.0,23.713333333333335,74.0,0.0,70.0,400.0,72.0,69.83,,,67.0,69.0,1.0,,85.0,68.0,3.8900000000000077,0.0
2025-01-31 22:30:00,630.0133333333333,6.349999999999909,0.0,64.0,70.59333333333333,622.2466666666667,0.0,70.0,37.653333333333336,74.0,0.0,70.0,402.6666666666667,72.0,69.32,,,67.0,69.0,1.0,,85.0,68.0,5.809999999999995,0.0
2025-01-31 22:45:00,695.6966666666667,10.590000000000032,0.0,70.83333333333333,74.0,693.5766666666667,0.0,70.0,48.973333333333336,74.0,0.0,70.0,403.3333333333333,72.0,69.03333333333335,,,67.0,69.0,1.0,,85.0,68.0,9.050000000000004,0.0
2025-01-31 23:00:00,755.0233333333334,-10.589999999999918,0.0,76.5,77.16333333333334,759.9733333333334,0.0,70.0,60.31666666666666,74.0,0.0,70.0,403.3333333333333,72.0,68.88,,,67.0,69.0,1.0,,85.0,68.0,11.230000000000004,0.0
2025-01-31 23:15:00,833.4266666666666,10.590000000000032,0.0,81.0,78.10000000000001,810.8233333333334,0.0,70.0,68.63000000000001,74.0,0.0,70.0,403.3333333333333,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.090000000000003,0.0
2025-01-31 23:30:00,870.15,25.42999999999995,0.0,86.83333333333333,78.99666666666667,859.56,0.0,70.0,76.98,74.0,0.0,70.0,404.0,72.0,68.88,,,67.0,69.0,1.0,,85.0,68.0,14.590000000000003,0.0
2025-01-31 23:45:00,908.2933333333334,-10.600000000000023,0.0,88.5,80.17999999999999,908.2933333333334,0.0,70.0,85.18,74.0,0.0,70.0,404.0,72.0,68.88,,,67.0,69.0,1.0,,85.0,68.0,15.659999999999997,0.0
2025-02-01 00:00:00,912.5300000000001,-25.420000000000073,0.0,94.83333333333333,80.87,942.9,0.0,70.0,90.73,74.0,0.0,70.0,404.0,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,68.0,16.789999999999992,0.0
2025-02-01 00:15:00,959.8533333333334,-6.350000000000023,0.0,99.83333333333333,80.48,971.1533333333333,0.0,70.0,95.58,74.0,0.0,70.0,404.6666666666667,72.0,69.10000000000001,,,67.0,69.0,1.0,,85.0,68.0,17.00999999999999,0.0
2025-02-01 00:30:00,928.0666666666666,-33.89999999999998,0.0,99.83333333333333,80.22333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,407.6666666666667,72.0,69.02333333333333,,,67.0,69.0,1.0,,85.0,68.0,16.450000000000003,0.0
2025-02-01 00:45:00,922.4200000000001,-61.450000000000045,0.0,100.0,80.12666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,408.0,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,68.0,16.230000000000004,0.0
2025-02-01 01:00:00,857.44,-95.35000000000002,0.0,100.0,80.25666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.3333333333333,72.0,68.90333333333334,,,67.0,69.0,1.0,,85.0,68.0,15.909999999999997,0.0
2025-02-01 01:15:00,873.6833333333334,-163.14999999999998,0.0,100.0,80.46666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,68.82,,,67.0,69.0,1.0,,85.0,68.0,16.539999999999992,0.0
2025-02-01 01:30:00,841.1933333333333,-95.35000000000002,0.0,100.0,80.35333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.78,,,67.0,69.0,1.0,,85.0,68.0,17.190000000000005,0.0
2025-02-01 01:45:00,776.9200000000001,-127.13,0.0,100.0,80.77333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.0,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,68.0,17.045,0.0
2025-02-01 02:00:00,723.2466666666666,-283.93000000000006,0.0,100.0,81.32333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.0,72.0,68.77,,,67.0,69.0,1.0,,85.0,68.0,17.805,0.0
2025-02-01 02:15:00,771.98,-317.83000000000004,0.0,100.0,80.94333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.0,72.0,68.70333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.410000000000004,0.0
2025-02-01 02:30:00,743.7266666666668,-233.07000000000005,0.0,100.0,81.33666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,400.0,72.0,68.67,,,67.0,69.0,1.0,,85.0,68.0,19.33,0.0
2025-02-01 02:45:00,731.7199999999999,-203.40999999999997,0.0,100.0,81.5,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.0,72.0,68.69666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.995000000000005,0.0
2025-02-01 03:00:00,723.9533333333334,-281.81000000000006,0.0,100.0,81.66333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,401.3333333333333,72.0,68.72,,,67.0,69.0,1.0,,85.0,68.0,20.39999999999999,0.0
2025-02-01 03:15:00,706.29,-258.5,0.0,100.0,81.55666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.0,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.394999999999996,0.0
2025-02-01 03:30:00,694.9899999999999,-305.12,0.0,100.0,81.78666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.0,72.0,68.74,,,67.0,69.0,1.0,,85.0,68.0,21.22500000000001,0.0
2025-02-01 03:45:00,716.8866666666667,-324.19000000000005,0.0,100.0,81.92,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.74,,,67.0,69.0,1.0,,85.0,68.0,21.885000000000005,0.0
2025-02-01 04:00:00,678.7466666666667,-283.93000000000006,0.0,100.0,82.12333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,68.79,,,67.0,69.0,1.0,,85.0,68.0,21.64,0.0
2025-02-01 04:15:00,632.84,-311.47,0.0,100.0,82.36333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,405.0,72.0,68.82333333333334,,,67.0,69.0,1.0,,85.0,68.0,21.950000000000003,0.0
2025-02-01 04:30:00,673.0966666666667,-358.09000000000003,0.0,100.0,82.54,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.0,72.0,68.86333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.424999999999997,0.0
2025-02-01 04:45:00,624.3633333333333,-362.33000000000004,0.0,100.0,82.71333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.0,72.0,68.97,,,67.0,69.0,1.0,,85.0,68.0,22.765,0.0
2025-02-01 05:00:00,636.37,-339.02,0.0,100.0,82.67666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.0,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.694999999999993,0.0
2025-02-01 05:15:00,670.9766666666666,-351.73,0.0,100.0,82.7,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.0,72.0,69.01,,,67.0,69.0,1.0,,85.0,68.0,22.070000000000007,0.0
2025-02-01 05:30:00,654.0266666666666,-322.07000000000005,0.0,100.0,82.86,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.0,72.0,69.04666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.435000000000002,0.0
2025-02-01 05:45:00,665.33,-336.9,0.0,100.0,82.8,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.13666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.49000000000001,0.0
2025-02-01 06:00:00,660.3866666666667,-309.35,0.0,100.0,82.79,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.0,72.0,69.15,,,67.0,69.0,1.0,,85.0,68.0,22.520000000000003,0.0
2025-02-01 06:15:00,655.44,-349.61,0.0,100.0,82.76666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,69.15,,,67.0,69.0,1.0,,85.0,68.0,22.270000000000003,0.0
2025-02-01 06:30:00,590.46,-328.41999999999996,0.0,100.0,82.92,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.044999999999995,0.0
2025-02-01 06:45:00,525.48,-461.90999999999997,0.0,100.0,84.5,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,69.32000000000001,,,67.0,69.0,1.0,,85.0,68.0,23.6,0.0
2025-02-01 07:00:00,534.6633333333333,-470.39,0.0,100.0,84.58333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,408.0,72.0,69.42,,,67.0,69.0,1.0,,85.0,68.0,24.010000000000005,0.0
2025-02-01 07:15:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,24.1,0.0
2025-02-01 07:30:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 07:45:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 08:00:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 08:15:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 08:30:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 08:45:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 09:00:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 09:15:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 09:30:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 09:45:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 10:00:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 10:15:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 10:30:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 10:45:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 11:00:00,,-514.89,,,,,,,,,,,,,,,,,,,,,,23.57,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,486.28,,0.0,81.5,65.805,485.22,0.0,70.0,14.625,74.0,0.0,70.0,507.0,72.0,70.54,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-03 21:30:00,495.81666666666666,2.1200000000000045,0.0,78.66666666666667,65.48666666666666,473.2166666666667,0.0,70.0,12.456666666666669,74.0,0.0,70.0,507.0,72.0,70.46333333333332,,,67.0,69.0,1.0,,85.0,68.0,5.150000000000006,0.0
2025-02-03 21:45:00,504.29333333333335,6.360000000000014,0.0,82.66666666666667,65.63666666666667,500.0566666666667,0.0,70.0,16.43,74.0,0.0,70.0,506.6666666666667,72.0,70.14,,,67.0,69.0,1.0,,85.0,68.0,5.210000000000001,0.0
2025-02-03 22:00:00,512.77,-2.1200000000000045,0.0,100.0,66.54333333333334,548.0833333333334,0.0,70.0,24.939999999999998,74.0,0.0,70.0,507.0,72.0,69.73666666666666,,,67.0,69.0,1.0,,85.0,68.0,6.040000000000006,0.0
2025-02-03 22:15:00,522.6566666666666,-27.539999999999964,0.0,100.0,67.78333333333333,594.6966666666667,0.0,70.0,32.44,74.0,0.0,70.0,505.0,72.0,69.51333333333334,,,67.0,69.0,1.0,,85.0,68.0,7.469999999999992,0.0
2025-02-03 22:30:00,525.48,-101.69999999999999,0.0,100.0,68.77999999999999,619.4200000000001,0.0,70.0,36.660000000000004,74.0,0.0,70.0,504.3333333333333,72.0,69.48333333333333,,,67.0,69.0,1.0,,85.0,68.0,8.68999999999999,0.0
2025-02-03 22:45:00,534.66,-150.44000000000005,0.0,100.0,69.69,645.5533333333333,0.0,70.0,41.086666666666666,74.0,0.0,70.0,501.6666666666667,72.0,69.45,,,67.0,69.0,1.0,,85.0,68.0,9.609999999999992,0.0
2025-02-03 23:00:00,544.5533333333333,-114.42000000000007,0.0,100.0,71.30666666666666,678.7466666666667,0.0,70.0,46.669999999999995,74.0,0.0,70.0,500.3333333333333,72.0,69.39333333333333,,,67.0,69.0,1.0,,85.0,68.0,10.900000000000006,0.0
2025-02-03 23:15:00,510.65000000000003,-127.13,0.0,100.0,73.25666666666667,720.4166666666666,0.0,70.0,53.73333333333333,74.0,0.0,70.0,498.3333333333333,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,12.689999999999998,0.0
2025-02-03 23:30:00,514.1833333333333,-201.28999999999996,0.0,100.0,74.52333333333333,745.14,0.0,70.0,57.919999999999995,74.0,0.0,70.0,497.0,72.0,69.32666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.640000000000008,0.0
2025-02-03 23:45:00,533.96,-237.31000000000006,0.0,100.0,76.00333333333333,776.2199999999999,0.0,70.0,62.903333333333336,74.0,0.0,70.0,497.6666666666667,72.0,69.32,,,67.0,69.0,1.0,,85.0,68.0,16.090000000000003,0.0
2025-02-04 00:00:00,520.5366666666667,-250.02999999999997,0.0,100.0,77.11666666666666,803.0533333333333,0.0,70.0,67.5,74.0,0.0,70.0,499.0,72.0,69.34666666666668,,,67.0,69.0,1.0,,85.0,68.0,17.770000000000003,0.0
2025-02-04 00:15:00,529.0133333333333,-273.3299999999999,0.0,100.0,77.78666666666668,822.8299999999999,0.0,70.0,70.64333333333333,74.0,0.0,70.0,498.3333333333333,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,68.0,18.839999999999996,0.0
2025-02-04 00:30:00,519.8333333333334,-288.1700000000001,0.0,100.0,78.26,846.8466666666667,0.0,70.0,74.86666666666667,74.0,0.0,70.0,497.6666666666667,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,68.0,19.36,0.0
2025-02-04 00:45:00,521.9533333333333,-336.9,0.0,100.0,78.83666666666666,872.2733333333334,0.0,70.0,79.01666666666667,74.0,0.0,70.0,499.6666666666667,72.0,69.42,,,67.0,69.0,1.0,,85.0,68.0,20.199999999999996,0.0
2025-02-04 01:00:00,480.28,-402.59000000000003,0.0,100.0,79.56333333333333,896.2866666666665,0.0,70.0,83.17999999999999,74.0,0.0,70.0,502.3333333333333,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,68.0,20.910000000000004,0.0
2025-02-04 01:15:00,528.31,-385.63,0.0,100.0,80.22,919.5933333333334,0.0,70.0,87.01333333333334,74.0,0.0,70.0,504.3333333333333,72.0,69.44,,,67.0,69.0,1.0,,85.0,68.0,21.730000000000004,0.0
2025-02-04 01:30:00,526.8966666666666,-411.06000000000006,0.0,100.0,80.67666666666666,933.0099999999999,0.0,70.0,89.15333333333332,74.0,0.0,70.0,503.6666666666667,72.0,69.52333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.32,0.0
2025-02-04 01:45:00,492.2833333333333,-476.73999999999995,0.0,100.0,81.03666666666668,949.9666666666667,0.0,70.0,92.05666666666666,74.0,0.0,70.0,503.0,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.93,0.0
2025-02-04 02:00:00,512.7666666666667,-449.21,0.0,100.0,80.98666666666666,965.5033333333334,0.0,70.0,94.81666666666666,74.0,0.0,70.0,503.0,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,22.790000000000006,0.0
2025-02-04 02:15:00,507.82666666666665,-421.6600000000001,0.0,100.0,81.14999999999999,978.2133333333333,0.0,70.0,96.85000000000001,74.0,0.0,70.0,501.0,72.0,69.62,,,67.0,69.0,1.0,,85.0,68.0,22.840000000000003,0.0
2025-02-04 02:30:00,503.58666666666664,-497.92999999999995,0.0,100.0,81.21333333333332,990.93,0.0,70.0,98.99333333333334,74.0,0.0,70.0,499.6666666666667,72.0,69.63333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.17000000000001,0.0
2025-02-04 02:45:00,531.8366666666667,-491.58,0.0,100.0,81.32666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,498.3333333333333,72.0,69.67999999999999,,,67.0,69.0,1.0,,85.0,68.0,23.33,0.0
2025-02-04 03:00:00,505.70666666666665,-504.29,0.0,100.0,81.32666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,498.3333333333333,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.42000000000001,0.0
2025-02-04 03:15:00,480.28000000000003,-449.20000000000005,0.0,100.0,81.32333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,496.3333333333333,72.0,69.77,,,67.0,69.0,1.0,,85.0,68.0,23.189999999999998,0.0
2025-02-04 03:30:00,491.58,-519.12,0.0,100.0,81.40666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,495.6666666666667,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.340000000000003,0.0
2025-02-04 03:45:00,559.3866666666667,-521.24,0.0,100.0,81.36,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,494.6666666666667,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.689999999999998,0.0
