time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 01:15:00,680.8666666666667,-313.59000000000003,0.0,100.0,81.75333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,415.0,72.0,68.56,,,67.0,69.0,1.0,,85.0,68.0,21.279999999999994,0.0
2025-02-09 01:30:00,677.3366666666667,-315.71000000000004,0.0,100.0,82.28333333333335,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,414.0,72.0,68.59,,,67.0,69.0,1.0,,85.0,68.0,21.369999999999997,0.0
2025-02-09 01:45:00,680.87,-324.19000000000005,0.0,100.0,82.33,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,68.61666666666666,,,67.0,69.0,1.0,,85.0,68.0,21.930000000000007,0.0
2025-02-09 02:00:00,639.1933333333333,-290.28,0.0,100.0,82.48333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,414.0,72.0,68.61,,,67.0,69.0,1.0,,85.0,68.0,21.900000000000006,0.0
2025-02-09 02:15:00,620.8299999999999,-362.33000000000004,0.0,100.0,82.59333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,414.0,72.0,68.63333333333334,,,67.0,69.0,1.0,,85.0,68.0,22.089999999999996,0.0
2025-02-09 02:30:00,591.1666666666666,-400.47,0.0,100.0,83.51,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,414.3333333333333,72.0,68.64666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.060000000000002,0.0
2025-02-09 02:45:00,596.8166666666667,-411.06000000000006,0.0,100.0,83.69333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,68.74,,,67.0,69.0,1.0,,85.0,68.0,23.25,0.0
2025-02-09 03:00:00,539.61,-387.75,0.0,100.0,84.25,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,68.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.409999999999997,0.0
2025-02-09 03:15:00,548.79,-432.25,0.0,100.0,84.39333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,414.0,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.400000000000006,0.0
2025-02-09 03:30:00,553.0300000000001,-430.13,0.0,100.0,84.41000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,414.0,72.0,68.88,,,67.0,69.0,1.0,,85.0,68.0,23.940000000000005,0.0
2025-02-09 03:45:00,533.96,-480.98,0.0,100.0,84.41666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,68.97666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.690000000000005,0.0
2025-02-09 04:00:00,521.2433333333333,-466.15,0.0,100.0,84.58333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,414.3333333333333,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.559999999999995,0.0
2025-02-09 04:15:00,546.6733333333333,-474.63,0.0,100.0,84.30333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.799999999999997,0.0
2025-02-09 04:30:00,558.68,-440.72,0.0,100.0,84.61,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,68.99,,,67.0,69.0,1.0,,85.0,68.0,23.769999999999996,0.0
2025-02-09 04:45:00,522.6566666666666,-402.58000000000004,0.0,100.0,84.64999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.040000000000006,0.0
2025-02-09 05:00:00,492.99333333333334,-508.53000000000003,0.0,100.0,84.77666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,69.01,,,67.0,69.0,1.0,,85.0,68.0,23.809999999999995,0.0
2025-02-09 05:15:00,513.4766666666667,-487.34000000000003,0.0,100.0,84.61333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,69.02333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.08,0.0
2025-02-09 05:30:00,529.0133333333333,-464.03,0.0,100.0,84.49000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,69.01,,,67.0,69.0,1.0,,85.0,68.0,24.010000000000005,0.0
2025-02-09 05:45:00,510.65,-432.25,0.0,100.0,84.575,997.99,0.0,70.0,100.0,74.0,0.0,70.0,416.0,72.0,69.0,,,67.0,69.0,1.0,,85.0,68.0,23.830000000000005,0.0
2025-02-09 06:00:00,511.71000000000004,-478.86,0.0,100.0,84.4775,997.99,0.0,70.0,100.0,74.0,0.0,70.0,417.25,72.0,68.985,,,67.0,69.0,1.0,,85.0,68.0,23.86,0.0
2025-02-09 06:15:00,514.18,-512.77,0.0,100.0,84.60666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,418.6666666666667,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.010000000000005,0.0
2025-02-09 06:30:00,545.26,-546.6700000000001,0.0,100.0,84.63333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,421.0,72.0,68.99,,,67.0,69.0,1.0,,85.0,68.0,24.089999999999996,0.0
2025-02-09 06:45:00,539.61,-447.08000000000004,0.0,100.0,84.43333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,421.6666666666667,72.0,68.94,,,67.0,69.0,1.0,,85.0,68.0,24.28,0.0
2025-02-09 07:00:00,521.9499999999999,-451.32000000000005,0.0,100.0,84.37666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,423.0,72.0,68.88,,,67.0,69.0,1.0,,85.0,68.0,24.209999999999994,0.0
2025-02-09 07:15:00,524.07,-434.37,0.0,100.0,84.41666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,425.0,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.53,0.0
2025-02-09 07:30:00,480.9866666666667,-512.77,0.0,100.0,84.39333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,427.0,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.200000000000003,0.0
2025-02-09 07:45:00,518.42,-538.19,0.0,100.0,84.43333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,427.0,72.0,68.85333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.299999999999997,0.0
2025-02-09 08:00:00,545.2566666666667,-538.19,0.0,100.0,84.26666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,429.0,72.0,68.85,,,67.0,69.0,1.0,,85.0,68.0,24.230000000000004,0.0
2025-02-09 08:15:00,526.19,-413.18000000000006,0.0,100.0,84.23666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,429.6666666666667,72.0,68.83666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.120000000000005,0.0
2025-02-09 08:30:00,537.4899999999999,-472.51,0.0,100.0,84.30333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,431.0,72.0,68.83666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.110000000000007,0.0
2025-02-09 08:45:00,533.25,-483.1,0.0,100.0,84.22666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,431.6666666666667,72.0,68.83,,,67.0,69.0,1.0,,85.0,68.0,24.14,0.0
2025-02-09 09:00:00,493.69666666666666,-493.7,0.0,100.0,84.24333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,433.0,72.0,68.75333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.869999999999997,0.0
2025-02-09 09:15:00,530.4233333333333,-476.75,0.0,100.0,84.11666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,433.0,72.0,68.74,,,67.0,69.0,1.0,,85.0,68.0,24.14999999999999,0.0
2025-02-09 09:30:00,518.4233333333333,-510.65000000000003,0.0,100.0,84.18666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,433.0,72.0,68.74,,,67.0,69.0,1.0,,85.0,68.0,23.939999999999998,0.0
2025-02-09 09:45:00,505.0,-497.93,0.0,100.0,84.06666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,68.74,,,67.0,69.0,1.0,,85.0,68.0,24.409999999999997,0.0
2025-02-09 10:00:00,512.06,-502.17,0.0,100.0,84.18,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.119999999999997,0.0
2025-02-09 10:15:00,504.28999999999996,-512.77,0.0,100.0,84.08,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,68.74,,,67.0,69.0,1.0,,85.0,68.0,23.93,0.0
2025-02-09 10:30:00,499.34999999999997,-495.82,0.0,100.0,84.05666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,434.6666666666667,72.0,68.72,,,67.0,69.0,1.0,,85.0,68.0,23.990000000000002,0.0
2025-02-09 10:45:00,510.65333333333336,-521.24,0.0,100.0,83.97666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,436.3333333333333,72.0,68.70666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.249999999999993,0.0
2025-02-09 11:00:00,516.3000000000001,-497.93,0.0,100.0,84.14333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,436.3333333333333,72.0,68.69333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.230000000000004,0.0
2025-02-09 11:15:00,555.8533333333334,-502.17,0.0,100.0,83.91333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,68.61666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.559999999999995,0.0
2025-02-09 11:30:00,543.14,-453.44000000000005,0.0,100.0,83.87,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.39,0.0
2025-02-09 11:45:00,540.3166666666667,-408.94000000000005,0.0,100.0,83.77,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,68.58333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.569999999999993,0.0
2025-02-09 12:00:00,521.9466666666666,-421.65,0.0,100.0,83.61666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,68.54666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.120000000000005,0.0
2025-02-09 12:15:00,512.0633333333334,-512.77,0.0,100.0,83.71666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,68.47666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.17,0.0
2025-02-09 12:30:00,502.87999999999994,-512.77,0.0,100.0,83.47333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.47,,,67.0,69.0,1.0,,85.0,68.0,24.460000000000008,0.0
2025-02-09 12:45:00,517.01,-476.75,0.0,100.0,83.52333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.47,,,67.0,69.0,1.0,,85.0,68.0,24.04,0.0
2025-02-09 13:00:00,526.1866666666666,-480.98,0.0,100.0,83.62,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,68.47,,,67.0,69.0,1.0,,85.0,68.0,24.169999999999995,0.0
2025-02-09 13:15:00,534.6633333333333,-425.89,0.0,100.0,83.50666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.28,0.0
2025-02-09 13:30:00,517.7133333333333,-436.49,0.0,100.0,83.67333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.140000000000008,0.0
2025-02-09 13:45:00,526.1899999999999,-506.41,0.0,100.0,83.59,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,68.0,24.360000000000007,0.0
2025-02-09 14:00:00,534.6633333333333,-421.65,0.0,100.0,83.75,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,68.0,23.92,0.0
2025-02-09 14:15:00,538.9033333333333,-447.08000000000004,0.0,100.0,83.77333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.47,,,67.0,69.0,1.0,,85.0,68.0,24.060000000000002,0.0
2025-02-09 14:30:00,522.6566666666666,-440.72,0.0,100.0,83.63666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.57666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.169999999999995,0.0
2025-02-09 14:45:00,538.9,-474.63,0.0,100.0,83.8,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,68.64,,,67.0,69.0,1.0,,85.0,68.0,23.979999999999997,0.0
2025-02-09 15:00:00,540.3166666666666,-493.7,0.0,100.0,83.74333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,68.72,,,67.0,69.0,1.0,,85.0,68.0,24.17,0.0
2025-02-09 15:15:00,527.6033333333334,-440.72,0.0,100.0,84.0,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.3333333333333,72.0,68.79,,,67.0,69.0,1.0,,85.0,68.0,23.830000000000005,0.0
2025-02-09 15:30:00,521.9499999999999,-442.84000000000003,0.0,100.0,83.84666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,68.88,,,67.0,69.0,1.0,,85.0,68.0,24.089999999999996,0.0
2025-02-09 15:45:00,535.37,-457.68000000000006,0.0,100.0,84.06333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,68.99,,,67.0,69.0,1.0,,85.0,68.0,24.15,0.0
2025-02-09 16:00:00,551.6166666666667,-485.22,0.0,100.0,84.39666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.09666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.860000000000007,0.0
2025-02-09 16:15:00,520.5366666666667,-430.13,0.0,100.0,84.55333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.24333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.799999999999997,0.0
2025-02-09 16:30:00,527.6,-455.56000000000006,0.0,100.0,84.47000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,69.33666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.139999999999993,0.0
2025-02-09 16:45:00,517.7133333333333,-466.15,0.0,100.0,84.56,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.45,,,67.0,69.0,1.0,,85.0,68.0,23.860000000000007,0.0
2025-02-09 17:00:00,505.7033333333333,-521.24,0.0,100.0,84.67999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.58,,,67.0,69.0,1.0,,85.0,68.0,23.820000000000007,0.0
2025-02-09 17:15:00,538.9,-457.68000000000006,0.0,100.0,84.79333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,436.3333333333333,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,23.96999999999999,0.0
2025-02-09 17:30:00,538.1966666666666,-466.15,0.0,100.0,84.59333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,435.0,72.0,69.78666666666668,,,67.0,69.0,1.0,,85.0,68.0,23.82,0.0
2025-02-09 17:45:00,533.2533333333333,-502.17,0.0,100.0,84.96999999999998,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,435.0,72.0,69.85000000000001,,,67.0,69.0,1.0,,85.0,68.0,23.979999999999997,0.0
2025-02-09 18:00:00,505.0033333333334,-487.34000000000003,0.0,100.0,85.04666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,435.6666666666667,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,23.959999999999994,0.0
2025-02-09 18:15:00,548.79,-478.86,0.0,100.0,85.05666666666666,980.3333333333334,0.0,70.0,97.36666666666667,74.0,0.0,70.0,435.0,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.629999999999995,0.0
2025-02-09 18:30:00,538.9,-408.93999999999994,0.0,100.0,85.22666666666667,961.9699999999999,0.0,70.0,94.32333333333334,74.0,0.0,70.0,435.0,72.0,70.2,,,67.0,69.0,1.0,,85.0,68.0,23.769999999999996,0.0
2025-02-09 18:45:00,477.45666666666665,-419.53999999999996,0.0,100.0,85.01333333333334,943.6066666666666,0.0,70.0,91.2,74.0,0.0,70.0,435.0,72.0,70.25666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.049999999999997,0.0
2025-02-09 19:00:00,509.9433333333333,-440.71999999999997,0.0,100.0,84.45,932.31,0.0,70.0,89.13333333333333,74.0,0.0,70.0,435.0,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.689999999999998,0.0
2025-02-09 19:15:00,519.83,-459.80000000000007,0.0,100.0,84.5,925.9500000000002,0.0,70.0,88.17,74.0,0.0,70.0,435.0,72.0,70.21,,,67.0,69.0,1.0,,85.0,68.0,23.269999999999996,0.0
2025-02-09 19:30:00,517.01,-434.37000000000006,0.0,100.0,84.30666666666667,929.4833333333335,0.0,70.0,88.75999999999999,74.0,0.0,70.0,435.0,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,23.32,0.0
2025-02-09 19:45:00,526.8933333333333,-391.99,0.0,100.0,84.27666666666666,925.2433333333333,0.0,70.0,88.04666666666667,74.0,0.0,70.0,435.0,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.260000000000005,0.0
2025-02-09 20:00:00,497.23,-398.35,0.0,100.0,84.42333333333333,920.2966666666667,0.0,70.0,87.24666666666667,74.0,0.0,70.0,435.0,72.0,70.11,,,67.0,69.0,1.0,,85.0,68.0,22.93,0.0
2025-02-09 20:15:00,526.8933333333333,-413.18,0.0,100.0,84.26666666666667,914.6533333333333,0.0,70.0,86.19666666666666,74.0,0.0,70.0,435.0,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.990000000000002,0.0
2025-02-09 20:30:00,538.1966666666667,-400.47,0.0,100.0,83.93333333333334,906.88,0.0,70.0,85.06,74.0,0.0,70.0,433.6666666666667,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,22.83,0.0
2025-02-09 20:45:00,531.84,-328.41999999999996,0.0,100.0,83.69666666666667,897.6999999999999,0.0,70.0,83.39999999999999,74.0,0.0,70.0,433.6666666666667,72.0,70.14666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.560000000000002,0.0
2025-02-09 21:00:00,525.4833333333333,-387.76,0.0,100.0,83.64333333333333,890.6366666666667,0.0,70.0,82.26666666666667,74.0,0.0,70.0,434.3333333333333,72.0,70.14666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.290000000000006,0.0
2025-02-09 21:15:00,520.5400000000001,-360.21000000000004,0.0,100.0,83.39,886.3966666666666,0.0,70.0,81.54333333333334,74.0,0.0,70.0,434.6666666666667,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,22.080000000000005,0.0
2025-02-09 21:30:00,535.37,-428.01000000000005,0.0,100.0,83.43666666666667,889.2233333333334,0.0,70.0,81.88333333333334,74.0,0.0,70.0,434.3333333333333,72.0,70.05333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.130000000000003,0.0
2025-02-09 21:45:00,538.9,-370.80999999999995,0.0,100.0,83.55666666666666,898.41,0.0,70.0,83.42333333333333,74.0,0.0,70.0,433.6666666666667,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,22.21,0.0
2025-02-09 22:00:00,508.5333333333333,-370.80999999999995,0.0,100.0,83.79,908.2933333333334,0.0,70.0,85.10666666666667,74.0,0.0,70.0,434.3333333333333,72.0,69.90333333333334,,,67.0,69.0,1.0,,85.0,68.0,22.429999999999993,0.0
2025-02-09 22:15:00,528.3066666666666,-400.47,0.0,100.0,84.10333333333334,922.4166666666666,0.0,70.0,87.61666666666667,74.0,0.0,70.0,433.6666666666667,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.939999999999998,0.0
2025-02-09 22:30:00,567.1533333333333,-385.6400000000001,0.0,100.0,84.27333333333333,934.4266666666666,0.0,70.0,89.44666666666667,74.0,0.0,70.0,435.0,72.0,69.79,,,67.0,69.0,1.0,,85.0,68.0,23.490000000000002,0.0
2025-02-09 22:45:00,511.3533333333333,-400.47,0.0,100.0,84.79333333333334,957.0266666666666,0.0,70.0,93.26333333333334,74.0,0.0,70.0,435.0,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.740000000000002,0.0
2025-02-09 23:00:00,555.1433333333333,-453.44000000000005,0.0,100.0,84.74666666666667,976.1,0.0,70.0,96.21666666666665,74.0,0.0,70.0,435.0,72.0,69.65333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.339999999999996,0.0
2025-02-09 23:15:00,524.07,-444.97,0.0,100.0,84.52333333333333,997.9900000000001,0.0,70.0,99.90333333333332,74.0,0.0,70.0,435.0,72.0,69.57333333333332,,,67.0,69.0,1.0,,85.0,68.0,24.21,0.0
2025-02-09 23:30:00,555.8533333333334,-434.37,0.0,100.0,84.48333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,436.3333333333333,72.0,69.53666666666668,,,67.0,69.0,1.0,,85.0,68.0,24.109999999999992,0.0
2025-02-09 23:45:00,510.6499999999999,-470.39,0.0,100.0,84.5,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.44666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.03,0.0
2025-02-10 00:00:00,531.8366666666667,,0.0,100.0,84.55,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,69.42,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:15:00,524.07,,0.0,100.0,84.37,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.39999999999999,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:30:00,540.3166666666667,,0.0,100.0,84.53333333333335,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.35333333333334,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:45:00,548.79,,0.0,100.0,84.32333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:00:00,532.5466666666666,,0.0,100.0,84.25666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,69.28,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:15:00,526.8966666666666,,0.0,100.0,84.37333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,69.26666666666667,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:30:00,554.4366666666666,,0.0,100.0,84.18666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,69.18666666666667,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:45:00,526.1866666666666,,0.0,100.0,84.21,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,69.15,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:00:00,529.7199999999999,,0.0,100.0,84.24333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:15:00,505.70666666666665,,0.0,100.0,84.29666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,436.3333333333333,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:30:00,502.17333333333335,,0.0,100.0,84.07333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.11666666666666,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:45:00,512.0666666666667,,0.0,100.0,84.17666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.09333333333332,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:00:00,562.9166666666666,,0.0,100.0,84.15333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,69.03333333333335,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:15:00,508.53000000000003,,0.0,100.0,83.88333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,69.02333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:30:00,520.5366666666666,,0.0,100.0,83.86,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.99,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:45:00,541.02,-489.46000000000004,0.0,100.0,83.79333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.21999999999999,0.0
2025-02-10 04:00:00,536.7833333333333,-432.25,0.0,100.0,83.70666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.88,,,67.0,69.0,1.0,,85.0,68.0,24.379999999999995,0.0
2025-02-10 04:15:00,521.2433333333333,-453.44000000000005,0.0,100.0,83.63666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.83999999999999,,,67.0,69.0,1.0,,85.0,68.0,24.150000000000006,0.0
2025-02-10 04:30:00,477.4566666666667,-495.82,0.0,100.0,83.70333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,68.8,,,67.0,69.0,1.0,,85.0,68.0,24.230000000000004,0.0
2025-02-10 04:45:00,525.4833333333333,-459.78999999999996,0.0,100.0,83.72,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.6666666666667,72.0,68.74,,,67.0,69.0,1.0,,85.0,68.0,24.200000000000003,0.0
2025-02-10 05:00:00,536.78,-483.1,0.0,100.0,83.53333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,68.72,,,67.0,69.0,1.0,,85.0,68.0,24.479999999999997,0.0
2025-02-10 05:15:00,512.77,-419.53999999999996,0.0,100.0,83.33,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,443.0,72.0,68.67666666666668,,,67.0,69.0,1.0,,85.0,68.0,24.349999999999994,0.0
2025-02-10 05:30:00,538.9,-428.01,0.0,100.0,83.30666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.6666666666667,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,68.0,24.049999999999997,0.0
2025-02-10 05:45:00,560.0866666666667,-455.56000000000006,0.0,100.0,83.08333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,68.57000000000001,,,67.0,69.0,1.0,,85.0,68.0,24.22,0.0
2025-02-10 06:00:00,558.6766666666666,-455.56000000000006,0.0,100.0,83.29666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,68.47,,,67.0,69.0,1.0,,85.0,68.0,24.289999999999992,0.0
2025-02-10 06:15:00,524.7766666666666,-394.11,0.0,100.0,83.06666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.479999999999997,0.0
2025-02-10 06:30:00,565.7433333333333,-417.41999999999996,0.0,100.0,83.13,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,68.36333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.550000000000004,0.0
2025-02-10 06:45:00,516.2966666666666,-402.58000000000004,0.0,100.0,82.8,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,68.31,,,67.0,69.0,1.0,,85.0,68.0,24.560000000000002,0.0
2025-02-10 07:00:00,536.7833333333333,-512.77,0.0,100.0,82.84333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,68.2,,,67.0,69.0,1.0,,85.0,68.0,24.320000000000007,0.0
2025-02-10 07:15:00,543.14,-408.94000000000005,0.0,100.0,82.63666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.57999999999999,0.0
2025-02-10 07:30:00,501.4666666666667,-419.53999999999996,0.0,100.0,83.0,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.3333333333333,72.0,68.11666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.369999999999997,0.0
2025-02-10 07:45:00,500.7633333333333,-510.65000000000003,0.0,100.0,82.73,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,68.03666666666668,,,67.0,69.0,1.0,,85.0,68.0,24.959999999999994,0.0
2025-02-10 08:00:00,545.9666666666667,-540.31,0.0,100.0,82.37666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,67.96,,,67.0,69.0,1.0,,85.0,68.0,24.640000000000008,0.0
2025-02-10 08:15:00,533.25,-402.58000000000004,0.0,100.0,82.37333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,67.91666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.36,0.0
2025-02-10 08:30:00,508.53000000000003,-495.82,0.0,100.0,82.3,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,67.82333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.36,0.0
2025-02-10 08:45:00,497.93666666666667,-531.84,0.0,100.0,82.34,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,67.77,,,67.0,69.0,1.0,,85.0,68.0,24.290000000000006,0.0
2025-02-10 09:00:00,488.75333333333333,-529.72,0.0,100.0,82.10333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,67.73,,,67.0,69.0,1.0,,85.0,68.0,24.540000000000006,0.0
2025-02-10 09:15:00,507.82666666666665,-542.4300000000001,0.0,100.0,82.00333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.64666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.419999999999995,0.0
2025-02-10 09:30:00,551.6166666666667,-500.05,0.0,100.0,81.98,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,67.62666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.42000000000001,0.0
2025-02-10 09:45:00,488.0466666666666,-406.82000000000005,0.0,100.0,81.94333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,442.0,72.0,67.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.240000000000002,0.0
2025-02-10 10:00:00,536.0766666666667,-527.6,0.0,100.0,82.02333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,443.0,72.0,67.51,,,67.0,69.0,1.0,,85.0,68.0,24.349999999999994,0.0
2025-02-10 10:15:00,500.7633333333333,-485.22,0.0,100.0,81.87333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,444.3333333333333,72.0,67.50333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.549999999999997,0.0
2025-02-10 10:30:00,530.4266666666666,-500.05,0.0,100.0,81.79,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,447.0,72.0,67.46666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.57,0.0
2025-02-10 10:45:00,556.56,-468.27,0.0,100.0,81.73,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,448.3333333333333,72.0,67.37,,,67.0,69.0,1.0,,85.0,68.0,24.479999999999997,0.0
2025-02-10 11:00:00,543.14,-444.96000000000004,0.0,100.0,81.53666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,449.0,72.0,67.33666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.509999999999998,0.0
2025-02-10 11:15:00,534.6666666666666,-455.56000000000006,0.0,100.0,81.37333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,450.3333333333333,72.0,67.24666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.439999999999998,0.0
2025-02-10 11:30:00,530.78,-478.86,0.0,100.0,81.32499999999999,997.99,0.0,70.0,100.0,74.0,0.0,70.0,451.0,72.0,67.24,,,67.0,69.0,1.0,,85.0,68.0,24.249999999999993,0.0
2025-02-10 11:45:00,521.7725,-415.29999999999995,0.0,100.0,81.215,997.99,0.0,70.0,100.0,74.0,0.0,70.0,452.5,72.0,67.13749999999999,,,67.0,69.0,1.0,,85.0,68.0,24.46,0.0
2025-02-10 12:00:00,533.9566666666666,-504.29,0.0,100.0,81.04666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,452.0,72.0,67.08666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.459999999999994,0.0
2025-02-10 12:15:00,526.8966666666666,-468.27,0.0,100.0,80.86333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,453.0,72.0,66.97666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.419999999999995,0.0
2025-02-10 12:30:00,526.8966666666666,-447.08000000000004,0.0,100.0,80.6,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,453.6666666666667,72.0,66.89333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.08,0.0
2025-02-10 12:45:00,499.34999999999997,-442.84000000000003,0.0,100.0,80.67333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,454.0,72.0,66.86,,,67.0,69.0,1.0,,85.0,68.0,24.069999999999993,0.0
2025-02-10 13:00:00,533.9566666666666,-491.58,0.0,100.0,80.51666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,455.0,72.0,66.82333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.269999999999996,0.0
2025-02-10 13:15:00,521.2466666666667,-451.32000000000005,0.0,100.0,80.77666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,456.0,72.0,66.81666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.96999999999999,0.0
2025-02-10 13:30:00,584.81,-504.29,0.0,100.0,80.74666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,456.6666666666667,72.0,66.82333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.980000000000004,0.0
2025-02-10 13:45:00,504.29333333333335,-413.18000000000006,0.0,100.0,80.84333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,458.0,72.0,66.84333333333332,,,67.0,69.0,1.0,,85.0,68.0,23.659999999999997,0.0
2025-02-10 14:00:00,494.40333333333336,-464.03,0.0,100.0,81.06,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,66.95,,,67.0,69.0,1.0,,85.0,68.0,23.749999999999993,0.0
2025-02-10 14:15:00,579.16,-529.72,0.0,100.0,81.33666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,455.0,72.0,67.07333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.430000000000007,0.0
2025-02-10 14:30:00,569.9766666666666,-400.47,0.0,100.0,81.60333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,454.0,72.0,67.2,,,67.0,69.0,1.0,,85.0,68.0,23.459999999999994,0.0
2025-02-10 14:45:00,546.67,-428.01,0.0,100.0,81.94333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,456.6666666666667,72.0,67.37333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.64,0.0
2025-02-10 15:00:00,552.3233333333334,-449.20000000000005,0.0,100.0,81.72666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.49,,,67.0,69.0,1.0,,85.0,68.0,23.549999999999997,0.0
2025-02-10 15:15:00,529.7199999999999,-396.23,0.0,100.0,82.23,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.62333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.08,0.0
2025-02-10 15:30:00,505.70666666666665,-430.13,0.0,100.0,82.39333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,459.3333333333333,72.0,67.76666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.190000000000005,0.0
2025-02-10 15:45:00,529.7233333333334,-521.24,0.0,100.0,82.86333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,464.0,72.0,67.94666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.230000000000004,0.0
2025-02-10 16:00:00,510.65000000000003,-483.1,0.0,100.0,82.94333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,468.6666666666667,72.0,68.13666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.9,0.0
2025-02-10 16:15:00,525.48,-464.03,0.0,100.0,83.33999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,473.3333333333333,72.0,68.36333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.86,0.0
2025-02-10 16:30:00,529.0133333333333,-569.98,0.0,100.0,83.76666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,476.6666666666667,72.0,68.55333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.709999999999994,0.0
2025-02-10 16:45:00,553.0266666666666,-468.27,0.0,100.0,84.03666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,480.6666666666667,72.0,68.77,,,67.0,69.0,1.0,,85.0,68.0,22.849999999999994,0.0
2025-02-10 17:00:00,564.33,-419.53999999999996,0.0,100.0,84.25,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,482.0,72.0,68.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.86,0.0
2025-02-10 17:15:00,527.6,-476.75,0.0,100.0,84.33666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,482.0,72.0,69.13333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.04,0.0
2025-02-10 17:30:00,514.8866666666667,-415.29999999999995,0.0,100.0,84.54666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,484.0,72.0,69.31,,,67.0,69.0,1.0,,85.0,68.0,22.85000000000001,0.0
2025-02-10 17:45:00,539.61,-508.53000000000003,0.0,100.0,84.92999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,495.6666666666667,72.0,69.50666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.949999999999996,0.0
2025-02-10 18:00:00,492.28666666666663,-480.98,0.0,100.0,85.21333333333332,995.8733333333333,0.0,70.0,99.96,74.0,0.0,70.0,561.3333333333334,72.0,69.88333333333334,,,67.0,69.0,1.0,,85.0,68.0,22.689999999999998,0.0
2025-02-10 18:15:00,501.47,-529.72,0.0,100.0,85.24333333333333,950.6700000000001,0.0,70.0,92.14666666666666,74.0,0.0,70.0,583.6666666666666,72.0,70.32333333333334,,,67.0,69.0,1.0,,85.0,68.0,22.89999999999999,0.0
2025-02-10 18:30:00,523.3633333333333,-396.23,0.0,100.0,84.11,881.4533333333334,0.0,70.0,80.83333333333333,74.0,0.0,70.0,594.6666666666666,72.0,70.69333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.319999999999993,0.0
2025-02-10 18:45:00,530.4233333333333,-292.4,0.0,100.0,82.22666666666667,821.4233333333333,0.0,70.0,70.85000000000001,74.0,0.0,70.0,593.0,72.0,70.89333333333333,,,67.0,69.0,1.0,,85.0,68.0,20.509999999999998,0.0
2025-02-10 19:00:00,545.9666666666667,-260.6300000000001,0.0,100.0,79.86666666666666,759.9699999999999,0.0,70.0,60.45333333333334,74.0,0.0,70.0,560.3333333333334,72.0,71.03666666666668,,,67.0,69.0,1.0,,85.0,68.0,18.42000000000001,0.0
2025-02-10 19:15:00,502.17333333333335,-171.63,0.0,100.0,78.29666666666667,721.1266666666667,0.0,70.0,54.086666666666666,74.0,0.0,70.0,534.3333333333334,72.0,70.98,,,67.0,69.0,1.0,,85.0,68.0,16.229999999999997,0.0
2025-02-10 19:30:00,522.6566666666666,-177.99,0.0,100.0,75.51333333333334,656.8533333333334,0.0,70.0,43.51666666666667,74.0,0.0,70.0,523.0,72.0,71.12333333333333,,,67.0,69.0,1.0,,85.0,68.0,13.96,0.0
2025-02-10 19:45:00,507.11999999999995,-110.18999999999994,0.0,100.0,73.04666666666667,606.7066666666666,0.0,70.0,34.78,74.0,0.0,70.0,517.0,72.0,71.10666666666667,,,67.0,69.0,1.0,,85.0,68.0,10.799999999999997,0.0
2025-02-10 20:00:00,536.08,-99.58999999999997,0.0,99.66666666666667,71.22666666666667,560.09,0.0,70.0,27.236666666666665,74.0,0.0,70.0,513.0,72.0,71.09333333333332,,,67.0,69.0,1.0,,85.0,68.0,8.5,0.0
2025-02-10 20:15:00,528.31,-6.349999999999909,0.0,93.83333333333333,69.89666666666666,514.1833333333333,0.0,70.0,19.223333333333333,74.0,0.0,70.0,515.6666666666666,72.0,71.06,,,67.0,69.0,1.0,,85.0,68.0,6.819999999999993,0.0
2025-02-10 20:30:00,476.74666666666667,16.94999999999999,0.0,75.33333333333333,68.83666666666666,466.8566666666666,0.0,70.0,11.376666666666667,74.0,0.0,70.0,513.6666666666666,72.0,71.07333333333334,,,67.0,69.0,1.0,,85.0,68.0,5.469999999999999,0.0
2025-02-10 20:45:00,419.5366666666667,2.1200000000000045,0.0,67.16666666666667,68.45666666666666,415.3,0.0,70.0,2.486666666666667,74.0,0.0,70.0,510.3333333333333,72.0,71.11,,,67.0,69.0,1.0,,85.0,68.0,4.230000000000004,0.0
2025-02-10 21:00:00,394.81666666666666,-8.480000000000018,0.0,64.16666666666667,68.54666666666667,400.47,0.0,70.0,0.0,74.0,0.0,70.0,509.0,72.0,71.27666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.309999999999988,0.0
2025-02-10 21:15:00,399.05333333333334,-27.55000000000001,0.0,65.16666666666667,68.56666666666666,400.47,0.0,70.0,0.0,74.0,0.0,70.0,507.6666666666667,72.0,71.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,4.299999999999997,0.0
2025-02-10 21:30:00,389.1666666666667,12.70999999999998,0.0,65.5,68.68,400.47,0.0,70.0,0.0,74.0,0.0,70.0,507.0,72.0,71.76333333333334,,,67.0,69.0,1.0,,85.0,68.0,4.3799999999999955,0.0
2025-02-10 21:45:00,403.29333333333335,-16.950000000000045,0.0,64.16666666666667,68.64999999999999,400.47,0.0,70.0,0.0,74.0,0.0,70.0,507.6666666666667,72.0,71.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,4.140000000000001,0.0
2025-02-10 22:00:00,413.8866666666666,-10.600000000000023,0.0,65.5,68.64333333333333,400.47,0.0,70.0,0.0,74.0,0.0,70.0,508.3333333333333,72.0,71.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.509999999999991,0.0
2025-02-10 22:15:00,396.93666666666667,29.659999999999968,0.0,65.5,68.52666666666666,400.47,0.0,70.0,0.0,74.0,0.0,70.0,507.6666666666667,72.0,71.88666666666667,,,67.0,69.0,1.0,,85.0,68.0,4.47999999999999,0.0
2025-02-10 22:30:00,406.8233333333333,-6.360000000000014,0.0,65.66666666666667,68.3,400.47,0.0,70.0,0.0,74.0,0.0,70.0,509.6666666666667,72.0,71.59666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.549999999999997,0.0
2025-02-10 22:45:00,395.5233333333333,6.349999999999966,0.0,65.33333333333333,68.03,400.47,0.0,70.0,0.0,74.0,0.0,70.0,511.0,72.0,71.07333333333334,,,67.0,69.0,1.0,,85.0,68.0,4.690000000000005,0.0
2025-02-10 23:00:00,402.58666666666664,-6.360000000000014,0.0,65.5,67.79666666666667,400.47,0.0,70.0,0.0,74.0,0.0,70.0,511.0,72.0,70.46666666666665,,,67.0,69.0,1.0,,85.0,68.0,4.739999999999995,0.0
2025-02-10 23:15:00,417.4166666666667,0.0,0.0,68.16666666666667,67.48666666666666,423.07,0.0,70.0,3.7533333333333334,74.0,0.0,70.0,511.6666666666667,72.0,69.81666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.770000000000003,0.0
2025-02-10 23:30:00,475.33666666666664,-21.189999999999998,0.0,88.5,68.66000000000001,518.42,0.0,70.0,19.546666666666667,74.0,0.0,70.0,511.6666666666667,72.0,69.19333333333334,,,67.0,69.0,1.0,,85.0,68.0,4.68,0.0
2025-02-10 23:45:00,520.5366666666667,-59.329999999999984,0.0,100.0,70.47666666666667,584.8100000000001,0.0,70.0,30.94333333333333,74.0,0.0,70.0,511.0,72.0,68.99,,,67.0,69.0,1.0,,85.0,68.0,6.960000000000001,0.0
2025-02-11 00:00:00,529.7166666666667,-42.379999999999995,0.0,100.0,72.72666666666667,643.4333333333334,0.0,70.0,40.64666666666667,74.0,0.0,70.0,509.0,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.739999999999995,0.0
2025-02-11 00:15:00,541.7233333333334,-137.73000000000002,0.0,100.0,75.53333333333335,701.35,0.0,70.0,50.43333333333334,74.0,0.0,70.0,507.0,72.0,68.81666666666666,,,67.0,69.0,1.0,,85.0,68.0,11.560000000000002,0.0
2025-02-11 00:30:00,525.4833333333333,-161.03999999999996,0.0,100.0,78.39666666666666,759.9733333333334,0.0,70.0,60.24333333333333,74.0,0.0,70.0,508.3333333333333,72.0,68.77333333333333,,,67.0,69.0,1.0,,85.0,68.0,14.520000000000003,0.0
2025-02-11 00:45:00,529.7233333333334,-256.38,0.0,100.0,80.20666666666666,806.59,0.0,70.0,68.09666666666668,74.0,0.0,70.0,509.0,72.0,68.84333333333332,,,67.0,69.0,1.0,,85.0,68.0,17.22,0.0
2025-02-11 01:00:00,524.7766666666666,-303.0,0.0,100.0,81.58333333333333,849.6733333333333,0.0,70.0,75.16666666666667,74.0,0.0,70.0,509.0,72.0,68.91,,,67.0,69.0,1.0,,85.0,68.0,19.129999999999995,0.0
2025-02-11 01:15:00,506.41333333333336,-309.36,0.0,100.0,82.67666666666666,883.5733333333334,0.0,70.0,80.88666666666667,74.0,0.0,70.0,507.6666666666667,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,20.260000000000005,0.0
2025-02-11 01:30:00,529.0166666666667,-364.44999999999993,0.0,100.0,83.30666666666666,908.9966666666666,0.0,70.0,85.21,74.0,0.0,70.0,507.0,72.0,69.13333333333334,,,67.0,69.0,1.0,,85.0,68.0,21.509999999999998,0.0
2025-02-11 01:45:00,569.27,-404.70000000000005,0.0,100.0,84.18666666666667,938.6633333333333,0.0,70.0,90.12333333333333,74.0,0.0,70.0,505.6666666666667,72.0,69.19333333333334,,,67.0,69.0,1.0,,85.0,68.0,22.129999999999995,0.0
2025-02-11 02:00:00,492.99333333333334,-360.2099999999999,0.0,100.0,84.63666666666667,961.9733333333334,0.0,70.0,93.99333333333334,74.0,0.0,70.0,503.6666666666667,72.0,69.28,,,67.0,69.0,1.0,,85.0,68.0,22.700000000000003,0.0
2025-02-11 02:15:00,556.5566666666667,-500.06000000000006,0.0,100.0,84.57666666666667,977.5099999999999,0.0,70.0,96.57666666666667,74.0,0.0,70.0,501.0,72.0,69.39333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.009999999999998,0.0
2025-02-11 02:30:00,512.0633333333334,-476.75,0.0,100.0,84.51666666666667,996.5766666666667,0.0,70.0,99.7,74.0,0.0,70.0,499.6666666666667,72.0,69.42,,,67.0,69.0,1.0,,85.0,68.0,23.010000000000005,0.0
2025-02-11 02:45:00,531.84,-464.03,0.0,100.0,84.76333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,497.0,72.0,69.49333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.259999999999998,0.0
2025-02-11 03:00:00,530.4266666666666,-497.93,0.0,100.0,84.8,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,496.0,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.509999999999998,0.0
2025-02-11 03:15:00,519.1266666666667,-453.44000000000005,0.0,100.0,84.54333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,494.6666666666667,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.209999999999994,0.0
2025-02-11 03:30:00,549.4966666666667,-487.34000000000003,0.0,100.0,84.70333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,492.0,72.0,69.55,,,67.0,69.0,1.0,,85.0,68.0,23.049999999999997,0.0
2025-02-11 03:45:00,540.3166666666667,-444.96000000000004,0.0,100.0,84.62,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,490.0,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.53000000000001,0.0
2025-02-11 04:00:00,512.0666666666667,-425.89,0.0,100.0,84.59333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,488.6666666666667,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.440000000000005,0.0
2025-02-11 04:15:00,503.58666666666664,-517.0,0.0,100.0,84.69,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,486.0,72.0,69.55,,,67.0,69.0,1.0,,85.0,68.0,23.379999999999995,0.0
2025-02-11 04:30:00,507.8233333333333,-500.05,0.0,100.0,84.70666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,484.0,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.560000000000002,0.0
2025-02-11 04:45:00,555.1466666666666,-495.82,0.0,100.0,84.73666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,485.0,72.0,69.58,,,67.0,69.0,1.0,,85.0,68.0,23.53000000000001,0.0
2025-02-11 05:00:00,526.8933333333333,-400.47,0.0,100.0,84.83,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,487.6666666666667,72.0,69.62333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.520000000000003,0.0
2025-02-11 05:15:00,534.6633333333333,-487.34000000000003,0.0,100.0,84.91000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,486.6666666666667,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,23.489999999999995,0.0
2025-02-11 05:30:00,531.84,-459.78999999999996,0.0,100.0,84.79666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,482.0,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.730000000000004,0.0
2025-02-11 05:45:00,553.03,-457.68000000000006,0.0,100.0,84.77,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,481.3333333333333,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.43,0.0
2025-02-11 06:00:00,536.7833333333333,,0.0,100.0,84.72000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,480.0,72.0,69.55,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:15:00,517.7133333333333,,0.0,100.0,84.71666666666665,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,478.6666666666667,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:30:00,517.7133333333333,,0.0,100.0,84.82333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,476.6666666666667,72.0,69.53666666666668,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:45:00,501.46666666666664,,0.0,100.0,84.88,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,474.0,72.0,69.55,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:00:00,543.14,,0.0,100.0,84.80666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,473.3333333333333,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:15:00,514.8866666666667,,0.0,100.0,84.73666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,472.0,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:30:00,512.06,,0.0,100.0,84.84333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,470.0,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:45:00,565.74,,0.0,100.0,84.84333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,468.0,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:00:00,527.6,,0.0,100.0,84.90333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,467.3333333333333,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:15:00,494.4066666666667,,0.0,100.0,84.89999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,467.3333333333333,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:30:00,490.8733333333333,,0.0,100.0,84.97666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,464.6666666666667,72.0,69.62333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:45:00,519.8333333333334,,0.0,100.0,84.99666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,464.0,72.0,69.66666666666667,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:00:00,512.0633333333334,,0.0,100.0,85.13666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,464.0,72.0,69.67,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:15:00,490.8766666666666,,0.0,100.0,84.84666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,462.6666666666667,72.0,69.69,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:30:00,519.83,,0.0,100.0,84.49,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,462.0,72.0,69.64666666666666,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:45:00,525.4833333333333,,0.0,100.0,84.08666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,462.0,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:00:00,527.605,,0.0,100.0,83.965,997.99,0.0,70.0,100.0,74.0,0.0,70.0,462.0,72.0,69.53,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:15:00,531.1333333333333,,0.0,100.0,83.90333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,461.3333333333333,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:30:00,503.58666666666664,,0.0,100.0,83.86333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,460.0,72.0,69.37,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:45:00,521.9533333333333,,0.0,100.0,83.68333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,458.0,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:00:00,513.4766666666666,,0.0,100.0,83.21333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,69.18666666666667,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:15:00,494.4066666666667,,0.0,100.0,83.38666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,454.0,72.0,69.12666666666667,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:30:00,520.54,,0.0,100.0,83.14,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,453.3333333333333,72.0,69.07000000000001,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:45:00,505.0,,0.0,100.0,83.07000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,451.6666666666667,72.0,68.99,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:00:00,491.58,,0.0,100.0,83.37333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,451.0,72.0,68.94,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:15:00,518.42,,0.0,100.0,83.32333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,450.3333333333333,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:30:00,519.8333333333334,,0.0,100.0,83.25666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,449.0,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:45:00,529.0133333333333,,0.0,100.0,83.12,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,451.3333333333333,72.0,68.83999999999999,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:00:00,561.5033333333333,,0.0,100.0,83.19666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,453.6666666666667,72.0,68.84333333333332,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:15:00,555.1466666666666,,0.0,100.0,83.36,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,454.6666666666667,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:30:00,481.69,,0.0,100.0,83.22,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,454.3333333333333,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:45:00,485.2266666666667,,0.0,100.0,83.13333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,450.3333333333333,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 14:00:00,512.0633333333334,,0.0,100.0,83.11666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,450.3333333333333,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-11 14:15:00,502.88000000000005,-517.0,0.0,100.0,82.99333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,450.3333333333333,72.0,68.86999999999999,,,67.0,69.0,1.0,,85.0,68.0,24.059999999999995,0.0
2025-02-11 14:30:00,512.77,-533.96,0.0,100.0,83.16333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,449.0,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.839999999999996,0.0
2025-02-11 14:45:00,521.9533333333333,-478.86,0.0,100.0,83.17,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,449.0,72.0,68.93,,,67.0,69.0,1.0,,85.0,68.0,23.770000000000003,0.0
