time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-11 15:00:00,503.58666666666664,-504.29,0.0,100.0,83.11333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,449.6666666666667,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.970000000000006,0.0
2025-02-11 15:15:00,527.6,-506.41,0.0,100.0,83.32666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,451.0,72.0,69.04,,,67.0,69.0,1.0,,85.0,68.0,23.689999999999998,0.0
2025-02-11 15:30:00,443.5533333333333,-404.70000000000005,0.0,100.0,83.11333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,453.3333333333333,72.0,69.10000000000001,,,67.0,69.0,1.0,,85.0,68.0,24.080000000000005,0.0
2025-02-11 15:45:00,509.94666666666666,-546.6700000000001,0.0,100.0,83.34333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,456.6666666666667,72.0,69.12666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.799999999999997,0.0
2025-02-11 16:00:00,552.32,-504.29,0.0,100.0,83.21333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,459.3333333333333,72.0,69.15,,,67.0,69.0,1.0,,85.0,68.0,23.75,0.0
2025-02-11 16:15:00,525.4833333333333,-434.37,0.0,100.0,83.17,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,462.6666666666667,72.0,69.24,,,67.0,69.0,1.0,,85.0,68.0,23.690000000000005,0.0
2025-02-11 16:30:00,549.4966666666667,-472.51,0.0,100.0,83.28,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,462.0,72.0,69.25333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.599999999999994,0.0
2025-02-11 16:45:00,329.84,-400.47,0.0,100.0,84.2,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,462.6666666666667,72.0,69.35666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.85,0.0
2025-02-11 17:00:00,517.7133333333333,-504.29,0.0,100.0,84.53666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,468.6666666666667,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.25,0.0
2025-02-11 17:15:00,490.8733333333333,-495.82,0.0,100.0,84.83,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,476.0,72.0,69.61333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.360000000000007,0.0
2025-02-11 17:30:00,510.65000000000003,-538.19,0.0,100.0,84.81,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,481.6666666666667,72.0,69.69333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.409999999999997,0.0
2025-02-11 17:45:00,504.2933333333333,-428.01,0.0,100.0,84.93666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,490.0,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,23.46,0.0
2025-02-11 18:00:00,520.54,-521.24,0.0,100.0,85.10000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,503.6666666666667,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.419999999999995,0.0
2025-02-11 18:15:00,481.6933333333333,-485.22,0.0,100.0,85.18333333333334,996.5766666666667,0.0,70.0,99.83333333333333,74.0,0.0,70.0,506.6666666666667,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.589999999999996,0.0
2025-02-11 18:30:00,533.2533333333333,-529.72,0.0,100.0,85.26333333333334,983.16,0.0,70.0,97.88666666666666,74.0,0.0,70.0,511.6666666666667,72.0,70.08999999999999,,,67.0,69.0,1.0,,85.0,68.0,23.479999999999997,0.0
2025-02-11 18:45:00,502.88000000000005,-449.19999999999993,0.0,100.0,85.33999999999999,974.6833333333334,0.0,70.0,96.32000000000001,74.0,0.0,70.0,517.0,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.629999999999995,0.0
2025-02-11 19:00:00,492.28666666666663,-504.30000000000007,0.0,100.0,85.30333333333333,968.33,0.0,70.0,95.30666666666666,74.0,0.0,70.0,519.0,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,23.67,0.0
2025-02-11 19:15:00,472.51,-421.6600000000001,0.0,100.0,85.42333333333333,962.6766666666667,0.0,70.0,94.30333333333333,74.0,0.0,70.0,515.6666666666666,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.580000000000005,0.0
2025-02-11 19:30:00,475.33666666666664,-455.56,0.0,100.0,85.29333333333334,957.0233333333334,0.0,70.0,93.37,74.0,0.0,70.0,516.0,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,23.72,0.0
2025-02-11 19:45:00,490.1666666666667,-512.76,0.0,100.0,85.17666666666666,951.38,0.0,70.0,92.38666666666666,74.0,0.0,70.0,516.3333333333334,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,23.65,0.0
2025-02-11 20:00:00,449.2033333333334,-483.11,0.0,100.0,85.15333333333332,946.4333333333334,0.0,70.0,91.57666666666667,74.0,0.0,70.0,516.3333333333334,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.389999999999993,0.0
2025-02-11 20:15:00,484.5166666666667,-510.65,0.0,100.0,84.8,942.1933333333333,0.0,70.0,90.86333333333333,74.0,0.0,70.0,517.0,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.419999999999995,0.0
2025-02-11 20:30:00,499.34999999999997,-480.97999999999996,0.0,100.0,84.67666666666666,940.0733333333333,0.0,70.0,90.46,74.0,0.0,70.0,519.6666666666666,72.0,70.09,,,67.0,69.0,1.0,,85.0,68.0,23.07999999999999,0.0
2025-02-11 20:45:00,486.6366666666666,-468.27,0.0,100.0,84.98666666666666,949.2599999999999,0.0,70.0,91.98,74.0,0.0,70.0,523.6666666666666,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.25,0.0
2025-02-11 21:00:00,502.88000000000005,-472.51,0.0,100.0,84.92999999999999,949.2599999999999,0.0,70.0,92.00999999999999,74.0,0.0,70.0,525.0,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.619999999999997,0.0
2025-02-11 21:15:00,468.2733333333333,-442.84999999999997,0.0,100.0,85.01333333333334,949.2599999999999,0.0,70.0,92.09666666666668,74.0,0.0,70.0,527.0,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,23.630000000000003,0.0
2025-02-11 21:30:00,492.99,-457.68,0.0,100.0,85.07333333333334,951.38,0.0,70.0,92.45666666666666,74.0,0.0,70.0,529.3333333333334,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,23.519999999999996,0.0
2025-02-11 21:45:00,516.3033333333333,-430.14,0.0,100.0,85.04333333333334,952.0866666666667,0.0,70.0,92.45666666666666,74.0,0.0,70.0,533.3333333333334,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.559999999999995,0.0
2025-02-11 22:00:00,467.56666666666666,-398.35,0.0,100.0,85.10000000000001,955.6133333333333,0.0,70.0,93.00333333333333,74.0,0.0,70.0,535.6666666666666,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.57,0.0
2025-02-11 22:15:00,475.33666666666664,-485.22,0.0,100.0,85.03,962.6766666666667,0.0,70.0,94.33999999999999,74.0,0.0,70.0,533.3333333333334,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.75999999999999,0.0
2025-02-11 22:30:00,466.15333333333336,-527.6,0.0,100.0,85.35666666666667,969.0366666666667,0.0,70.0,95.48666666666668,74.0,0.0,70.0,530.3333333333334,72.0,69.88333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.630000000000003,0.0
2025-02-11 22:45:00,514.18,-514.8900000000001,0.0,100.0,85.10000000000001,978.92,0.0,70.0,96.73333333333333,74.0,0.0,70.0,528.3333333333334,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.010000000000005,0.0
2025-02-11 23:00:00,493.7,-480.98999999999995,0.0,100.0,85.11666666666667,987.4,0.0,70.0,98.19333333333333,74.0,0.0,70.0,527.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,23.799999999999997,0.0
2025-02-11 23:15:00,473.2133333333333,-455.55999999999995,0.0,100.0,85.23333333333333,993.7533333333334,0.0,70.0,99.39666666666666,74.0,0.0,70.0,526.3333333333334,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,23.67000000000001,0.0
2025-02-11 23:30:00,518.42,-531.84,0.0,100.0,85.21333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,524.6666666666666,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.9,0.0
2025-02-11 23:45:00,505.7033333333334,-487.34000000000003,0.0,100.0,85.08333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,522.3333333333334,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.680000000000007,0.0
2025-02-12 00:00:00,514.18,-468.27,0.0,100.0,85.26,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.0,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.61,0.0
2025-02-12 00:15:00,491.58,-449.20000000000005,0.0,100.0,85.35000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.6666666666666,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.650000000000006,0.0
2025-02-12 00:30:00,528.3066666666667,-495.82,0.0,100.0,85.23333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,520.3333333333334,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.910000000000004,0.0
2025-02-12 00:45:00,505.70666666666665,-489.46000000000004,0.0,100.0,85.57666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,517.6666666666666,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,23.85,0.0
2025-02-12 01:00:00,440.72333333333336,-483.1,0.0,100.0,85.42,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,516.3333333333334,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,24.040000000000006,0.0
2025-02-12 01:15:00,512.77,-591.1700000000001,0.0,100.0,85.47666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,517.6666666666666,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,23.82,0.0
2025-02-12 01:30:00,521.9499999999999,-525.48,0.0,100.0,85.39,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,24.03,0.0
2025-02-12 01:45:00,501.4666666666667,-466.15,0.0,100.0,85.52666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,23.700000000000003,0.0
2025-02-12 02:00:00,538.1966666666667,-474.63,0.0,100.0,85.54333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,23.83,0.0
2025-02-12 02:15:00,511.3566666666666,-466.15,0.0,100.0,85.55,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,24.059999999999995,0.0
2025-02-12 02:30:00,492.99,-449.20000000000005,0.0,100.0,85.53000000000002,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,24.040000000000006,0.0
2025-02-12 02:45:00,512.77,-523.36,0.0,100.0,85.59666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,518.0,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.939999999999998,0.0
2025-02-12 03:00:00,515.5933333333334,-487.34000000000003,0.0,100.0,85.53666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,24.020000000000003,0.0
2025-02-12 03:15:00,467.56666666666666,-491.58,0.0,100.0,85.64999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,24.139999999999993,0.0
2025-02-12 03:30:00,519.1266666666667,-546.6700000000001,0.0,100.0,85.61,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,24.25999999999999,0.0
2025-02-12 03:45:00,536.7833333333333,-440.72,0.0,100.0,85.78333333333335,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,517.6666666666666,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.11,0.0
2025-02-12 04:00:00,478.8666666666666,-470.39,0.0,100.0,85.52333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,516.3333333333334,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.249999999999993,0.0
2025-02-12 04:15:00,481.6933333333333,-500.05,0.0,100.0,85.58666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,517.0,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,24.03,0.0
2025-02-12 04:30:00,530.4266666666666,-470.39,0.0,100.0,85.79,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,517.6666666666666,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.270000000000003,0.0
2025-02-12 04:45:00,543.8433333333334,-451.32000000000005,0.0,100.0,85.69,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.6666666666666,72.0,69.87,,,67.0,69.0,1.0,,85.0,68.0,24.159999999999997,0.0
2025-02-12 05:00:00,509.24,-472.51,0.0,100.0,85.73,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,524.3333333333334,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,24.240000000000002,0.0
2025-02-12 05:15:00,504.2966666666666,-502.17,0.0,100.0,85.74333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,525.0,72.0,69.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.159999999999997,0.0
2025-02-12 05:30:00,504.29333333333335,-483.1,0.0,100.0,85.71,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,523.0,72.0,69.88333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.89999999999999,0.0
2025-02-12 05:45:00,497.93666666666667,-506.41,0.0,100.0,85.73,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,521.0,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.310000000000002,0.0
2025-02-12 06:00:00,483.81,-472.51,0.0,100.0,85.73666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,520.3333333333334,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.29,0.0
2025-02-12 06:15:00,466.85999999999996,-508.53000000000003,0.0,100.0,85.53000000000002,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,519.0,72.0,69.85,,,67.0,69.0,1.0,,85.0,68.0,24.46,0.0
2025-02-12 06:30:00,492.99,-521.24,0.0,100.0,85.58666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,517.6666666666666,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.879999999999995,0.0
2025-02-12 06:45:00,520.5400000000001,-514.89,0.0,100.0,85.69666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,521.3333333333334,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,23.92,0.0
2025-02-12 07:00:00,526.8933333333333,-472.51,0.0,100.0,85.65666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,518.3333333333334,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.33,0.0
2025-02-12 07:15:00,490.8733333333333,-434.37,0.0,100.0,85.64333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,517.0,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.14,0.0
2025-02-12 07:30:00,521.9533333333334,-529.72,0.0,100.0,85.71666666666665,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,516.3333333333334,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.039999999999992,0.0
2025-02-12 07:45:00,494.40333333333336,-480.98,0.0,100.0,85.88,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,515.0,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.190000000000005,0.0
2025-02-12 08:00:00,518.4166666666666,-533.96,0.0,100.0,85.63999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,514.3333333333334,72.0,69.86666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.290000000000006,0.0
2025-02-12 08:15:00,450.6166666666666,-495.82,0.0,100.0,85.79666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,514.3333333333334,72.0,69.89666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.989999999999995,0.0
2025-02-12 08:30:00,520.5366666666666,-574.21,0.0,100.0,85.71999999999998,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,513.0,72.0,69.92333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.240000000000002,0.0
2025-02-12 08:45:00,492.2866666666667,-453.44000000000005,0.0,100.0,85.87333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,511.0,72.0,69.92666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.240000000000002,0.0
2025-02-12 09:00:00,527.6033333333334,-468.27,0.0,100.0,85.62333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,509.6666666666667,72.0,69.9,,,67.0,69.0,1.0,,85.0,68.0,24.240000000000002,0.0
2025-02-12 09:15:00,480.28,-500.05,0.0,100.0,85.87333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,504.3333333333333,72.0,69.93,,,67.0,69.0,1.0,,85.0,68.0,24.04,0.0
2025-02-12 09:30:00,464.0366666666667,-506.41,0.0,100.0,85.83666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,503.6666666666667,72.0,69.92666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.29,0.0
2025-02-12 09:45:00,505.0,-561.5,0.0,100.0,85.75666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,505.0,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.099999999999994,0.0
2025-02-12 10:00:00,480.28000000000003,-523.36,0.0,100.0,85.90666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,505.0,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.189999999999998,0.0
2025-02-12 10:15:00,509.24,-500.05,0.0,100.0,85.67999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,505.0,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,24.240000000000002,0.0
2025-02-12 10:30:00,492.28666666666663,-485.22,0.0,100.0,85.73333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,505.0,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,24.049999999999997,0.0
2025-02-12 10:45:00,464.0366666666667,-493.7,0.0,100.0,85.66000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,505.6666666666667,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.090000000000003,0.0
2025-02-12 11:00:00,512.0633333333334,-517.0,0.0,100.0,85.45333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,506.3333333333333,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.1,0.0
2025-02-12 11:15:00,522.6566666666666,-489.46000000000004,0.0,100.0,85.61666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,507.6666666666667,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,23.799999999999997,0.0
2025-02-12 11:30:00,511.3566666666666,-478.86,0.0,100.0,85.49000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,506.3333333333333,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,23.869999999999997,0.0
2025-02-12 11:45:00,517.0033333333333,-506.41,0.0,100.0,85.39999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,506.3333333333333,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.950000000000003,0.0
2025-02-12 12:00:00,498.64000000000004,-550.9100000000001,0.0,100.0,85.62333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,507.6666666666667,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,23.86,0.0
2025-02-12 12:15:00,472.51,-434.37,0.0,100.0,85.60000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,507.6666666666667,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,23.89,0.0
2025-02-12 12:30:00,492.2866666666667,-548.79,0.0,100.0,85.73,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,506.3333333333333,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.950000000000003,0.0
2025-02-12 12:45:00,515.5933333333334,-491.58,0.0,100.0,85.59333333333332,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,506.3333333333333,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.139999999999993,0.0
2025-02-12 13:00:00,479.5733333333333,-474.63,0.0,100.0,85.54666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,505.6666666666667,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,24.08,0.0
2025-02-12 13:15:00,478.16,-527.6,0.0,100.0,85.61,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,501.6666666666667,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,23.89999999999999,0.0
2025-02-12 13:30:00,488.75666666666666,-514.89,0.0,100.0,85.66333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,494.3333333333333,72.0,69.88333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.85,0.0
2025-02-12 13:45:00,482.40000000000003,-508.53000000000003,0.0,100.0,85.59666666666665,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,487.3333333333333,72.0,69.85333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.269999999999996,0.0
2025-02-12 14:00:00,469.68333333333334,-519.12,0.0,100.0,85.42666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,485.3333333333333,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.209999999999994,0.0
2025-02-12 14:15:00,511.3566666666666,-553.03,0.0,100.0,85.51333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,486.0,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,23.720000000000006,0.0
2025-02-12 14:30:00,0.0,-544.55,0.0,100.0,87.71666666666665,938.6633333333333,0.0,70.0,90.10333333333334,74.0,0.0,70.0,522.3333333333334,72.0,70.43666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.769999999999996,0.0
2025-02-12 14:45:00,0.0,-868.74,0.0,100.0,84.65333333333332,783.9866666666667,0.0,70.0,64.47333333333333,74.0,0.0,70.0,540.0,72.0,71.36666666666667,,,67.0,69.0,1.0,,85.0,68.0,26.15,0.0
2025-02-12 15:00:00,0.0,-743.73,0.0,100.0,79.14,679.4533333333334,0.0,70.0,46.76,74.0,0.0,70.0,559.3333333333334,72.0,71.64333333333333,,,67.0,69.0,1.0,,85.0,68.0,20.729999999999997,0.0
2025-02-12 15:15:00,0.0,-656.85,0.0,100.0,76.20666666666666,629.3066666666667,0.0,70.0,38.54666666666666,74.0,0.0,70.0,585.6666666666666,72.0,71.47333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.1,0.0
2025-02-12 15:30:00,0.0,-618.71,0.0,100.0,74.61,598.9366666666666,0.0,70.0,33.35333333333333,74.0,0.0,70.0,605.3333333333334,72.0,71.20333333333333,,,67.0,69.0,1.0,,85.0,68.0,13.690000000000005,0.0
2025-02-12 15:45:00,0.0,-589.05,0.0,100.0,74.03,587.6366666666667,0.0,70.0,31.433333333333334,74.0,0.0,70.0,623.6666666666666,72.0,70.89666666666666,,,67.0,69.0,1.0,,85.0,68.0,12.229999999999997,0.0
2025-02-12 16:00:00,0.0,-584.81,0.0,100.0,73.48666666666666,568.5666666666667,0.0,70.0,28.179999999999996,74.0,0.0,70.0,645.3333333333334,72.0,70.75333333333333,,,67.0,69.0,1.0,,85.0,68.0,12.270000000000003,0.0
2025-02-12 16:15:00,0.0,-563.62,0.0,100.0,72.91000000000001,545.9666666666667,0.0,70.0,24.49666666666667,74.0,0.0,70.0,672.6666666666666,72.0,70.67,,,67.0,69.0,1.0,,85.0,68.0,11.509999999999998,0.0
2025-02-12 16:30:00,0.0,-538.2,0.0,100.0,72.88666666666667,532.5466666666667,0.0,70.0,22.296666666666667,74.0,0.0,70.0,696.3333333333334,72.0,70.55,,,67.0,69.0,1.0,,85.0,68.0,10.920000000000009,0.0
2025-02-12 16:45:00,0.0,,0.0,100.0,72.65666666666667,511.3566666666666,0.0,70.0,18.656666666666666,74.0,0.0,70.0,717.6666666666666,72.0,70.52,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-12 17:00:00,0.0,-504.29,0.0,100.0,72.65333333333334,495.82,0.0,70.0,16.246666666666666,74.0,0.0,70.0,729.0,72.0,70.45666666666666,,,67.0,69.0,1.0,,85.0,68.0,10.869999999999997,0.0
2025-02-12 17:15:00,0.0,-495.82,0.0,100.0,72.81666666666666,483.1033333333333,0.0,70.0,14.106666666666667,74.0,0.0,70.0,742.3333333333334,72.0,70.40333333333332,,,67.0,69.0,1.0,,85.0,68.0,10.970000000000006,0.0
2025-02-12 17:30:00,0.0,-476.75,0.0,100.0,72.83666666666666,466.8566666666666,0.0,70.0,11.243333333333334,74.0,0.0,70.0,728.3333333333334,72.0,70.39333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.050000000000004,0.0
2025-02-12 17:45:00,0.0,-464.03,0.0,100.0,72.79666666666667,467.56333333333333,0.0,70.0,11.35,74.0,0.0,70.0,708.6666666666666,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,68.0,11.059999999999995,0.0
2025-02-12 18:00:00,0.0,-464.03,0.0,100.0,72.66333333333334,457.68,0.0,70.0,9.733333333333334,74.0,0.0,70.0,709.0,72.0,70.24333333333334,,,67.0,69.0,1.0,,85.0,68.0,10.940000000000005,0.0
2025-02-12 18:15:00,0.0,-453.44,0.0,100.0,72.62,444.25666666666666,0.0,70.0,7.486666666666667,74.0,0.0,70.0,732.6666666666666,72.0,70.25666666666666,,,67.0,69.0,1.0,,85.0,68.0,10.96,0.0
2025-02-12 18:30:00,0.0,-438.61,0.0,100.0,72.51666666666667,418.83,0.0,70.0,3.1966666666666668,74.0,0.0,70.0,757.3333333333334,72.0,70.35333333333334,,,67.0,69.0,1.0,,85.0,68.0,10.850000000000001,0.0
2025-02-12 18:45:00,0.0,-411.06,0.0,100.0,72.62,401.1766666666667,0.0,70.0,0.25,74.0,0.0,70.0,773.6666666666666,72.0,70.38333333333333,,,67.0,69.0,1.0,,85.0,68.0,10.720000000000006,0.0
2025-02-12 19:00:00,0.0,-400.47,0.0,100.0,72.65666666666668,400.47,0.0,70.0,0.0,74.0,0.0,70.0,795.6666666666666,72.0,70.40333333333334,,,67.0,69.0,1.0,,85.0,68.0,10.830000000000005,0.0
2025-02-12 19:15:00,0.0,-400.47,0.0,100.0,72.57333333333334,405.41333333333336,0.0,70.0,0.0,74.0,0.0,70.0,806.3333333333334,72.0,70.51333333333334,,,67.0,69.0,1.0,,85.0,68.0,10.780000000000008,0.0
2025-02-12 19:30:00,0.0,-408.94,0.0,100.0,72.52,420.95,0.0,70.0,0.0,74.0,0.0,70.0,824.0,72.0,70.62333333333333,,,67.0,69.0,1.0,,85.0,68.0,10.780000000000008,0.0
2025-02-12 19:45:00,0.0,-428.01,0.0,100.0,72.47,421.6566666666667,0.0,70.0,0.0,74.0,0.0,70.0,821.3333333333334,72.0,70.65333333333334,,,67.0,69.0,1.0,,85.0,68.0,10.79,0.0
2025-02-12 20:00:00,0.0,-417.42,0.0,100.0,72.42333333333333,442.84666666666664,0.0,70.0,0.0,74.0,0.0,70.0,839.0,72.0,70.63,,,67.0,69.0,1.0,,85.0,68.0,10.649999999999999,0.0
2025-02-12 20:15:00,0.0,-438.61,0.0,100.0,72.25,433.31,0.0,70.0,0.0,74.0,0.0,70.0,833.0,72.0,70.66,,,67.0,69.0,1.0,,85.0,68.0,10.559999999999995,0.0
2025-02-12 20:30:00,0.0,-440.73,0.0,100.0,72.02,447.78999999999996,0.0,70.0,0.0,74.0,0.0,70.0,852.0,72.0,70.65333333333334,,,67.0,69.0,1.0,,85.0,68.0,10.29,0.0
2025-02-12 20:45:00,0.0,-455.56,0.0,100.0,71.645,465.6225,0.0,70.0,0.0,74.0,0.0,70.0,867.5,72.0,70.5675,,,67.0,69.0,1.0,,85.0,68.0,10.089999999999996,0.0
2025-02-12 21:00:00,0.0,-472.51,0.0,100.0,71.35333333333334,478.8666666666666,0.0,70.0,0.0,74.0,0.0,70.0,879.6666666666666,72.0,70.47,,,67.0,69.0,1.0,,85.0,68.0,9.660000000000004,0.0
2025-02-12 21:15:00,0.0,-478.87,0.0,100.0,70.98,490.1666666666667,0.0,70.0,0.0,74.0,0.0,70.0,890.6666666666666,72.0,70.39,,,67.0,69.0,1.0,,85.0,68.0,9.479999999999997,0.0
2025-02-12 21:30:00,0.0,-493.7,0.0,100.0,70.81333333333333,470.3933333333334,0.0,70.0,0.0,74.0,0.0,70.0,869.0,72.0,70.23333333333333,,,67.0,69.0,1.0,,85.0,68.0,9.080000000000005,0.0
2025-02-12 21:45:00,0.0,-461.92,0.0,100.0,70.91000000000001,449.9066666666667,0.0,70.0,0.0,74.0,0.0,70.0,849.0,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,68.0,9.119999999999997,0.0
2025-02-12 22:00:00,0.0,-444.96,0.0,100.0,71.04666666666667,437.1966666666667,0.0,70.0,0.20666666666666667,74.0,0.0,70.0,834.6666666666666,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,9.190000000000005,0.0
2025-02-12 22:15:00,0.0,-434.37,0.0,100.0,71.31666666666666,431.54333333333335,0.0,70.0,1.6766666666666667,74.0,0.0,70.0,821.3333333333334,72.0,69.91333333333334,,,67.0,69.0,1.0,,85.0,68.0,9.32,0.0
2025-02-12 22:30:00,0.0,-434.37,0.0,100.0,71.47666666666667,435.07666666666665,0.0,70.0,3.9766666666666666,74.0,0.0,70.0,811.0,72.0,69.85,,,67.0,69.0,1.0,,85.0,68.0,9.550000000000004,0.0
2025-02-12 22:45:00,0.0,-432.25,0.0,100.0,71.70666666666666,433.66333333333336,0.0,70.0,5.25,74.0,0.0,70.0,802.3333333333334,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,9.839999999999996,0.0
2025-02-12 23:00:00,0.0,-434.37,0.0,100.0,71.91666666666667,438.60999999999996,0.0,70.0,6.636666666666667,74.0,0.0,70.0,791.6666666666666,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,10.000000000000007,0.0
2025-02-12 23:15:00,0.0,-440.73,0.0,100.0,71.95333333333333,449.2,0.0,70.0,8.343333333333334,74.0,0.0,70.0,775.3333333333334,72.0,69.80666666666666,,,67.0,69.0,1.0,,85.0,68.0,10.18,0.0
2025-02-12 23:30:00,0.0,-453.44,0.0,100.0,72.3,464.0366666666667,0.0,70.0,10.666666666666666,74.0,0.0,70.0,762.0,72.0,69.77,,,67.0,69.0,1.0,,85.0,68.0,10.220000000000006,0.0
2025-02-12 23:45:00,0.0,-472.51,0.0,100.0,72.68333333333334,467.56333333333333,0.0,70.0,11.423333333333332,74.0,0.0,70.0,754.0,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,68.0,10.830000000000005,0.0
2025-02-13 00:00:00,0.0,-470.39,0.0,100.0,72.83666666666666,472.51,0.0,70.0,12.31,74.0,0.0,70.0,743.3333333333334,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,10.970000000000006,0.0
2025-02-13 00:15:00,0.0,-474.63,0.0,100.0,72.96333333333334,478.87000000000006,0.0,70.0,13.25,74.0,0.0,70.0,732.3333333333334,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,11.119999999999997,0.0
2025-02-13 00:30:00,0.0,-480.99,0.0,100.0,73.21666666666665,482.3966666666667,0.0,70.0,13.913333333333334,74.0,0.0,70.0,723.0,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.280000000000008,0.0
2025-02-13 00:45:00,0.0,-480.99,0.0,100.0,73.31666666666666,481.6933333333333,0.0,70.0,13.719999999999999,74.0,0.0,70.0,716.3333333333334,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,68.0,11.479999999999997,0.0
2025-02-13 01:00:00,0.0,-483.1,0.0,100.0,73.14666666666666,478.87000000000006,0.0,70.0,13.233333333333334,74.0,0.0,70.0,705.0,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,11.589999999999996,0.0
2025-02-13 01:15:00,0.0,-478.87,0.0,100.0,73.09333333333333,480.99,0.0,70.0,13.743333333333332,74.0,0.0,70.0,692.0,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,11.350000000000001,0.0
2025-02-13 01:30:00,0.0,-480.99,0.0,100.0,73.16000000000001,483.8066666666667,0.0,70.0,14.026666666666666,74.0,0.0,70.0,684.0,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,11.369999999999997,0.0
2025-02-13 01:45:00,0.0,-485.22,0.0,100.0,73.24000000000001,485.9266666666667,0.0,70.0,14.51,74.0,0.0,70.0,681.3333333333334,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,11.440000000000005,0.0
2025-02-13 02:00:00,0.0,-487.34,0.0,100.0,73.12333333333333,484.5133333333333,0.0,70.0,14.299999999999999,74.0,0.0,70.0,677.6666666666666,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,11.500000000000007,0.0
2025-02-13 02:15:00,0.0,-483.1,0.0,100.0,73.12,483.1000000000001,0.0,70.0,14.033333333333333,74.0,0.0,70.0,672.3333333333334,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,11.390000000000008,0.0
2025-02-13 02:30:00,0.0,-483.1,0.0,100.0,73.18666666666667,483.1000000000001,0.0,70.0,14.01,74.0,0.0,70.0,666.3333333333334,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,11.350000000000001,0.0
2025-02-13 02:45:00,0.0,-483.1,0.0,100.0,73.13666666666667,483.1000000000001,0.0,70.0,14.086666666666668,74.0,0.0,70.0,659.0,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,11.410000000000004,0.0
2025-02-13 03:00:00,0.0,-483.1,0.0,100.0,73.03333333333335,484.5133333333333,0.0,70.0,14.273333333333333,74.0,0.0,70.0,654.3333333333334,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,11.410000000000004,0.0
2025-02-13 03:15:00,0.0,-485.22,0.0,100.0,73.14,484.5133333333333,0.0,70.0,14.296666666666667,74.0,0.0,70.0,652.3333333333334,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,11.300000000000004,0.0
2025-02-13 03:30:00,0.0,-485.22,0.0,100.0,73.08666666666666,485.9266666666667,0.0,70.0,14.530000000000001,74.0,0.0,70.0,653.0,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,11.330000000000005,0.0
2025-02-13 03:45:00,0.0,-487.34,0.0,100.0,73.16000000000001,490.1666666666667,0.0,70.0,15.089999999999998,74.0,0.0,70.0,652.3333333333334,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.350000000000001,0.0
2025-02-13 04:00:00,0.0,-491.58,0.0,100.0,73.46666666666667,498.6433333333334,0.0,70.0,16.62666666666667,74.0,0.0,70.0,653.0,72.0,69.89666666666666,,,67.0,69.0,1.0,,85.0,68.0,11.46,0.0
2025-02-13 04:15:00,0.0,-500.06,0.0,100.0,73.49666666666667,498.6433333333334,0.0,70.0,16.689999999999998,74.0,0.0,70.0,654.3333333333334,72.0,69.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,11.800000000000004,0.0
2025-02-13 04:30:00,0.0,-502.17,0.0,100.0,73.67666666666666,502.17,0.0,70.0,17.16,74.0,0.0,70.0,655.0,72.0,69.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,11.800000000000004,0.0
2025-02-13 04:45:00,0.0,-502.17,0.0,100.0,73.52,496.52666666666664,0.0,70.0,16.343333333333334,74.0,0.0,70.0,656.3333333333334,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,11.839999999999996,0.0
2025-02-13 05:00:00,0.0,-495.82,0.0,100.0,73.58,499.3533333333333,0.0,70.0,16.47,74.0,0.0,70.0,658.3333333333334,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,11.71,0.0
2025-02-13 05:15:00,0.0,-500.06,0.0,100.0,73.64999999999999,504.99666666666667,0.0,70.0,17.57,74.0,0.0,70.0,657.0,72.0,69.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,11.750000000000007,0.0
2025-02-13 05:30:00,0.0,-508.53,0.0,100.0,74.11333333333333,519.8333333333334,0.0,70.0,20.166666666666668,74.0,0.0,70.0,654.3333333333334,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,11.890000000000008,0.0
2025-02-13 05:45:00,0.0,-521.24,0.0,100.0,74.09666666666666,526.1866666666666,0.0,70.0,21.186666666666664,74.0,0.0,70.0,650.0,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,12.339999999999996,0.0
2025-02-13 06:00:00,0.0,-529.72,0.0,100.0,74.38,533.2533333333334,0.0,70.0,22.286666666666665,74.0,0.0,70.0,647.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,12.410000000000004,0.0
2025-02-13 06:15:00,0.0,-536.08,0.0,100.0,74.60000000000001,539.61,0.0,70.0,23.403333333333332,74.0,0.0,70.0,646.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,12.809999999999995,0.0
2025-02-13 06:30:00,0.0,-542.43,0.0,100.0,74.78333333333333,545.9633333333333,0.0,70.0,24.47,74.0,0.0,70.0,643.6666666666666,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,12.759999999999998,0.0
2025-02-13 06:45:00,0.0,-548.79,0.0,100.0,74.84666666666666,548.0833333333334,0.0,70.0,24.826666666666664,74.0,0.0,70.0,643.0,72.0,69.89,,,67.0,69.0,1.0,,85.0,68.0,13.130000000000003,0.0
2025-02-13 07:00:00,0.0,-544.55,0.0,100.0,75.11666666666666,555.15,0.0,70.0,26.02333333333333,74.0,0.0,70.0,643.0,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,68.0,13.100000000000001,0.0
2025-02-13 07:15:00,0.0,-557.27,0.0,100.0,75.22000000000001,560.7966666666666,0.0,70.0,27.126666666666665,74.0,0.0,70.0,641.0,72.0,69.85666666666667,,,67.0,69.0,1.0,,85.0,68.0,13.330000000000005,0.0
2025-02-13 07:30:00,0.0,-563.62,0.0,100.0,75.04,556.56,0.0,70.0,26.23,74.0,0.0,70.0,639.6666666666666,72.0,69.92666666666666,,,67.0,69.0,1.0,,85.0,68.0,13.57,0.0
2025-02-13 07:45:00,0.0,-561.5,0.0,100.0,75.22666666666667,565.7433333333333,0.0,70.0,27.873333333333335,74.0,0.0,70.0,634.6666666666666,72.0,69.88333333333334,,,67.0,69.0,1.0,,85.0,68.0,13.390000000000008,0.0
2025-02-13 08:00:00,0.0,-569.98,0.0,100.0,75.35000000000001,569.98,0.0,70.0,28.526666666666667,74.0,0.0,70.0,630.0,72.0,69.88333333333333,,,67.0,69.0,1.0,,85.0,68.0,13.640000000000008,0.0
2025-02-13 08:15:00,0.0,-576.34,0.0,100.0,75.58333333333333,580.57,0.0,70.0,30.35666666666667,74.0,0.0,70.0,624.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,13.759999999999998,0.0
2025-02-13 08:30:00,0.0,-582.69,0.0,100.0,75.74333333333334,588.3433333333332,0.0,70.0,31.52333333333333,74.0,0.0,70.0,618.0,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,13.940000000000005,0.0
2025-02-13 08:45:00,0.0,-591.17,0.0,100.0,76.07333333333334,589.7566666666667,0.0,70.0,32.10666666666666,74.0,0.0,70.0,617.3333333333334,72.0,69.86666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.140000000000008,0.0
2025-02-13 09:00:00,0.0,-595.41,0.0,100.0,76.07666666666667,593.29,0.0,70.0,32.416666666666664,74.0,0.0,70.0,615.3333333333334,72.0,69.85666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.43,0.0
2025-02-13 09:15:00,0.0,-589.05,0.0,100.0,76.00666666666666,588.3433333333332,0.0,70.0,31.616666666666664,74.0,0.0,70.0,614.0,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.089999999999996,0.0
2025-02-13 09:30:00,0.0,-589.05,0.0,100.0,76.23666666666666,590.4633333333333,0.0,70.0,31.923333333333332,74.0,0.0,70.0,614.6666666666666,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.29,0.0
2025-02-13 09:45:00,0.0,-591.17,0.0,100.0,76.24333333333333,591.17,0.0,70.0,32.03666666666667,74.0,0.0,70.0,616.0,72.0,69.95666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.479999999999997,0.0
2025-02-13 10:00:00,0.0,-589.05,0.0,100.0,76.17666666666666,593.29,0.0,70.0,32.446666666666665,74.0,0.0,70.0,615.3333333333334,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.410000000000004,0.0
2025-02-13 10:15:00,0.0,-595.41,0.0,100.0,76.51333333333334,603.1733333333333,0.0,70.0,34.18,74.0,0.0,70.0,612.6666666666666,72.0,69.88666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.360000000000007,0.0
2025-02-13 10:30:00,0.0,-599.64,0.0,100.0,76.84333333333333,606.7066666666666,0.0,70.0,34.669999999999995,74.0,0.0,70.0,610.6666666666666,72.0,69.90333333333334,,,67.0,69.0,1.0,,85.0,68.0,14.54,0.0
2025-02-13 10:45:00,0.0,-603.88,0.0,100.0,77.10666666666667,604.5866666666667,0.0,70.0,34.32666666666667,74.0,0.0,70.0,612.0,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,14.880000000000003,0.0
2025-02-13 11:00:00,0.0,-606.0,0.0,100.0,76.89999999999999,604.5866666666667,0.0,70.0,34.45333333333333,74.0,0.0,70.0,610.0,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.46,0.0
2025-02-13 11:15:00,0.0,-606.0,0.0,100.0,77.21666666666667,608.12,0.0,70.0,35.10333333333333,74.0,0.0,70.0,610.6666666666666,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,15.369999999999997,0.0
2025-02-13 11:30:00,0.0,-606.0,0.0,100.0,77.32000000000001,609.5333333333333,0.0,70.0,35.25,74.0,0.0,70.0,614.6666666666666,72.0,69.95666666666666,,,67.0,69.0,1.0,,85.0,68.0,15.440000000000005,0.0
2025-02-13 11:45:00,0.0,-610.24,0.0,100.0,77.27666666666666,609.5333333333333,0.0,70.0,35.23,74.0,0.0,70.0,616.0,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,15.550000000000004,0.0
2025-02-13 12:00:00,0.0,-610.24,0.0,100.0,77.44,613.7733333333334,0.0,70.0,35.83,74.0,0.0,70.0,614.0,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.550000000000004,0.0
2025-02-13 12:15:00,0.0,-614.48,0.0,100.0,77.69666666666666,622.2433333333333,0.0,70.0,37.553333333333335,74.0,0.0,70.0,614.3333333333334,72.0,69.90666666666667,,,67.0,69.0,1.0,,85.0,68.0,15.600000000000001,0.0
2025-02-13 12:30:00,0.0,-616.59,0.0,100.0,77.94333333333334,621.5366666666667,0.0,70.0,37.1,74.0,0.0,70.0,617.3333333333334,72.0,69.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,15.759999999999998,0.0
2025-02-13 12:45:00,0.0,-620.83,0.0,100.0,77.95,622.2433333333333,0.0,70.0,37.21,74.0,0.0,70.0,617.3333333333334,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,16.140000000000008,0.0
2025-02-13 13:00:00,0.0,-622.95,0.0,100.0,78.07000000000001,625.07,0.0,70.0,37.96333333333333,74.0,0.0,70.0,616.6666666666666,72.0,69.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.28000000000001,0.0
2025-02-13 13:15:00,0.0,-620.83,0.0,100.0,78.02666666666666,622.2433333333333,0.0,70.0,37.20333333333334,74.0,0.0,70.0,614.0,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.009999999999998,0.0
2025-02-13 13:30:00,0.0,-622.95,0.0,100.0,77.92333333333333,615.18,0.0,70.0,36.23,74.0,0.0,70.0,609.3333333333334,72.0,70.03,,,67.0,69.0,1.0,,85.0,68.0,16.339999999999996,0.0
2025-02-13 13:45:00,0.0,-608.12,0.0,100.0,77.81,618.0033333333334,0.0,70.0,36.63666666666666,74.0,0.0,70.0,602.0,72.0,70.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.759999999999998,0.0
2025-02-13 14:00:00,0.0,-616.59,0.0,100.0,77.69666666666667,619.4166666666666,0.0,70.0,36.74333333333333,74.0,0.0,70.0,598.0,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,15.869999999999997,0.0
2025-02-13 14:15:00,0.0,-620.83,0.0,100.0,77.83,620.1233333333333,0.0,70.0,37.06666666666666,74.0,0.0,70.0,595.0,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,16.000000000000007,0.0
2025-02-13 14:30:00,0.0,-620.83,0.0,100.0,77.85000000000001,620.1233333333333,0.0,70.0,36.86333333333334,74.0,0.0,70.0,595.0,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,16.075000000000003,0.0
2025-02-13 14:45:00,0.0,-620.83,0.0,100.0,77.68,613.77,0.0,70.0,36.01333333333333,74.0,0.0,70.0,593.6666666666666,72.0,70.01,,,67.0,69.0,1.0,,85.0,68.0,16.119999999999997,0.0
2025-02-13 15:00:00,0.0,-610.24,0.0,100.0,77.70333333333333,617.2966666666667,0.0,70.0,36.36,74.0,0.0,70.0,591.6666666666666,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,15.71,0.0
2025-02-13 15:15:00,0.0,-616.59,0.0,100.0,77.33999999999999,608.8233333333334,0.0,70.0,34.97,74.0,0.0,70.0,601.6666666666666,72.0,70.04,,,67.0,69.0,1.0,,85.0,68.0,15.82,0.0
2025-02-13 15:30:00,0.0,-603.88,0.0,100.0,76.81333333333333,590.46,0.0,70.0,31.963333333333335,74.0,0.0,70.0,672.0,72.0,70.14999999999999,,,67.0,69.0,1.0,,85.0,68.0,15.559999999999995,0.0
2025-02-13 15:45:00,0.0,-582.69,0.0,100.0,75.92333333333333,568.5666666666667,0.0,70.0,28.320000000000004,74.0,0.0,70.0,711.0,72.0,70.25,,,67.0,69.0,1.0,,85.0,68.0,14.750000000000007,0.0
2025-02-13 16:00:00,0.0,-565.74,0.0,100.0,75.40333333333334,555.8533333333334,0.0,70.0,26.136666666666667,74.0,0.0,70.0,743.6666666666666,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,68.0,14.110000000000007,0.0
2025-02-13 16:15:00,0.0,-550.91,0.0,100.0,74.97666666666667,543.8433333333332,0.0,70.0,24.106666666666666,74.0,0.0,70.0,765.3333333333334,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,68.0,13.420000000000009,0.0
2025-02-13 16:30:00,0.0,-540.31,0.0,100.0,74.59333333333333,531.1333333333333,0.0,70.0,21.983333333333334,74.0,0.0,70.0,775.3333333333334,72.0,70.27,,,67.0,69.0,1.0,,85.0,68.0,13.130000000000003,0.0
2025-02-13 16:45:00,0.0,-527.6,0.0,100.0,74.44666666666667,534.6666666666666,0.0,70.0,22.64,74.0,0.0,70.0,728.3333333333334,72.0,70.14,,,67.0,69.0,1.0,,85.0,68.0,12.809999999999995,0.0
2025-02-13 17:00:00,0.0,-538.2,0.0,100.0,74.59666666666668,545.9666666666667,0.0,70.0,24.52,74.0,0.0,70.0,696.6666666666666,72.0,70.01,,,67.0,69.0,1.0,,85.0,68.0,12.720000000000006,0.0
2025-02-13 17:15:00,0.0,-550.91,0.0,100.0,74.93333333333334,559.3866666666667,0.0,70.0,26.876666666666665,74.0,0.0,70.0,675.6666666666666,72.0,69.91333333333334,,,67.0,69.0,1.0,,85.0,68.0,12.940000000000005,0.0
2025-02-13 17:30:00,0.0,-569.98,0.0,100.0,75.66000000000001,570.6866666666666,0.0,70.0,28.916666666666668,74.0,0.0,70.0,663.0,72.0,69.86999999999999,,,67.0,69.0,1.0,,85.0,68.0,13.509999999999998,0.0
2025-02-13 17:45:00,0.0,-574.22,0.0,100.0,75.78666666666668,578.4533333333334,0.0,70.0,30.046666666666667,74.0,0.0,70.0,655.0,72.0,69.85666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.119999999999997,0.0
2025-02-13 18:00:00,0.0,-582.69,0.0,100.0,76.17999999999999,584.81,0.0,70.0,30.856666666666666,74.0,0.0,70.0,650.3333333333334,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,14.030000000000008,0.0
2025-02-13 18:15:00,0.0,-584.81,0.0,100.0,76.35000000000001,586.2233333333334,0.0,70.0,31.253333333333334,74.0,0.0,70.0,655.6666666666666,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.630000000000003,0.0
2025-02-13 18:30:00,0.0,-582.69,0.0,100.0,76.18666666666667,578.4533333333334,0.0,70.0,30.146666666666665,74.0,0.0,70.0,652.3333333333334,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,14.449999999999996,0.0
2025-02-13 18:45:00,0.0,-578.45,0.0,100.0,76.31333333333333,584.8100000000001,0.0,70.0,31.22,74.0,0.0,70.0,652.3333333333334,72.0,69.92666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.390000000000008,0.0
2025-02-13 19:00:00,0.0,-591.17,0.0,100.0,76.45333333333333,586.2233333333332,0.0,70.0,31.30666666666667,74.0,0.0,70.0,654.3333333333334,72.0,69.92999999999999,,,67.0,69.0,1.0,,85.0,68.0,14.740000000000002,0.0
2025-02-13 19:15:00,0.0,-586.93,0.0,100.0,76.85000000000001,595.4066666666666,0.0,70.0,32.81666666666666,74.0,0.0,70.0,655.6666666666666,72.0,69.89,,,67.0,69.0,1.0,,85.0,68.0,14.720000000000006,0.0
2025-02-13 19:30:00,0.0,-601.76,0.0,100.0,77.2,606.7066666666666,0.0,70.0,34.69,74.0,0.0,70.0,658.3333333333334,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,15.240000000000002,0.0
2025-02-13 19:45:00,0.0,-608.12,0.0,100.0,77.52333333333333,612.36,0.0,70.0,35.71666666666667,74.0,0.0,70.0,659.0,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.530000000000008,0.0
2025-02-13 20:00:00,0.0,-614.48,0.0,100.0,77.48666666666666,608.1166666666667,0.0,70.0,34.96,74.0,0.0,70.0,659.6666666666666,72.0,69.92333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.800000000000004,0.0
2025-02-13 20:15:00,0.0,-603.88,0.0,100.0,77.08666666666666,603.1733333333333,0.0,70.0,34.03,74.0,0.0,70.0,659.6666666666666,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,15.530000000000008,0.0
2025-02-13 20:30:00,0.0,-603.88,0.0,100.0,77.13,603.88,0.0,70.0,34.14333333333334,74.0,0.0,70.0,659.6666666666666,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,15.369999999999997,0.0
2025-02-13 20:45:00,0.0,-603.88,0.0,100.0,76.92666666666666,601.76,0.0,70.0,33.88666666666666,74.0,0.0,70.0,659.0,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,15.330000000000005,0.0
2025-02-13 21:00:00,0.0,-601.76,0.0,100.0,76.62333333333333,595.4033333333333,0.0,70.0,32.830000000000005,74.0,0.0,70.0,658.3333333333334,72.0,70.03,,,67.0,69.0,1.0,,85.0,68.0,15.199999999999996,0.0
2025-02-13 21:15:00,0.0,-589.05,0.0,100.0,76.42666666666666,591.1666666666666,0.0,70.0,32.080000000000005,74.0,0.0,70.0,657.6666666666666,72.0,70.06,,,67.0,69.0,1.0,,85.0,68.0,14.699999999999996,0.0
2025-02-13 21:30:00,0.0,-597.52,0.0,100.0,76.19,587.6366666666667,0.0,70.0,31.473333333333333,74.0,0.0,70.0,656.3333333333334,72.0,70.07,,,67.0,69.0,1.0,,85.0,68.0,14.860000000000007,0.0
2025-02-13 21:45:00,0.0,-584.81,0.0,100.0,76.45333333333333,596.8166666666666,0.0,70.0,32.99666666666666,74.0,0.0,70.0,654.3333333333334,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.250000000000007,0.0
2025-02-13 22:00:00,0.0,-597.52,0.0,100.0,76.34333333333333,596.8166666666666,0.0,70.0,33.10333333333333,74.0,0.0,70.0,652.3333333333334,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,14.750000000000007,0.0
2025-02-13 22:15:00,0.0,-597.52,0.0,100.0,76.14666666666666,584.1033333333334,0.0,70.0,31.046666666666667,74.0,0.0,70.0,651.0,72.0,70.07333333333334,,,67.0,69.0,1.0,,85.0,68.0,14.660000000000004,0.0
2025-02-13 22:30:00,0.0,-580.57,0.0,100.0,75.67999999999999,578.4533333333334,0.0,70.0,29.78,74.0,0.0,70.0,649.0,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,14.140000000000008,0.0
2025-02-13 22:45:00,0.0,-574.22,0.0,100.0,75.61666666666666,573.5133333333333,0.0,70.0,29.150000000000002,74.0,0.0,70.0,647.0,72.0,70.09,,,67.0,69.0,1.0,,85.0,68.0,13.869999999999997,0.0
2025-02-13 23:00:00,0.0,-572.1,0.0,100.0,75.65333333333334,572.0966666666667,0.0,70.0,29.070000000000004,74.0,0.0,70.0,644.3333333333334,72.0,70.06,,,67.0,69.0,1.0,,85.0,68.0,13.850000000000001,0.0
2025-02-13 23:15:00,0.0,-578.45,0.0,100.0,75.51333333333334,576.3333333333334,0.0,70.0,29.586666666666662,74.0,0.0,70.0,639.0,72.0,70.01666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.140000000000008,0.0
2025-02-13 23:30:00,0.0,-582.69,0.0,100.0,75.90666666666667,590.4599999999999,0.0,70.0,31.993333333333336,74.0,0.0,70.0,634.6666666666666,72.0,69.90333333333334,,,67.0,69.0,1.0,,85.0,68.0,13.96,0.0
2025-02-13 23:45:00,0.0,-599.64,0.0,100.0,76.85333333333334,606.7066666666666,0.0,70.0,34.833333333333336,74.0,0.0,70.0,629.3333333333334,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,14.43,0.0
2025-02-14 00:00:00,0.0,-608.12,0.0,100.0,76.99000000000001,614.4766666666667,0.0,70.0,35.97,74.0,0.0,70.0,626.0,72.0,69.82000000000001,,,67.0,69.0,1.0,,85.0,68.0,15.170000000000009,0.0
2025-02-14 00:15:00,0.0,-622.95,0.0,100.0,77.53333333333335,627.8933333333333,0.0,70.0,38.51666666666667,74.0,0.0,70.0,616.6666666666666,72.0,69.78333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.420000000000009,0.0
2025-02-14 00:30:00,0.0,-637.78,0.0,100.0,78.45,645.5533333333333,0.0,70.0,41.20333333333333,74.0,0.0,70.0,613.3333333333334,72.0,69.72666666666667,,,67.0,69.0,1.0,,85.0,68.0,15.920000000000009,0.0
2025-02-14 00:45:00,0.0,-642.02,0.0,100.0,78.89666666666666,652.6166666666667,0.0,70.0,42.43333333333333,74.0,0.0,70.0,610.6666666666666,72.0,69.76333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.839999999999996,0.0
2025-02-14 01:00:00,0.0,-663.21,0.0,100.0,78.71333333333332,656.85,0.0,70.0,43.126666666666665,74.0,0.0,70.0,605.3333333333334,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,17.35,0.0
2025-02-14 01:15:00,0.0,-658.97,0.0,100.0,79.24,674.51,0.0,70.0,45.75,74.0,0.0,70.0,600.3333333333334,72.0,69.75333333333333,,,67.0,69.0,1.0,,85.0,68.0,16.910000000000004,0.0
2025-02-14 01:30:00,0.0,-678.04,0.0,100.0,79.55666666666667,682.2766666666666,0.0,70.0,47.333333333333336,74.0,0.0,70.0,598.6666666666666,72.0,69.75,,,67.0,69.0,1.0,,85.0,68.0,17.509999999999998,0.0
2025-02-14 01:45:00,0.0,-692.87,0.0,100.0,80.49666666666667,702.7633333333333,0.0,70.0,50.903333333333336,74.0,0.0,70.0,598.0,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,68.0,18.190000000000005,0.0
2025-02-14 02:00:00,0.0,-705.59,0.0,100.0,81.39999999999999,725.3633333333333,0.0,70.0,54.660000000000004,74.0,0.0,70.0,596.6666666666666,72.0,69.64,,,67.0,69.0,1.0,,85.0,68.0,18.800000000000004,0.0
2025-02-14 02:15:00,0.0,-735.25,0.0,100.0,82.85333333333334,753.6166666666667,0.0,70.0,59.28,74.0,0.0,70.0,593.6666666666666,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,20.190000000000005,0.0
2025-02-14 02:30:00,0.0,-758.56,0.0,100.0,83.80666666666667,767.0366666666665,0.0,70.0,61.41,74.0,0.0,70.0,593.0,72.0,69.6,,,67.0,69.0,1.0,,85.0,68.0,21.4,0.0
2025-02-14 02:45:00,0.0,-775.51,0.0,100.0,84.23333333333333,775.5099999999999,0.0,70.0,62.86333333333334,74.0,0.0,70.0,591.0,72.0,69.66000000000001,,,67.0,69.0,1.0,,85.0,68.0,22.42000000000001,0.0
2025-02-14 03:00:00,0.0,-779.75,0.0,100.0,84.58333333333333,786.1033333333334,0.0,70.0,64.71333333333334,74.0,0.0,70.0,589.0,72.0,69.69,,,67.0,69.0,1.0,,85.0,68.0,22.67000000000001,0.0
2025-02-14 03:15:00,0.0,-790.34,0.0,100.0,85.06,795.9933333333333,0.0,70.0,66.37333333333333,74.0,0.0,70.0,587.0,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,22.910000000000004,0.0
2025-02-14 03:30:00,0.0,-800.94,0.0,100.0,85.76333333333332,809.41,0.0,70.0,68.60333333333334,74.0,0.0,70.0,586.3333333333334,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,23.339999999999996,0.0
2025-02-14 03:45:00,0.0,-811.53,0.0,100.0,86.43666666666667,822.8299999999999,0.0,70.0,70.82000000000001,74.0,0.0,70.0,586.3333333333334,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,24.04,0.0
2025-02-14 04:00:00,0.0,-826.36,0.0,100.0,86.25333333333333,820.7133333333333,0.0,70.0,70.53333333333333,74.0,0.0,70.0,585.3333333333334,72.0,69.8,,,67.0,69.0,1.0,,85.0,68.0,24.65,0.0
2025-02-14 04:15:00,0.0,-824.24,0.0,100.0,86.66333333333334,827.0666666666666,0.0,70.0,71.56666666666666,74.0,0.0,70.0,586.3333333333334,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,24.71,0.0
2025-02-14 04:30:00,0.0,-830.6,0.0,100.0,87.11666666666667,834.1333333333333,0.0,70.0,72.73666666666666,74.0,0.0,70.0,586.3333333333334,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,25.270000000000003,0.0
