time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 16:15:00,497.93666666666667,-402.58000000000004,0.0,100.0,79.10333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,456.3333333333333,,66.10000000000001,,,67.0,69.0,1.0,,,,24.609999999999992,0.0
2025-02-19 16:30:00,545.26,-506.41,0.0,100.0,79.26666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,458.6666666666667,,66.16666666666667,,,67.0,69.0,1.0,,,,24.749999999999993,0.0
2025-02-19 16:45:00,470.3933333333334,-442.84000000000003,0.0,100.0,79.50333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,66.28,,,67.0,69.0,1.0,,,,24.759999999999998,0.0
2025-02-19 17:00:00,529.0166666666667,-559.38,0.0,100.0,79.80666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,66.43666666666667,,,67.0,69.0,1.0,,,,24.429999999999993,0.0
2025-02-19 17:15:00,567.1566666666666,-521.24,0.0,100.0,79.94666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,459.3333333333333,,66.64333333333333,,,67.0,69.0,1.0,,,,24.57,0.0
2025-02-19 17:30:00,555.8533333333334,-406.82000000000005,0.0,100.0,80.24333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,461.6666666666667,,66.81,,,67.0,69.0,1.0,,,,24.520000000000003,0.0
2025-02-19 17:45:00,473.2166666666667,-461.90999999999997,0.0,100.0,80.34666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,465.3333333333333,,66.99666666666667,,,67.0,69.0,1.0,,,,24.830000000000005,0.0
2025-02-19 18:00:00,505.0,-512.77,0.0,100.0,80.42333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,67.18333333333332,,,67.0,69.0,1.0,,,,24.720000000000006,0.0
2025-02-19 18:15:00,539.6066666666667,-519.12,0.0,100.0,80.41666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,478.6666666666667,,67.32666666666667,,,67.0,69.0,1.0,,,,24.529999999999994,0.0
2025-02-19 18:30:00,524.07,-472.51,0.0,100.0,80.65333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,478.6666666666667,,67.52333333333333,,,67.0,69.0,1.0,,,,24.520000000000003,0.0
2025-02-19 18:45:00,557.2633333333333,-527.6,0.0,100.0,80.58666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,476.0,,67.64,,,67.0,69.0,1.0,,,,24.690000000000005,0.0
2025-02-19 19:00:00,496.52666666666664,-434.37,0.0,100.0,80.71333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,474.6666666666667,,67.7,,,67.0,69.0,1.0,,,,24.740000000000002,0.0
2025-02-19 19:15:00,531.84,-478.86,0.0,100.0,80.66666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,67.75,,,67.0,69.0,1.0,,,,24.550000000000004,0.0
2025-02-19 19:30:00,535.3666666666667,-478.86,0.0,100.0,80.82000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,471.3333333333333,,67.67666666666666,,,67.0,69.0,1.0,,,,24.879999999999995,0.0
2025-02-19 19:45:00,530.4266666666666,-457.68000000000006,0.0,100.0,80.80333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,469.3333333333333,,67.65333333333332,,,67.0,69.0,1.0,,,,24.9,0.0
2025-02-19 20:00:00,529.7199999999999,-489.46000000000004,0.0,100.0,80.85333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,466.6666666666667,,67.64,,,67.0,69.0,1.0,,,,24.78000000000001,0.0
2025-02-19 20:15:00,530.4266666666666,-461.90999999999997,0.0,100.0,81.01666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,466.0,,67.65333333333332,,,67.0,69.0,1.0,,,,24.970000000000006,0.0
2025-02-19 20:30:00,512.77,-408.94000000000005,0.0,100.0,80.98666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,467.3333333333333,,67.74666666666667,,,67.0,69.0,1.0,,,,25.08,0.0
2025-02-19 20:45:00,511.3566666666666,-497.93,0.0,100.0,81.11666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,468.6666666666667,,67.76666666666667,,,67.0,69.0,1.0,,,,24.68,0.0
2025-02-19 21:00:00,529.72,-502.17,0.0,100.0,81.13333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,469.3333333333333,,67.75,,,67.0,69.0,1.0,,,,24.96999999999999,0.0
2025-02-19 21:15:00,528.3100000000001,-502.17,0.0,100.0,81.12333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,67.68333333333334,,,67.0,69.0,1.0,,,,24.809999999999995,0.0
2025-02-19 21:30:00,531.8366666666667,-504.29,0.0,100.0,81.12333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,469.3333333333333,,67.58333333333333,,,67.0,69.0,1.0,,,,24.89999999999999,0.0
2025-02-19 21:45:00,521.9499999999999,-455.56000000000006,0.0,100.0,81.02666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,67.46,,,67.0,69.0,1.0,,,,25.0,0.0
2025-02-19 22:00:00,536.0766666666667,-440.72,0.0,100.0,80.91666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,468.6666666666667,,67.32666666666667,,,67.0,69.0,1.0,,,,24.839999999999996,0.0
2025-02-19 22:15:00,538.9,-464.03,0.0,100.0,80.81,997.9900000000001,0.0,70.0,100.0,,0.0,,468.0,,67.17666666666666,,,67.0,69.0,1.0,,,,24.980000000000004,0.0
2025-02-19 22:30:00,541.3725,-425.89,0.0,100.0,80.6775,997.99,0.0,70.0,100.0,,0.0,,464.5,,66.975,,,67.0,69.0,1.0,,,,25.200000000000003,0.0
2025-02-19 22:45:00,509.9433333333333,-466.15,0.0,100.0,80.61999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,464.0,,66.83,,,67.0,69.0,1.0,,,,25.020000000000003,0.0
2025-02-19 23:00:00,529.0133333333333,-506.41,0.0,100.0,80.50999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,460.6666666666667,,66.71,,,67.0,69.0,1.0,,,,24.9,0.0
2025-02-19 23:15:00,521.2433333333333,-430.13,0.0,100.0,80.40666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,456.6666666666667,,66.54666666666667,,,67.0,69.0,1.0,,,,25.159999999999997,0.0
2025-02-19 23:30:00,513.4766666666667,-455.56000000000006,0.0,100.0,80.26,997.9900000000001,0.0,70.0,100.0,,0.0,,453.6666666666667,,66.42666666666668,,,67.0,69.0,1.0,,,,24.93,0.0
2025-02-19 23:45:00,557.9699999999999,-459.78999999999996,0.0,100.0,80.26333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,451.3333333333333,,66.28,,,67.0,69.0,1.0,,,,25.33,0.0
2025-02-20 00:00:00,532.5433333333334,-485.22,0.0,100.0,79.97666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,450.3333333333333,,66.17999999999999,,,67.0,69.0,1.0,,,,25.200000000000003,0.0
2025-02-20 00:15:00,540.3166666666667,-514.89,0.0,100.0,80.24,997.9900000000001,0.0,70.0,100.0,,0.0,,449.0,,66.10666666666667,,,67.0,69.0,1.0,,,,25.089999999999996,0.0
2025-02-20 00:30:00,530.4266666666666,-502.17,0.0,100.0,80.04666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,447.6666666666667,,66.04,,,67.0,69.0,1.0,,,,25.459999999999994,0.0
2025-02-20 00:45:00,512.77,-478.86,0.0,100.0,79.95,997.9900000000001,0.0,70.0,100.0,,0.0,,445.0,,65.97,,,67.0,69.0,1.0,,,,25.17000000000001,0.0
2025-02-20 01:00:00,531.1333333333333,-480.98,0.0,100.0,79.77666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,442.3333333333333,,65.88,,,67.0,69.0,1.0,,,,25.240000000000002,0.0
2025-02-20 01:15:00,509.9466666666667,-487.34000000000003,0.0,100.0,79.63000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,440.3333333333333,,65.77,,,67.0,69.0,1.0,,,,25.24000000000001,0.0
2025-02-20 01:30:00,535.37,-459.78999999999996,0.0,100.0,79.57000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,65.72666666666667,,,67.0,69.0,1.0,,,,25.160000000000004,0.0
2025-02-20 01:45:00,528.3066666666667,-508.53000000000003,0.0,100.0,79.63,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,65.66333333333334,,,67.0,69.0,1.0,,,,25.159999999999997,0.0
2025-02-20 02:00:00,529.7199999999999,-491.58,0.0,100.0,79.55666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,440.3333333333333,,65.61666666666667,,,67.0,69.0,1.0,,,,25.28,0.0
2025-02-20 02:15:00,583.3966666666666,-455.56000000000006,0.0,100.0,79.56333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,65.56,,,67.0,69.0,1.0,,,,25.510000000000005,0.0
2025-02-20 02:30:00,523.3666666666667,-434.37,0.0,100.0,79.44333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,441.6666666666667,,65.48666666666666,,,67.0,69.0,1.0,,,,25.279999999999994,0.0
2025-02-20 02:45:00,553.7333333333332,-442.84000000000003,0.0,100.0,79.23666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,65.43666666666667,,,67.0,69.0,1.0,,,,25.33,0.0
2025-02-20 03:00:00,542.4333333333333,-447.08000000000004,0.0,100.0,79.28,997.9900000000001,0.0,70.0,100.0,,0.0,,441.6666666666667,,65.37666666666667,,,67.0,69.0,1.0,,,,25.240000000000002,0.0
2025-02-20 03:15:00,529.0133333333333,-444.96000000000004,0.0,100.0,79.06666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,441.6666666666667,,65.34333333333333,,,67.0,69.0,1.0,,,,25.680000000000007,0.0
2025-02-20 03:30:00,545.9633333333333,-464.03,0.0,100.0,79.05666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,65.24666666666667,,,67.0,69.0,1.0,,,,25.510000000000005,0.0
2025-02-20 03:45:00,520.5366666666667,-451.32000000000005,0.0,100.0,78.95,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,65.15666666666668,,,67.0,69.0,1.0,,,,25.779999999999994,0.0
2025-02-20 04:00:00,522.66,-485.22,0.0,100.0,78.89,997.9900000000001,0.0,70.0,100.0,,0.0,,439.0,,65.10666666666667,,,67.0,69.0,1.0,,,,25.78,0.0
2025-02-20 04:15:00,523.3633333333333,-440.72,0.0,100.0,78.76333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,65.06666666666666,,,67.0,69.0,1.0,,,,25.549999999999997,0.0
2025-02-20 04:30:00,505.70666666666665,-444.96000000000004,0.0,100.0,78.79,997.9900000000001,0.0,70.0,100.0,,0.0,,439.0,,64.99,,,67.0,69.0,1.0,,,,25.330000000000005,0.0
2025-02-20 04:45:00,512.0666666666667,-525.48,0.0,100.0,78.73,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,65.05666666666667,,,67.0,69.0,1.0,,,,25.679999999999993,0.0
2025-02-20 05:00:00,542.4333333333334,-459.78999999999996,0.0,100.0,78.61333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,65.00333333333333,,,67.0,69.0,1.0,,,,25.36,0.0
2025-02-20 05:15:00,526.1899999999999,-438.61,0.0,100.0,78.69666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,64.93333333333334,,,67.0,69.0,1.0,,,,25.46999999999999,0.0
2025-02-20 05:30:00,540.3166666666667,-449.20000000000005,0.0,100.0,78.79333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,64.88,,,67.0,69.0,1.0,,,,25.520000000000003,0.0
2025-02-20 05:45:00,542.4333333333333,-447.08000000000004,0.0,100.0,78.69,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,64.83666666666666,,,67.0,69.0,1.0,,,,25.739999999999995,0.0
2025-02-20 06:00:00,535.3733333333333,-398.35,0.0,100.0,78.78,997.9900000000001,0.0,70.0,100.0,,0.0,,444.3333333333333,,64.81333333333333,,,67.0,69.0,1.0,,,,25.57,0.0
2025-02-20 06:15:00,532.5466666666667,-444.96000000000004,0.0,100.0,78.63666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,64.74,,,67.0,69.0,1.0,,,,25.740000000000002,0.0
2025-02-20 06:30:00,548.7866666666667,-421.65,0.0,100.0,78.61333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,64.70666666666666,,,67.0,69.0,1.0,,,,25.720000000000006,0.0
2025-02-20 06:45:00,517.7133333333333,-398.35,0.0,100.0,78.53666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,444.3333333333333,,64.67666666666666,,,67.0,69.0,1.0,,,,25.629999999999995,0.0
2025-02-20 07:00:00,517.0066666666667,-497.93,0.0,100.0,78.49333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,64.61666666666666,,,67.0,69.0,1.0,,,,25.559999999999995,0.0
2025-02-20 07:15:00,545.2600000000001,-468.27,0.0,100.0,78.60333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,64.63,,,67.0,69.0,1.0,,,,25.39,0.0
2025-02-20 07:30:00,539.61,-423.77,0.0,100.0,78.54333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,64.61,,,67.0,69.0,1.0,,,,25.820000000000007,0.0
2025-02-20 07:45:00,524.7800000000001,-464.03,0.0,100.0,78.37666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,64.51,,,67.0,69.0,1.0,,,,25.68999999999999,0.0
2025-02-20 08:00:00,542.4333333333333,-461.90999999999997,0.0,100.0,78.44333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,439.0,,64.53666666666668,,,67.0,69.0,1.0,,,,25.630000000000003,0.0
2025-02-20 08:15:00,543.8466666666667,-455.56000000000006,0.0,100.0,78.19333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,437.6666666666667,,64.45666666666666,,,67.0,69.0,1.0,,,,25.809999999999995,0.0
2025-02-20 08:30:00,545.9633333333334,-459.78999999999996,0.0,100.0,77.98333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,436.3333333333333,,64.49333333333334,,,67.0,69.0,1.0,,,,25.509999999999998,0.0
2025-02-20 08:45:00,536.0733333333334,-468.27,0.0,100.0,77.81666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,434.0,,64.56666666666666,,,67.0,69.0,1.0,,,,25.480000000000004,0.0
2025-02-20 09:00:00,562.2066666666667,-495.82,0.0,100.0,77.64333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,433.0,,64.53666666666668,,,67.0,69.0,1.0,,,,25.430000000000007,0.0
2025-02-20 09:15:00,581.9866666666667,-415.29999999999995,0.0,100.0,77.45666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,431.0,,64.52333333333333,,,67.0,69.0,1.0,,,,25.450000000000003,0.0
2025-02-20 09:30:00,519.8333333333334,-478.86,0.0,100.0,77.38333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,430.0,,64.43,,,67.0,69.0,1.0,,,,25.53000000000001,0.0
2025-02-20 09:45:00,537.49,-440.72,0.0,100.0,77.28666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,429.0,,64.36333333333333,,,67.0,69.0,1.0,,,,25.870000000000005,0.0
2025-02-20 10:00:00,552.32,-536.0699999999999,0.0,100.0,77.11333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,429.0,,64.29333333333334,,,67.0,69.0,1.0,,,,25.480000000000004,0.0
2025-02-20 10:15:00,590.46,-474.63,0.0,100.0,76.92666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,429.0,,64.19666666666667,,,67.0,69.0,1.0,,,,25.64999999999999,0.0
2025-02-20 10:30:00,534.66,-398.35,0.0,100.0,76.66666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,429.0,,64.08333333333333,,,67.0,69.0,1.0,,,,25.839999999999996,0.0
2025-02-20 10:45:00,562.9133333333333,-474.63,0.0,100.0,76.45666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,429.0,,64.00333333333334,,,67.0,69.0,1.0,,,,25.589999999999996,0.0
2025-02-20 11:00:00,526.8933333333333,-436.49,0.0,100.0,76.06333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,431.0,,63.913333333333334,,,67.0,69.0,1.0,,,,25.46,0.0
2025-02-20 11:15:00,584.8100000000001,-449.20000000000005,0.0,100.0,75.94,997.9900000000001,0.0,70.0,100.0,,0.0,,431.0,,63.800000000000004,,,67.0,69.0,1.0,,,,25.339999999999996,0.0
2025-02-20 11:30:00,569.2733333333333,-415.29999999999995,0.0,100.0,75.62666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,431.0,,63.666666666666664,,,67.0,69.0,1.0,,,,25.519999999999996,0.0
2025-02-20 11:45:00,567.86,-402.58000000000004,0.0,100.0,75.69,997.9900000000001,0.0,70.0,100.0,,0.0,,431.0,,63.583333333333336,,,67.0,69.0,1.0,,,,25.6,0.0
2025-02-20 12:00:00,542.4333333333333,-444.96000000000004,0.0,100.0,75.54666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,431.0,,63.51333333333333,,,67.0,69.0,1.0,,,,25.500000000000007,0.0
2025-02-20 12:15:00,527.6033333333334,-440.72,0.0,100.0,75.33666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,431.0,,63.40333333333333,,,67.0,69.0,1.0,,,,25.760000000000005,0.0
2025-02-20 12:30:00,543.14,-466.15,0.0,100.0,75.10666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,431.0,,63.31333333333333,,,67.0,69.0,1.0,,,,25.56000000000001,0.0
2025-02-20 12:45:00,536.0766666666667,-455.56000000000006,0.0,100.0,74.92333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,430.3333333333333,,63.23,,,67.0,69.0,1.0,,,,25.699999999999996,0.0
2025-02-20 13:00:00,596.8166666666667,-444.96000000000004,0.0,100.0,74.83999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,433.6666666666667,,63.086666666666666,,,67.0,69.0,1.0,,,,25.499999999999993,0.0
2025-02-20 13:15:00,559.3866666666667,-389.87,0.0,100.0,74.56666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,429.0,,62.99,,,67.0,69.0,1.0,,,,25.85,0.0
2025-02-20 13:30:00,573.51,-423.77,0.0,100.0,74.39333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,430.3333333333333,,62.913333333333334,,,67.0,69.0,1.0,,,,25.700000000000003,0.0
2025-02-20 13:45:00,561.5033333333333,-428.01,0.0,100.0,74.42,997.9900000000001,0.0,70.0,100.0,,0.0,,431.6666666666667,,62.89666666666667,,,67.0,69.0,1.0,,,,25.709999999999994,0.0
2025-02-20 14:00:00,603.1766666666666,-432.25,0.0,100.0,74.35666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,429.6666666666667,,62.913333333333334,,,67.0,69.0,1.0,,,,25.64,0.0
2025-02-20 14:15:00,568.5666666666667,-408.94000000000005,0.0,100.0,74.46,997.9900000000001,0.0,70.0,100.0,,0.0,,427.0,,62.919999999999995,,,67.0,69.0,1.0,,,,25.250000000000007,0.0
2025-02-20 14:30:00,588.3433333333334,-411.06000000000006,0.0,100.0,74.36666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,427.0,,62.94,,,67.0,69.0,1.0,,,,25.630000000000003,0.0
2025-02-20 14:45:00,579.1633333333333,-425.89,0.0,100.0,74.13666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,427.0,,63.01666666666667,,,67.0,69.0,1.0,,,,25.289999999999992,0.0
2025-02-20 15:00:00,584.1033333333334,-347.49,0.0,100.0,74.20333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,429.0,,63.07333333333333,,,67.0,69.0,1.0,,,,25.110000000000007,0.0
2025-02-20 15:15:00,576.3333333333334,-434.37,0.0,100.0,74.44333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,431.6666666666667,,63.196666666666665,,,67.0,69.0,1.0,,,,25.03,0.0
2025-02-20 15:30:00,574.92,-493.7,0.0,100.0,74.58333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,433.6666666666667,,63.35333333333333,,,67.0,69.0,1.0,,,,24.929999999999993,0.0
2025-02-20 15:45:00,590.46,-400.47,0.0,100.0,74.7,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,63.46,,,67.0,69.0,1.0,,,,24.86999999999999,0.0
2025-02-20 16:00:00,574.22,-381.4,0.0,100.0,74.96666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,487.0,,63.669999999999995,,,67.0,69.0,1.0,,,,25.0,0.0
2025-02-20 16:15:00,545.2566666666667,-500.05,0.0,100.0,75.28666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,509.6666666666667,,63.93333333333334,,,67.0,69.0,1.0,,,,25.260000000000005,0.0
2025-02-20 16:30:00,538.9033333333333,-453.44000000000005,0.0,100.0,75.68,997.9900000000001,0.0,70.0,100.0,,0.0,,521.0,,64.30333333333334,,,67.0,69.0,1.0,,,,24.9,0.0
2025-02-20 16:45:00,590.46,-464.03,0.0,100.0,75.89,997.9900000000001,0.0,70.0,100.0,,0.0,,493.0,,64.49666666666667,,,67.0,69.0,1.0,,,,25.10000000000001,0.0
2025-02-20 17:00:00,552.3233333333334,-404.70000000000005,0.0,100.0,76.32000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,64.56,,,67.0,69.0,1.0,,,,24.860000000000007,0.0
2025-02-20 17:15:00,578.4533333333333,-461.90999999999997,0.0,100.0,76.60333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,465.3333333333333,,64.63333333333333,,,67.0,69.0,1.0,,,,24.940000000000005,0.0
2025-02-20 17:30:00,570.6833333333333,-413.18000000000006,0.0,100.0,76.99666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,462.6666666666667,,64.81333333333333,,,67.0,69.0,1.0,,,,24.75,0.0
2025-02-20 17:45:00,549.4966666666666,-447.08000000000004,0.0,100.0,77.36333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,462.6666666666667,,65.01666666666667,,,67.0,69.0,1.0,,,,25.11,0.0
2025-02-20 18:00:00,562.21,-478.86,0.0,100.0,77.47666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,470.6666666666667,,65.23666666666666,,,67.0,69.0,1.0,,,,25.020000000000003,0.0
2025-02-20 18:15:00,562.9166666666666,-459.78999999999996,0.0,100.0,77.66000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,481.3333333333333,,65.47333333333334,,,67.0,69.0,1.0,,,,24.83,0.0
2025-02-20 18:30:00,600.3466666666667,-415.29999999999995,0.0,100.0,78.06666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,65.68333333333334,,,67.0,69.0,1.0,,,,24.860000000000007,0.0
2025-02-20 18:45:00,553.0266666666666,-379.28,0.0,100.0,78.29666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,65.95666666666666,,,67.0,69.0,1.0,,,,24.810000000000002,0.0
2025-02-20 19:00:00,560.7966666666666,-411.06000000000006,0.0,100.0,78.58666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,66.28000000000002,,,67.0,69.0,1.0,,,,24.580000000000005,0.0
2025-02-20 19:15:00,556.5600000000001,-381.4,0.0,100.0,78.75333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,483.3333333333333,,66.55333333333334,,,67.0,69.0,1.0,,,,24.669999999999995,0.0
2025-02-20 19:30:00,510.65000000000003,-464.03,0.0,100.0,78.90333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,481.3333333333333,,66.77,,,67.0,69.0,1.0,,,,25.060000000000002,0.0
2025-02-20 19:45:00,535.37,-474.63,0.0,100.0,79.23666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,479.3333333333333,,67.01,,,67.0,69.0,1.0,,,,24.839999999999996,0.0
2025-02-20 20:00:00,551.6133333333333,-483.1,0.0,100.0,79.48,997.9900000000001,0.0,70.0,100.0,,0.0,,476.6666666666667,,67.27333333333333,,,67.0,69.0,1.0,,,,24.89999999999999,0.0
2025-02-20 20:15:00,531.1333333333333,-476.75,0.0,100.0,79.91333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,477.3333333333333,,67.73,,,67.0,69.0,1.0,,,,25.0,0.0
2025-02-20 20:30:00,521.9533333333334,-438.61,0.0,100.0,80.02666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,478.0,,68.24333333333334,,,67.0,69.0,1.0,,,,25.230000000000004,0.0
2025-02-20 20:45:00,547.3766666666667,-464.03,0.0,100.0,80.29666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,478.0,,68.79333333333334,,,67.0,69.0,1.0,,,,25.139999999999993,0.0
2025-02-20 21:00:00,538.1966666666667,-396.23,0.0,100.0,80.45,997.9900000000001,0.0,70.0,100.0,,0.0,,477.3333333333333,,69.32333333333334,,,67.0,69.0,1.0,,,,25.139999999999993,0.0
2025-02-20 21:15:00,545.2566666666667,-466.15,0.0,100.0,80.54,997.9900000000001,0.0,70.0,100.0,,0.0,,477.3333333333333,,69.81333333333333,,,67.0,69.0,1.0,,,,25.009999999999998,0.0
2025-02-20 21:30:00,558.6766666666666,-470.39,0.0,100.0,80.54,964.7966666666666,0.0,70.0,94.75,,0.0,,476.0,,70.21,,,67.0,69.0,1.0,,,,25.039999999999992,0.0
2025-02-20 21:45:00,515.5933333333334,-355.97,0.0,100.0,79.63333333333334,911.8233333333333,0.0,70.0,85.83999999999999,,0.0,,478.0,,70.52666666666667,,,67.0,69.0,1.0,,,,24.849999999999994,0.0
2025-02-20 22:00:00,536.7833333333333,-396.22999999999996,0.0,100.0,78.35666666666667,861.68,0.0,70.0,77.61666666666666,,0.0,,478.3333333333333,,70.71,,,67.0,69.0,1.0,,,,23.830000000000005,0.0
2025-02-20 22:15:00,524.7766666666666,-250.0300000000001,0.0,100.0,77.06,817.1833333333334,0.0,70.0,70.23333333333333,,0.0,,486.6666666666667,,70.78,,,67.0,69.0,1.0,,,,22.589999999999996,0.0
2025-02-20 22:30:00,542.4333333333333,-260.62,0.0,100.0,74.80333333333333,773.39,0.0,70.0,62.663333333333334,,0.0,,542.6666666666666,,70.85333333333334,,,67.0,69.0,1.0,,,,21.25,0.0
2025-02-20 22:45:00,539.6066666666667,-184.34000000000003,0.0,100.0,74.58,773.3933333333333,0.0,70.0,62.47666666666667,,0.0,,591.6666666666666,,70.57333333333334,,,67.0,69.0,1.0,,,,18.769999999999996,0.0
2025-02-20 23:00:00,563.6233333333333,-222.49,0.0,100.0,75.38,794.5766666666667,0.0,70.0,66.01666666666667,,0.0,,593.6666666666666,,70.24666666666667,,,67.0,69.0,1.0,,,,20.569999999999993,0.0
2025-02-20 23:15:00,521.2433333333333,-243.66999999999996,0.0,100.0,76.38,822.1266666666667,0.0,70.0,70.75,,0.0,,598.3333333333334,,69.97,,,67.0,69.0,1.0,,,,21.409999999999997,0.0
2025-02-20 23:30:00,505.0,-336.91,0.0,100.0,77.83666666666666,878.63,0.0,70.0,80.19333333333333,,0.0,,600.3333333333334,,69.57666666666667,,,67.0,69.0,1.0,,,,22.910000000000004,0.0
2025-02-20 23:45:00,544.5533333333334,-430.13,0.0,100.0,79.17666666666666,942.1966666666667,0.0,70.0,90.83999999999999,,0.0,,600.6666666666666,,69.26,,,67.0,69.0,1.0,,,,24.61,0.0
2025-02-21 00:00:00,562.565,-394.11,0.0,100.0,79.69999999999999,992.6949999999999,0.0,70.0,99.305,,0.0,,602.0,,69.0,,,67.0,69.0,1.0,,,,25.99000000000001,0.0
2025-02-21 00:15:00,543.8466666666667,-430.13,0.0,100.0,79.53333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,604.6666666666666,,68.64999999999999,,,67.0,69.0,1.0,,,,26.099999999999994,0.0
2025-02-21 00:30:00,523.3633333333333,-461.90999999999997,0.0,100.0,79.31666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,620.6666666666666,,68.33,,,67.0,69.0,1.0,,,,26.1,0.0
2025-02-21 00:45:00,500.0566666666667,-519.12,0.0,100.0,79.23666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,600.3333333333334,,68.04333333333334,,,67.0,69.0,1.0,,,,25.85000000000001,0.0
2025-02-21 01:00:00,526.8933333333333,-457.68000000000006,0.0,100.0,79.13666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,547.0,,67.67,,,67.0,69.0,1.0,,,,26.159999999999997,0.0
2025-02-21 01:15:00,494.4066666666667,-474.63,0.0,100.0,78.79,997.9900000000001,0.0,70.0,100.0,,0.0,,507.0,,67.13666666666666,,,67.0,69.0,1.0,,,,26.060000000000002,0.0
2025-02-21 01:30:00,480.27666666666664,-487.34000000000003,0.0,100.0,78.64333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,488.6666666666667,,66.7,,,67.0,69.0,1.0,,,,25.950000000000003,0.0
2025-02-21 01:45:00,535.37,-495.82,0.0,100.0,78.38666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,478.6666666666667,,66.36333333333333,,,67.0,69.0,1.0,,,,25.980000000000004,0.0
2025-02-21 02:00:00,539.61,-483.1,0.0,100.0,78.02333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,66.03333333333335,,,67.0,69.0,1.0,,,,25.909999999999997,0.0
2025-02-21 02:15:00,548.0833333333334,-523.36,0.0,100.0,77.91000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,468.0,,65.85000000000001,,,67.0,69.0,1.0,,,,25.89,0.0
2025-02-21 02:30:00,502.87999999999994,-451.32000000000005,0.0,100.0,77.75,997.9900000000001,0.0,70.0,100.0,,0.0,,468.0,,65.63,,,67.0,69.0,1.0,,,,25.960000000000008,0.0
2025-02-21 02:45:00,543.8466666666667,-453.44000000000005,0.0,100.0,77.69666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,462.6666666666667,,65.42,,,67.0,69.0,1.0,,,,25.889999999999993,0.0
2025-02-21 03:00:00,541.7266666666667,-449.20000000000005,0.0,100.0,77.49333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,462.3333333333333,,65.28666666666666,,,67.0,69.0,1.0,,,,25.86,0.0
2025-02-21 03:15:00,529.0166666666667,-417.41999999999996,0.0,100.0,77.49333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,461.0,,65.12333333333333,,,67.0,69.0,1.0,,,,26.060000000000002,0.0
2025-02-21 03:30:00,521.9499999999999,-440.72,0.0,100.0,77.44,997.9900000000001,0.0,70.0,100.0,,0.0,,461.6666666666667,,65.00333333333333,,,67.0,69.0,1.0,,,,26.109999999999992,0.0
2025-02-21 03:45:00,503.59,-468.27,0.0,100.0,77.13333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,64.86333333333333,,,67.0,69.0,1.0,,,,26.160000000000004,0.0
2025-02-21 04:00:00,545.2566666666667,-523.36,0.0,100.0,77.01666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,64.70666666666666,,,67.0,69.0,1.0,,,,25.960000000000008,0.0
2025-02-21 04:15:00,557.2666666666667,-457.68000000000006,0.0,100.0,76.88666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,459.0,,64.53666666666668,,,67.0,69.0,1.0,,,,25.770000000000003,0.0
2025-02-21 04:30:00,531.84,-430.13,0.0,100.0,76.76666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,458.3333333333333,,64.36,,,67.0,69.0,1.0,,,,25.83,0.0
2025-02-21 04:45:00,553.0266666666666,-425.89,0.0,100.0,76.53,997.9900000000001,0.0,70.0,100.0,,0.0,,459.0,,64.24000000000001,,,67.0,69.0,1.0,,,,26.099999999999994,0.0
2025-02-21 05:00:00,559.3833333333333,-495.82,0.0,100.0,76.58,997.9900000000001,0.0,70.0,100.0,,0.0,,459.6666666666667,,64.11,,,67.0,69.0,1.0,,,,25.840000000000003,0.0
2025-02-21 05:15:00,585.5166666666667,-451.32000000000005,0.0,100.0,76.10666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,64.03333333333335,,,67.0,69.0,1.0,,,,25.789999999999992,0.0
2025-02-21 05:30:00,577.7466666666667,-398.35,0.0,100.0,75.89666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,461.3333333333333,,64.05333333333333,,,67.0,69.0,1.0,,,,25.740000000000002,0.0
2025-02-21 05:45:00,572.1,-375.03999999999996,0.0,100.0,75.61,997.9900000000001,0.0,70.0,100.0,,0.0,,460.6666666666667,,64.06666666666666,,,67.0,69.0,1.0,,,,25.519999999999996,0.0
2025-02-21 06:00:00,569.98,-370.79999999999995,0.0,100.0,75.66333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,458.6666666666667,,64.05333333333334,,,67.0,69.0,1.0,,,,25.449999999999996,0.0
2025-02-21 06:15:00,542.4333333333333,-413.18000000000006,0.0,100.0,75.47,997.9900000000001,0.0,70.0,100.0,,0.0,,458.0,,64.03333333333333,,,67.0,69.0,1.0,,,,25.439999999999998,0.0
2025-02-21 06:30:00,566.4499999999999,-457.68000000000006,0.0,100.0,75.31333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,456.3333333333333,,63.94333333333333,,,67.0,69.0,1.0,,,,25.42,0.0
2025-02-21 06:45:00,591.17,-411.06000000000006,0.0,100.0,75.28333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,456.6666666666667,,63.913333333333334,,,67.0,69.0,1.0,,,,25.340000000000003,0.0
2025-02-21 07:00:00,557.2666666666668,-404.70000000000005,0.0,100.0,75.3,997.9900000000001,0.0,70.0,100.0,,0.0,,456.3333333333333,,63.79666666666666,,,67.0,69.0,1.0,,,,25.370000000000005,0.0
2025-02-21 07:15:00,562.9166666666666,-464.03,0.0,100.0,75.15333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,456.6666666666667,,63.73,,,67.0,69.0,1.0,,,,25.33,0.0
2025-02-21 07:30:00,539.6066666666667,-461.90999999999997,0.0,100.0,74.97333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,455.3333333333333,,63.666666666666664,,,67.0,69.0,1.0,,,,25.290000000000006,0.0
2025-02-21 07:45:00,574.2166666666667,-474.63,0.0,100.0,74.83333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,454.3333333333333,,63.66,,,67.0,69.0,1.0,,,,25.260000000000005,0.0
2025-02-21 08:00:00,601.0566666666667,-404.70000000000005,0.0,100.0,74.87333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,455.6666666666667,,63.629999999999995,,,67.0,69.0,1.0,,,,25.160000000000004,0.0
2025-02-21 08:15:00,568.5666666666666,-425.89,0.0,100.0,74.7,997.9900000000001,0.0,70.0,100.0,,0.0,,457.6666666666667,,63.56999999999999,,,67.0,69.0,1.0,,,,25.249999999999993,0.0
2025-02-21 08:30:00,605.2966666666666,-404.70000000000005,0.0,100.0,74.65333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,456.0,,63.52666666666667,,,67.0,69.0,1.0,,,,25.240000000000002,0.0
2025-02-21 08:45:00,557.9733333333334,-385.63,0.0,100.0,74.49666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,456.3333333333333,,63.44,,,67.0,69.0,1.0,,,,25.15,0.0
2025-02-21 09:00:00,596.8166666666667,-419.53999999999996,0.0,100.0,74.43666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,456.0,,63.30666666666667,,,67.0,69.0,1.0,,,,25.189999999999998,0.0
2025-02-21 09:15:00,591.1633333333333,-372.91999999999996,0.0,100.0,74.28,997.9900000000001,0.0,70.0,100.0,,0.0,,456.3333333333333,,63.20666666666667,,,67.0,69.0,1.0,,,,25.180000000000007,0.0
2025-02-21 09:30:00,568.5666666666667,-400.47,0.0,100.0,74.22,997.9900000000001,0.0,70.0,100.0,,0.0,,456.3333333333333,,63.10999999999999,,,67.0,69.0,1.0,,,,24.92,0.0
2025-02-21 09:45:00,560.7966666666666,-421.65,0.0,100.0,74.19,997.9900000000001,0.0,70.0,100.0,,0.0,,456.6666666666667,,63.03,,,67.0,69.0,1.0,,,,25.059999999999995,0.0
2025-02-21 10:00:00,574.9233333333333,-470.39,0.0,100.0,74.04333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,457.3333333333333,,62.95666666666667,,,67.0,69.0,1.0,,,,24.919999999999995,0.0
2025-02-21 10:15:00,608.1166666666667,-406.82000000000005,0.0,100.0,73.91666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,460.3333333333333,,62.91,,,67.0,69.0,1.0,,,,24.86,0.0
2025-02-21 10:30:00,560.7966666666666,-377.15999999999997,0.0,100.0,73.96666666666665,997.9900000000001,0.0,70.0,100.0,,0.0,,460.3333333333333,,62.870000000000005,,,67.0,69.0,1.0,,,,24.78,0.0
2025-02-21 10:45:00,595.4066666666666,-396.23,0.0,100.0,74.03,997.9900000000001,0.0,70.0,100.0,,0.0,,460.3333333333333,,62.79666666666666,,,67.0,69.0,1.0,,,,24.880000000000003,0.0
2025-02-21 11:00:00,543.14,-366.56000000000006,0.0,100.0,73.77666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,460.3333333333333,,62.77333333333333,,,67.0,69.0,1.0,,,,25.080000000000005,0.0
2025-02-21 11:15:00,582.69,-468.27,0.0,100.0,73.68666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,461.3333333333333,,62.71,,,67.0,69.0,1.0,,,,24.83,0.0
2025-02-21 11:30:00,596.8166666666667,-417.41999999999996,0.0,100.0,73.70666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,461.6666666666667,,62.63999999999999,,,67.0,69.0,1.0,,,,24.830000000000005,0.0
2025-02-21 11:45:00,586.2266666666666,-391.99,0.0,100.0,73.55666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,462.6666666666667,,62.56666666666666,,,67.0,69.0,1.0,,,,25.000000000000007,0.0
2025-02-21 12:00:00,612.3566666666667,-478.86,0.0,100.0,73.46666666666665,997.9900000000001,0.0,70.0,100.0,,0.0,,464.6666666666667,,62.51666666666667,,,67.0,69.0,1.0,,,,24.729999999999997,0.0
2025-02-21 12:15:00,579.16,-387.75,0.0,100.0,73.39666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,466.0,,62.46,,,67.0,69.0,1.0,,,,24.769999999999996,0.0
2025-02-21 12:30:00,591.1666666666666,-430.13,0.0,100.0,73.47666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,466.6666666666667,,62.39333333333334,,,67.0,69.0,1.0,,,,24.82,0.0
2025-02-21 12:45:00,568.5666666666667,-379.28,0.0,100.0,73.59333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,468.6666666666667,,62.39333333333334,,,67.0,69.0,1.0,,,,24.859999999999992,0.0
2025-02-21 13:00:00,577.04,-434.37,0.0,100.0,73.57333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,467.3333333333333,,62.38666666666666,,,67.0,69.0,1.0,,,,25.019999999999996,0.0
2025-02-21 13:15:00,586.2233333333334,-447.08000000000004,0.0,100.0,73.85000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,463.6666666666667,,62.48,,,67.0,69.0,1.0,,,,24.810000000000002,0.0
2025-02-21 13:30:00,556.56,-419.53999999999996,0.0,100.0,73.98666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,462.0,,62.576666666666675,,,67.0,69.0,1.0,,,,24.989999999999995,0.0
2025-02-21 13:45:00,541.7266666666667,-455.56000000000006,0.0,100.0,74.24333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,462.6666666666667,,62.72,,,67.0,69.0,1.0,,,,24.540000000000006,0.0
2025-02-21 14:00:00,592.5833333333334,-461.90999999999997,0.0,100.0,74.54666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,462.3333333333333,,62.86666666666667,,,67.0,69.0,1.0,,,,24.439999999999998,0.0
2025-02-21 14:15:00,555.8533333333334,-423.77,0.0,100.0,74.75,997.9900000000001,0.0,70.0,100.0,,0.0,,463.6666666666667,,63.00666666666667,,,67.0,69.0,1.0,,,,24.580000000000005,0.0
2025-02-21 14:30:00,586.9266666666666,-451.32000000000005,0.0,100.0,75.01,997.9900000000001,0.0,70.0,100.0,,0.0,,462.0,,63.19333333333333,,,67.0,69.0,1.0,,,,24.21999999999999,0.0
2025-02-21 14:45:00,571.3933333333333,-381.4,0.0,100.0,75.46333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,463.6666666666667,,63.41,,,67.0,69.0,1.0,,,,24.070000000000007,0.0
2025-02-21 15:00:00,584.1066666666667,-425.89,0.0,100.0,75.93333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,464.0,,63.65,,,67.0,69.0,1.0,,,,24.039999999999992,0.0
2025-02-21 15:15:00,554.44,-406.82000000000005,0.0,100.0,76.61666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,466.0,,63.916666666666664,,,67.0,69.0,1.0,,,,24.07,0.0
2025-02-21 15:30:00,558.68,-398.35,0.0,100.0,76.92,997.9900000000001,0.0,70.0,100.0,,0.0,,468.0,,64.19,,,67.0,69.0,1.0,,,,24.019999999999996,0.0
2025-02-21 15:45:00,583.3966666666666,-459.78999999999996,0.0,100.0,77.27,997.9900000000001,0.0,70.0,100.0,,0.0,,474.3333333333333,,64.43,,,67.0,69.0,1.0,,,,23.879999999999995,0.0
2025-02-21 16:00:00,573.5133333333333,-438.61,0.0,100.0,77.71,997.9900000000001,0.0,70.0,100.0,,0.0,,516.0,,64.81,,,67.0,69.0,1.0,,,,23.749999999999993,0.0
2025-02-21 16:15:00,548.0833333333334,-404.70000000000005,0.0,100.0,78.39333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,544.0,,65.22333333333334,,,67.0,69.0,1.0,,,,23.78000000000001,0.0
2025-02-21 16:30:00,572.1,-442.84000000000003,0.0,100.0,78.75666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,540.3333333333334,,65.61,,,67.0,69.0,1.0,,,,23.86,0.0
2025-02-21 16:45:00,546.6733333333333,-394.11,0.0,100.0,79.13666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,503.6666666666667,,65.8,,,67.0,69.0,1.0,,,,23.669999999999995,0.0
2025-02-21 17:00:00,574.2166666666667,-483.1,0.0,100.0,79.53333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,490.6666666666667,,65.94,,,67.0,69.0,1.0,,,,23.640000000000008,0.0
2025-02-21 17:15:00,526.1899999999999,-442.84000000000003,0.0,100.0,80.13,997.9900000000001,0.0,70.0,100.0,,0.0,,487.3333333333333,,66.08,,,67.0,69.0,1.0,,,,23.690000000000005,0.0
2025-02-21 17:30:00,541.7266666666667,-478.86,0.0,100.0,80.51666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,484.6666666666667,,66.24666666666667,,,67.0,69.0,1.0,,,,23.710000000000008,0.0
2025-02-21 17:45:00,525.48,-428.01,0.0,100.0,80.86,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,66.5,,,67.0,69.0,1.0,,,,23.520000000000003,0.0
2025-02-21 18:00:00,544.5533333333333,-489.46000000000004,0.0,100.0,81.23,997.9900000000001,0.0,70.0,100.0,,0.0,,492.6666666666667,,66.90666666666665,,,67.0,69.0,1.0,,,,23.700000000000003,0.0
2025-02-21 18:15:00,498.6433333333334,-461.90999999999997,0.0,100.0,81.63,997.9900000000001,0.0,70.0,100.0,,0.0,,495.0,,67.28,,,67.0,69.0,1.0,,,,23.239999999999995,0.0
2025-02-21 18:30:00,532.5433333333333,-546.6700000000001,0.0,100.0,81.85333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,496.0,,67.61,,,67.0,69.0,1.0,,,,23.42000000000001,0.0
2025-02-21 18:45:00,555.15,-491.58,0.0,100.0,82.36666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,495.6666666666667,,67.90333333333334,,,67.0,69.0,1.0,,,,23.689999999999998,0.0
2025-02-21 19:00:00,509.9433333333333,-423.77,0.0,100.0,82.80333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,494.6666666666667,,68.22,,,67.0,69.0,1.0,,,,23.65,0.0
2025-02-21 19:15:00,550.2033333333334,-480.98,0.0,100.0,82.99666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,493.6666666666667,,68.60666666666667,,,67.0,69.0,1.0,,,,23.200000000000003,0.0
2025-02-21 19:30:00,554.44,-457.68000000000006,0.0,100.0,82.82666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,489.3333333333333,,68.96,,,67.0,69.0,1.0,,,,23.700000000000003,0.0
2025-02-21 19:45:00,504.99666666666667,-438.61,0.0,100.0,83.25,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,69.36666666666667,,,67.0,69.0,1.0,,,,23.529999999999994,0.0
2025-02-21 20:00:00,525.4833333333333,-489.46000000000004,0.0,100.0,83.82,997.9900000000001,0.0,70.0,100.0,,0.0,,483.3333333333333,,69.83,,,67.0,69.0,1.0,,,,23.540000000000006,0.0
2025-02-21 20:15:00,512.7666666666667,-500.05,0.0,100.0,83.81666666666666,954.9066666666668,0.0,70.0,93.10666666666667,,0.0,,482.6666666666667,,70.31666666666666,,,67.0,69.0,1.0,,,,23.769999999999996,0.0
2025-02-21 20:30:00,528.3066666666667,-379.2800000000001,0.0,100.0,82.31666666666666,885.6933333333333,0.0,70.0,81.53333333333333,,0.0,,482.0,,70.68333333333334,,,67.0,69.0,1.0,,,,22.950000000000003,0.0
2025-02-21 20:45:00,512.7666666666667,-349.61999999999995,0.0,100.0,80.14,808.7066666666666,0.0,70.0,68.79,,0.0,,481.3333333333333,,70.99666666666667,,,67.0,69.0,1.0,,,,20.92000000000001,0.0
2025-02-21 21:00:00,541.02,-235.20000000000005,0.0,100.0,77.27666666666666,738.0733333333334,0.0,70.0,56.72333333333333,,0.0,,482.6666666666667,,71.16666666666667,,,67.0,69.0,1.0,,,,18.29,0.0
2025-02-21 21:15:00,517.0066666666667,-167.3900000000001,0.0,100.0,74.08333333333333,673.8033333333333,0.0,70.0,45.96,,0.0,,483.3333333333333,,71.25666666666666,,,67.0,69.0,1.0,,,,15.109999999999992,0.0
2025-02-21 21:30:00,514.18,-116.53999999999996,0.0,100.0,71.24666666666667,613.77,0.0,70.0,36.01,,0.0,,484.0,,71.27,,,67.0,69.0,1.0,,,,11.810000000000002,0.0
2025-02-21 21:45:00,553.7366666666667,-72.04999999999995,0.0,99.83333333333333,69.25,561.5033333333333,0.0,70.0,27.27333333333333,,0.0,,484.6666666666667,,71.24,,,67.0,69.0,1.0,,,,9.539999999999992,0.0
2025-02-21 22:00:00,535.37,31.779999999999973,0.0,87.5,67.96666666666665,514.8866666666667,0.0,70.0,19.183333333333334,,0.0,,487.3333333333333,,71.17999999999999,,,67.0,69.0,1.0,,,,7.980000000000004,0.0
2025-02-21 22:15:00,497.23,27.55000000000001,0.0,81.83333333333333,67.16333333333334,488.75666666666666,0.0,70.0,15.083333333333334,,0.0,,488.0,,70.98,,,67.0,69.0,1.0,,,,7.04999999999999,0.0
2025-02-21 22:30:00,475.33666666666664,12.70999999999998,0.0,76.83333333333333,66.76666666666667,472.51,0.0,70.0,12.186666666666667,,0.0,,487.3333333333333,,70.78333333333335,,,67.0,69.0,1.0,,,,6.489999999999995,0.0
2025-02-21 22:45:00,454.1466666666667,29.670000000000016,0.0,75.5,66.46,467.56333333333333,0.0,70.0,11.436666666666667,,0.0,,487.6666666666667,,70.56666666666668,,,67.0,69.0,1.0,,,,6.280000000000008,0.0
2025-02-21 23:00:00,509.9433333333333,-19.069999999999993,0.0,80.16666666666667,66.62,485.22333333333336,0.0,70.0,14.409999999999998,,0.0,,488.6666666666667,,70.25333333333333,,,67.0,69.0,1.0,,,,6.289999999999999,0.0
2025-02-21 23:15:00,488.75333333333333,27.54000000000002,0.0,84.66666666666667,67.11,515.5966666666667,0.0,70.0,19.316666666666666,,0.0,,489.3333333333333,,69.97,,,67.0,69.0,1.0,,,,6.799999999999997,0.0
2025-02-21 23:30:00,509.9466666666667,-31.79000000000002,0.0,99.83333333333333,68.35333333333334,573.51,0.0,70.0,28.84,,0.0,,489.0,,69.56,,,67.0,69.0,1.0,,,,7.880000000000003,0.0
2025-02-21 23:45:00,526.8966666666666,-88.99000000000001,0.0,100.0,70.96666666666665,646.9666666666667,0.0,70.0,41.526666666666664,,0.0,,489.6666666666667,,69.18,,,67.0,69.0,1.0,,,,9.840000000000003,0.0
2025-02-22 00:00:00,536.7833333333333,-161.02999999999997,0.0,100.0,74.80333333333334,727.4833333333332,0.0,70.0,54.92666666666667,,0.0,,491.3333333333333,,68.86999999999999,,,67.0,69.0,1.0,,,,13.25,0.0
2025-02-22 00:15:00,499.34999999999997,-218.25,0.0,100.0,78.27333333333333,807.2933333333334,0.0,70.0,68.06666666666666,,0.0,,495.6666666666667,,68.64333333333333,,,67.0,69.0,1.0,,,,17.740000000000002,0.0
2025-02-22 00:30:00,512.77,-364.43999999999994,0.0,100.0,80.94666666666667,892.0500000000001,0.0,70.0,82.27666666666666,,0.0,,498.0,,68.49333333333334,,,67.0,69.0,1.0,,,,21.200000000000003,0.0
2025-02-22 00:45:00,516.3033333333333,-328.4200000000001,0.0,100.0,82.25666666666667,973.27,0.0,70.0,96.01666666666667,,0.0,,496.6666666666667,,68.35666666666667,,,67.0,69.0,1.0,,,,23.980000000000004,0.0
2025-02-22 01:00:00,519.1266666666667,-444.96000000000004,0.0,100.0,82.25333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,496.3333333333333,,68.28,,,67.0,69.0,1.0,,,,24.810000000000002,0.0
2025-02-22 01:15:00,548.0833333333334,,0.0,100.0,82.17,997.9900000000001,0.0,70.0,100.0,,0.0,,493.6666666666667,,68.14333333333333,,,67.0,69.0,1.0,,,,,
2025-02-22 01:30:00,505.0,-478.86,0.0,100.0,82.03333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,491.6666666666667,,68.02,,,67.0,69.0,1.0,,,,24.85,0.0
2025-02-22 01:45:00,514.1833333333333,-472.51,0.0,100.0,81.95,997.9900000000001,0.0,70.0,100.0,,0.0,,489.3333333333333,,67.89666666666666,,,67.0,69.0,1.0,,,,24.710000000000008,0.0
2025-02-22 02:00:00,519.1266666666667,-464.03,0.0,100.0,81.80666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,488.0,,67.79333333333334,,,67.0,69.0,1.0,,,,24.870000000000005,0.0
2025-02-22 02:15:00,518.42,-442.84000000000003,0.0,100.0,81.75333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,488.0,,67.66333333333334,,,67.0,69.0,1.0,,,,24.72,0.0
2025-02-22 02:30:00,495.10999999999996,-461.90999999999997,0.0,100.0,81.72666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,488.0,,67.56666666666666,,,67.0,69.0,1.0,,,,24.790000000000006,0.0
2025-02-22 02:45:00,545.9633333333333,-472.51,0.0,100.0,81.53666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,488.0,,67.47333333333334,,,67.0,69.0,1.0,,,,25.08,0.0
2025-02-22 03:00:00,521.9533333333334,-419.53999999999996,0.0,100.0,81.34333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,489.6666666666667,,67.36333333333333,,,67.0,69.0,1.0,,,,24.839999999999996,0.0
2025-02-22 03:15:00,526.1899999999999,-500.05,0.0,100.0,81.21,997.9900000000001,0.0,70.0,100.0,,0.0,,490.0,,67.23666666666666,,,67.0,69.0,1.0,,,,25.010000000000005,0.0
2025-02-22 03:30:00,538.1933333333333,-449.20000000000005,0.0,100.0,81.37,997.9900000000001,0.0,70.0,100.0,,0.0,,490.6666666666667,,67.16333333333334,,,67.0,69.0,1.0,,,,24.9,0.0
2025-02-22 03:45:00,549.4966666666667,-451.32000000000005,0.0,100.0,81.2,997.9900000000001,0.0,70.0,100.0,,0.0,,492.6666666666667,,67.09333333333332,,,67.0,69.0,1.0,,,,25.279999999999994,0.0
2025-02-22 04:00:00,545.9633333333333,-474.63,0.0,100.0,81.0,997.9900000000001,0.0,70.0,100.0,,0.0,,490.6666666666667,,66.99666666666667,,,67.0,69.0,1.0,,,,25.07,0.0
2025-02-22 04:15:00,542.4333333333333,-436.49,0.0,100.0,80.95,997.9900000000001,0.0,70.0,100.0,,0.0,,489.3333333333333,,66.91333333333334,,,67.0,69.0,1.0,,,,25.070000000000007,0.0
2025-02-22 04:30:00,565.0333333333333,-523.36,0.0,100.0,80.75,997.9900000000001,0.0,70.0,100.0,,0.0,,489.0,,66.83,,,67.0,69.0,1.0,,,,25.11,0.0
2025-02-22 04:45:00,541.02,-408.94000000000005,0.0,100.0,80.59666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,488.0,,66.74333333333334,,,67.0,69.0,1.0,,,,24.950000000000003,0.0
2025-02-22 05:00:00,515.5933333333334,-453.44000000000005,0.0,100.0,80.60000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,487.3333333333333,,66.69,,,67.0,69.0,1.0,,,,25.080000000000005,0.0
2025-02-22 05:15:00,524.7766666666666,-523.36,0.0,100.0,80.49666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,485.3333333333333,,66.64,,,67.0,69.0,1.0,,,,25.0,0.0
2025-02-22 05:30:00,491.58,-453.44000000000005,0.0,100.0,80.50666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,66.56666666666666,,,67.0,69.0,1.0,,,,24.89,0.0
2025-02-22 05:45:00,483.80999999999995,-531.84,0.0,100.0,80.32,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,66.49333333333334,,,67.0,69.0,1.0,,,,25.019999999999996,0.0
2025-02-22 06:00:00,486.6366666666667,-533.96,0.0,100.0,80.19333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,481.3333333333333,,66.43,,,67.0,69.0,1.0,,,,25.020000000000003,0.0
2025-02-22 06:15:00,517.0066666666667,-523.36,0.0,100.0,80.17999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,480.0,,66.41333333333334,,,67.0,69.0,1.0,,,,24.769999999999996,0.0
2025-02-22 06:30:00,538.9,-438.61,0.0,100.0,80.20333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,480.0,,66.34,,,67.0,69.0,1.0,,,,25.11,0.0
2025-02-22 06:45:00,513.4733333333334,-506.41,0.0,100.0,80.05,997.9900000000001,0.0,70.0,100.0,,0.0,,478.0,,66.29,,,67.0,69.0,1.0,,,,25.25,0.0
2025-02-22 07:00:00,528.3066666666667,-451.32000000000005,0.0,100.0,80.00666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,476.0,,66.23666666666666,,,67.0,69.0,1.0,,,,24.909999999999997,0.0
2025-02-22 07:15:00,549.4933333333333,-493.7,0.0,100.0,79.99333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,474.6666666666667,,66.20333333333333,,,67.0,69.0,1.0,,,,24.89,0.0
2025-02-22 07:30:00,524.07,-415.29999999999995,0.0,100.0,80.01333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,66.16,,,67.0,69.0,1.0,,,,24.840000000000003,0.0
2025-02-22 07:45:00,527.6,-474.63,0.0,100.0,79.99,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,66.11666666666666,,,67.0,69.0,1.0,,,,25.39999999999999,0.0
2025-02-22 08:00:00,535.3733333333333,-406.82000000000005,0.0,100.0,79.89,997.9900000000001,0.0,70.0,100.0,,0.0,,468.6666666666667,,66.07666666666667,,,67.0,69.0,1.0,,,,25.0,0.0
2025-02-22 08:15:00,528.3066666666667,-440.72,0.0,100.0,79.68,997.9900000000001,0.0,70.0,100.0,,0.0,,467.3333333333333,,66.01,,,67.0,69.0,1.0,,,,25.060000000000002,0.0
2025-02-22 08:30:00,512.06,-464.03,0.0,100.0,79.51333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,467.6666666666667,,65.95333333333333,,,67.0,69.0,1.0,,,,24.800000000000004,0.0
2025-02-22 08:45:00,565.0333333333333,-470.39,0.0,100.0,79.67,997.9900000000001,0.0,70.0,100.0,,0.0,,467.3333333333333,,65.89333333333333,,,67.0,69.0,1.0,,,,24.790000000000006,0.0
2025-02-22 09:00:00,504.29333333333335,-453.44000000000005,0.0,100.0,79.48,997.9900000000001,0.0,70.0,100.0,,0.0,,466.0,,65.89,,,67.0,69.0,1.0,,,,25.129999999999995,0.0
2025-02-22 09:15:00,526.19,-461.90999999999997,0.0,100.0,79.31666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,467.3333333333333,,65.82333333333334,,,67.0,69.0,1.0,,,,24.919999999999995,0.0
2025-02-22 09:30:00,515.5933333333334,-466.15,0.0,100.0,79.33,997.9900000000001,0.0,70.0,100.0,,0.0,,468.6666666666667,,65.77,,,67.0,69.0,1.0,,,,25.059999999999995,0.0
2025-02-22 09:45:00,521.2433333333333,-523.36,0.0,100.0,79.33333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,469.3333333333333,,65.73666666666666,,,67.0,69.0,1.0,,,,25.03000000000001,0.0
2025-02-22 10:00:00,521.9499999999999,-525.48,0.0,100.0,79.22,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,65.67,,,67.0,69.0,1.0,,,,25.050000000000004,0.0
2025-02-22 10:15:00,529.72,-466.15,0.0,100.0,79.24,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,65.64,,,67.0,69.0,1.0,,,,25.010000000000005,0.0
