time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 10:30:00,553.7333333333332,-493.7,0.0,100.0,79.40666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,65.61666666666667,,,67.0,69.0,1.0,,,,25.029999999999994,0.0
2025-02-22 10:45:00,506.41333333333336,-451.32000000000005,0.0,100.0,79.29,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,65.61666666666667,,,67.0,69.0,1.0,,,,25.340000000000003,0.0
2025-02-22 11:00:00,535.37,-466.15,0.0,100.0,79.19333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,65.60666666666667,,,67.0,69.0,1.0,,,,25.11,0.0
2025-02-22 11:15:00,543.8466666666667,-449.20000000000005,0.0,100.0,79.18333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,472.6666666666667,,65.51333333333334,,,67.0,69.0,1.0,,,,25.130000000000003,0.0
2025-02-22 11:30:00,536.7866666666667,-478.86,0.0,100.0,79.22666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,476.0,,65.50666666666666,,,67.0,69.0,1.0,,,,25.17,0.0
2025-02-22 11:45:00,541.7266666666667,-421.65,0.0,100.0,78.92666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,478.0,,65.49333333333334,,,67.0,69.0,1.0,,,,25.309999999999995,0.0
2025-02-22 12:00:00,570.6866666666666,-474.63,0.0,100.0,79.15333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,479.3333333333333,,65.44333333333333,,,67.0,69.0,1.0,,,,24.95000000000001,0.0
2025-02-22 12:15:00,525.4833333333332,-423.77,0.0,100.0,78.81333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,480.0,,65.39999999999999,,,67.0,69.0,1.0,,,,25.39,0.0
2025-02-22 12:30:00,512.0633333333334,-451.32000000000005,0.0,100.0,79.00666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,65.35666666666667,,,67.0,69.0,1.0,,,,25.189999999999998,0.0
2025-02-22 12:45:00,512.0633333333334,-502.17,0.0,100.0,79.18666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,485.3333333333333,,65.37666666666667,,,67.0,69.0,1.0,,,,25.220000000000006,0.0
2025-02-22 13:00:00,535.37,-504.29,0.0,100.0,79.30333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,488.0,,65.44333333333333,,,67.0,69.0,1.0,,,,25.190000000000005,0.0
2025-02-22 13:15:00,557.2666666666667,-487.34000000000003,0.0,100.0,79.35666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,489.3333333333333,,65.45,,,67.0,69.0,1.0,,,,25.21,0.0
2025-02-22 13:30:00,507.8233333333333,-478.86,0.0,100.0,79.79666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,488.0,,65.56666666666666,,,67.0,69.0,1.0,,,,24.900000000000006,0.0
2025-02-22 13:45:00,536.7833333333334,-531.84,0.0,100.0,79.85333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,488.0,,65.71333333333332,,,67.0,69.0,1.0,,,,24.86,0.0
2025-02-22 14:00:00,543.14,-491.58,0.0,100.0,79.84666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,65.82666666666667,,,67.0,69.0,1.0,,,,24.68,0.0
2025-02-22 14:15:00,540.3166666666667,-449.20000000000005,0.0,100.0,80.13666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,65.96666666666665,,,67.0,69.0,1.0,,,,24.880000000000003,0.0
2025-02-22 14:30:00,524.0733333333334,-444.96000000000004,0.0,100.0,80.49333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,66.11666666666667,,,67.0,69.0,1.0,,,,24.699999999999996,0.0
2025-02-22 14:45:00,508.53,-497.93,0.0,100.0,80.68333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,481.3333333333333,,66.29,,,67.0,69.0,1.0,,,,24.499999999999993,0.0
2025-02-22 15:00:00,502.17333333333335,-472.51,0.0,100.0,80.89999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,479.3333333333333,,66.48333333333333,,,67.0,69.0,1.0,,,,24.43,0.0
2025-02-22 15:15:00,548.7866666666667,-514.89,0.0,100.0,81.25,997.9900000000001,0.0,70.0,100.0,,0.0,,477.3333333333333,,66.72666666666667,,,67.0,69.0,1.0,,,,24.18,0.0
2025-02-22 15:30:00,543.14,-436.49,0.0,100.0,81.64333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,475.3333333333333,,66.96666666666665,,,67.0,69.0,1.0,,,,24.11999999999999,0.0
2025-02-22 15:45:00,493.7,-408.94000000000005,0.0,100.0,82.27333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,471.3333333333333,,67.24333333333334,,,67.0,69.0,1.0,,,,23.890000000000008,0.0
2025-02-22 16:00:00,492.2866666666667,-521.24,0.0,100.0,82.99333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,468.6666666666667,,67.60333333333334,,,67.0,69.0,1.0,,,,24.049999999999997,0.0
2025-02-22 16:15:00,515.5966666666667,-478.86,0.0,100.0,83.06,997.9900000000001,0.0,70.0,100.0,,0.0,,466.0,,67.88,,,67.0,69.0,1.0,,,,23.86,0.0
2025-02-22 16:30:00,533.2533333333333,-525.48,0.0,100.0,83.27666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,464.0,,68.08333333333333,,,67.0,69.0,1.0,,,,23.710000000000008,0.0
2025-02-22 16:45:00,509.2366666666667,-408.94000000000005,0.0,100.0,83.95,997.9900000000001,0.0,70.0,100.0,,0.0,,461.6666666666667,,68.27,,,67.0,69.0,1.0,,,,23.79,0.0
2025-02-22 17:00:00,536.7833333333333,-483.1,0.0,100.0,84.10666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,459.6666666666667,,68.44333333333333,,,67.0,69.0,1.0,,,,24.039999999999992,0.0
2025-02-22 17:15:00,501.46666666666664,-461.90999999999997,0.0,100.0,84.35333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,458.0,,68.57,,,67.0,69.0,1.0,,,,24.059999999999995,0.0
2025-02-22 17:30:00,512.0633333333334,-493.7,0.0,100.0,84.74,997.9900000000001,0.0,70.0,100.0,,0.0,,458.6666666666667,,68.77333333333333,,,67.0,69.0,1.0,,,,23.690000000000005,0.0
2025-02-22 17:45:00,530.4266666666666,-529.72,0.0,100.0,84.8,997.9900000000001,0.0,70.0,100.0,,0.0,,456.3333333333333,,68.92333333333333,,,67.0,69.0,1.0,,,,23.9,0.0
2025-02-22 18:00:00,517.0033333333333,-461.90999999999997,0.0,100.0,84.98333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.11,,,67.0,69.0,1.0,,,,23.729999999999997,0.0
2025-02-22 18:15:00,483.81,-476.75,0.0,100.0,85.04,997.9900000000001,0.0,70.0,100.0,,0.0,,454.0,,69.30333333333333,,,67.0,69.0,1.0,,,,23.440000000000005,0.0
2025-02-22 18:30:00,533.2533333333333,-536.0699999999999,0.0,100.0,85.63333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.53,,,67.0,69.0,1.0,,,,23.46999999999999,0.0
2025-02-22 18:45:00,541.02,-444.96000000000004,0.0,100.0,85.69666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.83,,,67.0,69.0,1.0,,,,24.040000000000006,0.0
2025-02-22 19:00:00,543.1366666666667,-461.90999999999997,0.0,100.0,85.91666666666667,972.5666666666666,0.0,70.0,96.92333333333333,,0.0,,454.6666666666667,,70.13000000000001,,,67.0,69.0,1.0,,,,23.709999999999994,0.0
2025-02-22 19:15:00,505.0,-440.72999999999996,0.0,100.0,85.33333333333333,916.0633333333334,0.0,70.0,86.56666666666666,,0.0,,455.0,,70.51333333333334,,,67.0,69.0,1.0,,,,23.669999999999995,0.0
2025-02-22 19:30:00,483.8066666666667,-400.46999999999997,0.0,100.0,83.56333333333333,857.44,0.0,70.0,76.71666666666667,,0.0,,454.6666666666667,,70.76,,,67.0,69.0,1.0,,,,21.979999999999997,0.0
2025-02-22 19:45:00,484.5133333333333,-317.84000000000003,0.0,100.0,82.24000000000001,820.7133333333333,0.0,70.0,70.71666666666667,,0.0,,456.0,,70.76,,,67.0,69.0,1.0,,,,20.520000000000003,0.0
2025-02-22 20:00:00,523.3633333333333,-349.62,0.0,100.0,81.28666666666668,800.9366666666666,0.0,70.0,67.11666666666667,,0.0,,459.3333333333333,,70.67,,,67.0,69.0,1.0,,,,19.950000000000003,0.0
2025-02-22 20:15:00,549.5,-262.74,0.0,100.0,80.52666666666666,789.6333333333333,0.0,70.0,65.32,,0.0,,461.3333333333333,,70.53333333333335,,,67.0,69.0,1.0,,,,18.82999999999999,0.0
2025-02-22 20:30:00,512.0633333333334,-197.05000000000007,0.0,100.0,80.37333333333333,784.69,0.0,70.0,64.37,,0.0,,462.6666666666667,,70.39666666666666,,,67.0,69.0,1.0,,,,18.519999999999996,0.0
2025-02-22 20:45:00,513.4733333333334,-239.42999999999995,0.0,100.0,79.92333333333333,763.5,0.0,70.0,61.13999999999999,,0.0,,464.0,,70.41000000000001,,,67.0,69.0,1.0,,,,18.15,0.0
2025-02-22 21:00:00,480.98333333333335,-258.50000000000006,0.0,100.0,77.69,714.7666666666668,0.0,70.0,52.50333333333333,,0.0,,466.6666666666667,,70.64,,,67.0,69.0,1.0,,,,17.140000000000008,0.0
2025-02-22 21:15:00,531.1333333333333,-207.65000000000003,0.0,100.0,74.42,651.9066666666666,0.0,70.0,42.51333333333333,,0.0,,468.0,,70.86333333333333,,,67.0,69.0,1.0,,,,14.410000000000004,0.0
2025-02-22 21:30:00,524.07,-69.92000000000007,0.0,100.0,71.75666666666666,599.64,0.0,70.0,33.61333333333334,,0.0,,468.0,,70.95,,,67.0,69.0,1.0,,,,10.759999999999998,0.0
2025-02-22 21:45:00,527.6,8.479999999999905,0.0,100.0,70.47666666666667,574.9266666666667,0.0,70.0,29.633333333333336,,0.0,,468.6666666666667,,70.80666666666667,,,67.0,69.0,1.0,,,,8.740000000000002,0.0
2025-02-22 22:00:00,508.53000000000003,-36.030000000000086,0.0,99.83333333333333,70.39999999999999,579.8666666666667,0.0,70.0,30.16333333333333,,0.0,,470.0,,70.52,,,67.0,69.0,1.0,,,,8.63000000000001,0.0
2025-02-22 22:15:00,525.48,-114.41999999999996,0.0,100.0,70.98333333333333,601.7633333333333,0.0,70.0,34.14666666666667,,0.0,,468.6666666666667,,70.19,,,67.0,69.0,1.0,,,,8.700000000000003,0.0
2025-02-22 22:30:00,530.4266666666666,-89.0,0.0,100.0,73.52666666666666,656.1466666666666,0.0,70.0,42.77,,0.0,,470.0,,69.74666666666667,,,67.0,69.0,1.0,,,,9.89,0.0
2025-02-22 22:45:00,521.2466666666667,-188.57999999999998,0.0,100.0,76.47,718.3000000000001,0.0,70.0,52.98,,0.0,,469.3333333333333,,69.38333333333334,,,67.0,69.0,1.0,,,,13.409999999999997,0.0
2025-02-22 23:00:00,488.05,-228.84000000000003,0.0,100.0,79.02333333333333,769.8566666666667,0.0,70.0,61.973333333333336,,0.0,,468.6666666666667,,69.20666666666666,,,67.0,69.0,1.0,,,,16.119999999999997,0.0
2025-02-22 23:15:00,519.83,-362.33000000000004,0.0,100.0,80.94,817.1833333333334,0.0,70.0,69.89666666666666,,0.0,,469.3333333333333,,69.13000000000001,,,67.0,69.0,1.0,,,,18.65,0.0
2025-02-22 23:30:00,502.8833333333334,-311.48,0.0,100.0,82.33333333333333,858.8533333333334,0.0,70.0,76.94333333333333,,0.0,,470.0,,69.12,,,67.0,69.0,1.0,,,,20.319999999999993,0.0
2025-02-22 23:45:00,521.9499999999999,-377.16,0.0,100.0,83.26333333333334,896.2866666666667,0.0,70.0,83.12,,0.0,,468.6666666666667,,69.12666666666667,,,67.0,69.0,1.0,,,,21.599999999999994,0.0
2025-02-23 00:00:00,509.9466666666667,-358.09000000000003,0.0,100.0,84.17666666666666,932.31,0.0,70.0,89.15666666666668,,0.0,,468.6666666666667,,69.13666666666667,,,67.0,69.0,1.0,,,,22.700000000000003,0.0
2025-02-23 00:15:00,531.1333333333333,-430.13,0.0,100.0,84.90333333333334,962.68,0.0,70.0,93.88999999999999,,0.0,,468.6666666666667,,69.21,,,67.0,69.0,1.0,,,,23.769999999999996,0.0
2025-02-23 00:30:00,505.0,-417.4200000000001,0.0,100.0,85.01666666666667,986.6899999999999,0.0,70.0,98.09666666666665,,0.0,,468.0,,69.26,,,67.0,69.0,1.0,,,,24.15,0.0
2025-02-23 00:45:00,471.8,-491.58,0.0,100.0,85.01666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,467.3333333333333,,69.28,,,67.0,69.0,1.0,,,,24.279999999999994,0.0
2025-02-23 01:00:00,519.83,-529.72,0.0,100.0,84.86666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,467.3333333333333,,69.28,,,67.0,69.0,1.0,,,,24.47,0.0
2025-02-23 01:15:00,529.0133333333333,-476.75,0.0,100.0,84.63666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,466.6666666666667,,69.24666666666667,,,67.0,69.0,1.0,,,,24.21999999999999,0.0
2025-02-23 01:30:00,479.57666666666665,-523.36,0.0,100.0,84.64333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,466.0,,69.19333333333333,,,67.0,69.0,1.0,,,,24.189999999999998,0.0
2025-02-23 01:45:00,495.1133333333333,-559.38,0.0,100.0,84.56,997.9900000000001,0.0,70.0,100.0,,0.0,,465.3333333333333,,69.15666666666668,,,67.0,69.0,1.0,,,,24.35,0.0
2025-02-23 02:00:00,509.2366666666667,-510.65000000000003,0.0,100.0,84.56,997.9900000000001,0.0,70.0,100.0,,0.0,,464.3333333333333,,69.15,,,67.0,69.0,1.0,,,,24.110000000000007,0.0
2025-02-23 02:15:00,514.18,-489.46000000000004,0.0,100.0,84.50333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,464.0,,69.13333333333334,,,67.0,69.0,1.0,,,,24.46,0.0
2025-02-23 02:30:00,528.3066666666667,-449.20000000000005,0.0,100.0,84.32000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,464.0,,69.07666666666667,,,67.0,69.0,1.0,,,,24.619999999999997,0.0
2025-02-23 02:45:00,512.0633333333334,-466.15,0.0,100.0,84.14999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,462.6666666666667,,69.00333333333333,,,67.0,69.0,1.0,,,,24.57,0.0
2025-02-23 03:00:00,526.1866666666666,-472.51,0.0,100.0,83.91666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,461.6666666666667,,68.92333333333333,,,67.0,69.0,1.0,,,,24.799999999999997,0.0
2025-02-23 03:15:00,509.9433333333333,-419.53999999999996,0.0,100.0,83.88666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,461.3333333333333,,68.85333333333334,,,67.0,69.0,1.0,,,,24.599999999999994,0.0
2025-02-23 03:30:00,524.07,-466.15,0.0,100.0,83.62666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,463.0,,68.75666666666666,,,67.0,69.0,1.0,,,,24.750000000000007,0.0
2025-02-23 03:45:00,524.7766666666666,-519.12,0.0,100.0,83.61333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,462.6666666666667,,68.65333333333332,,,67.0,69.0,1.0,,,,24.42000000000001,0.0
2025-02-23 04:00:00,521.2433333333333,-442.84000000000003,0.0,100.0,83.52,997.9900000000001,0.0,70.0,100.0,,0.0,,463.3333333333333,,68.58666666666666,,,67.0,69.0,1.0,,,,24.870000000000005,0.0
2025-02-23 04:15:00,489.4633333333333,-512.77,0.0,100.0,83.33333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,462.0,,68.50666666666666,,,67.0,69.0,1.0,,,,24.67,0.0
2025-02-23 04:30:00,539.61,-508.53000000000003,0.0,100.0,82.91666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,462.0,,68.43333333333334,,,67.0,69.0,1.0,,,,24.9,0.0
2025-02-23 04:45:00,534.6666666666666,-540.31,0.0,100.0,82.87333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,464.0,,68.31,,,67.0,69.0,1.0,,,,24.729999999999997,0.0
2025-02-23 05:00:00,507.12000000000006,-442.84000000000003,0.0,100.0,83.18,997.9900000000001,0.0,70.0,100.0,,0.0,,466.0,,68.24666666666667,,,67.0,69.0,1.0,,,,24.809999999999995,0.0
2025-02-23 05:15:00,533.25,-480.98,0.0,100.0,82.92666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,469.3333333333333,,68.18666666666667,,,67.0,69.0,1.0,,,,25.160000000000004,0.0
2025-02-23 05:30:00,535.37,-464.03,0.0,100.0,82.67333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,68.10666666666667,,,67.0,69.0,1.0,,,,24.720000000000006,0.0
2025-02-23 05:45:00,524.7766666666666,-466.15,0.0,100.0,82.66333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,476.6666666666667,,68.04666666666667,,,67.0,69.0,1.0,,,,24.71,0.0
2025-02-23 06:00:00,544.55,-521.24,0.0,100.0,82.57333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,479.3333333333333,,67.99,,,67.0,69.0,1.0,,,,24.9,0.0
2025-02-23 06:15:00,505.0,-453.44000000000005,0.0,100.0,82.25,997.9900000000001,0.0,70.0,100.0,,0.0,,481.3333333333333,,67.91000000000001,,,67.0,69.0,1.0,,,,25.089999999999996,0.0
2025-02-23 06:30:00,514.1833333333333,-525.48,0.0,100.0,82.34666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,483.3333333333333,,67.86,,,67.0,69.0,1.0,,,,24.85,0.0
2025-02-23 06:45:00,505.70666666666665,-461.90999999999997,0.0,100.0,82.31333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,67.80333333333333,,,67.0,69.0,1.0,,,,24.840000000000003,0.0
2025-02-23 07:00:00,524.0733333333334,-434.37,0.0,100.0,82.10666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,67.72,,,67.0,69.0,1.0,,,,25.050000000000004,0.0
2025-02-23 07:15:00,535.3666666666667,-480.98,0.0,100.0,82.01666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,67.64,,,67.0,69.0,1.0,,,,24.950000000000003,0.0
2025-02-23 07:30:00,479.57,-514.89,0.0,100.0,81.97666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,486.6666666666667,,67.62,,,67.0,69.0,1.0,,,,24.879999999999995,0.0
2025-02-23 07:45:00,542.4333333333333,-533.96,0.0,100.0,81.95666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,489.0,,67.54,,,67.0,69.0,1.0,,,,24.959999999999994,0.0
2025-02-23 08:00:00,512.0633333333334,-442.84000000000003,0.0,100.0,81.73666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,489.3333333333333,,67.50333333333333,,,67.0,69.0,1.0,,,,25.15,0.0
2025-02-23 08:15:00,517.71,-421.65,0.0,100.0,81.65333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,490.3333333333333,,67.41333333333334,,,67.0,69.0,1.0,,,,25.260000000000005,0.0
2025-02-23 08:30:00,520.5366666666666,-495.82,0.0,100.0,81.67333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,491.0,,67.35666666666667,,,67.0,69.0,1.0,,,,25.060000000000002,0.0
2025-02-23 08:45:00,545.2566666666667,-487.34000000000003,0.0,100.0,81.53666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,492.0,,67.30666666666667,,,67.0,69.0,1.0,,,,25.35000000000001,0.0
2025-02-23 09:00:00,500.76,-489.46000000000004,0.0,100.0,81.5,997.9900000000001,0.0,70.0,100.0,,0.0,,491.6666666666667,,67.25333333333333,,,67.0,69.0,1.0,,,,25.089999999999996,0.0
2025-02-23 09:15:00,548.7866666666667,-500.05,0.0,100.0,81.43333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,492.6666666666667,,67.22666666666667,,,67.0,69.0,1.0,,,,24.839999999999996,0.0
2025-02-23 09:30:00,497.93666666666667,-476.75,0.0,100.0,81.41333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,494.6666666666667,,67.18333333333334,,,67.0,69.0,1.0,,,,24.989999999999995,0.0
2025-02-23 09:45:00,516.3000000000001,-523.36,0.0,100.0,81.29,997.9900000000001,0.0,70.0,100.0,,0.0,,496.0,,67.11333333333333,,,67.0,69.0,1.0,,,,25.029999999999994,0.0
2025-02-23 10:00:00,518.4166666666666,-444.96000000000004,0.0,100.0,81.05,997.9900000000001,0.0,70.0,100.0,,0.0,,496.6666666666667,,67.07,,,67.0,69.0,1.0,,,,25.21999999999999,0.0
2025-02-23 10:15:00,493.7,-474.63,0.0,100.0,81.14,997.9900000000001,0.0,70.0,100.0,,0.0,,497.0,,66.97666666666667,,,67.0,69.0,1.0,,,,24.819999999999993,0.0
2025-02-23 10:30:00,526.1899999999999,-517.0,0.0,100.0,81.23,997.9900000000001,0.0,70.0,100.0,,0.0,,497.0,,66.96666666666665,,,67.0,69.0,1.0,,,,25.020000000000003,0.0
2025-02-23 10:45:00,550.1999999999999,-425.89,0.0,100.0,81.21,997.9900000000001,0.0,70.0,100.0,,0.0,,496.6666666666667,,66.95333333333333,,,67.0,69.0,1.0,,,,25.57999999999999,0.0
2025-02-23 11:00:00,529.7199999999999,-438.61,0.0,100.0,81.03333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,498.3333333333333,,66.91333333333334,,,67.0,69.0,1.0,,,,25.190000000000005,0.0
2025-02-23 11:15:00,488.7533333333334,-478.86,0.0,100.0,80.96666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,497.6666666666667,,66.84333333333332,,,67.0,69.0,1.0,,,,25.020000000000003,0.0
2025-02-23 11:30:00,503.59,-514.89,0.0,100.0,80.93333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,498.0,,66.83,,,67.0,69.0,1.0,,,,25.020000000000003,0.0
2025-02-23 11:45:00,534.6666666666666,-480.98,0.0,100.0,80.87666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,497.0,,66.81666666666666,,,67.0,69.0,1.0,,,,24.979999999999997,0.0
2025-02-23 12:00:00,534.6666666666666,-468.27,0.0,100.0,80.94333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,497.0,,66.72666666666667,,,67.0,69.0,1.0,,,,25.139999999999993,0.0
2025-02-23 12:15:00,550.2033333333333,-447.08000000000004,0.0,100.0,80.82,997.9900000000001,0.0,70.0,100.0,,0.0,,497.3333333333333,,66.69333333333333,,,67.0,69.0,1.0,,,,25.29,0.0
2025-02-23 12:30:00,511.3533333333333,-504.29,0.0,100.0,80.83,997.9900000000001,0.0,70.0,100.0,,0.0,,498.0,,66.68666666666667,,,67.0,69.0,1.0,,,,25.189999999999998,0.0
2025-02-23 12:45:00,499.34999999999997,-474.63,0.0,100.0,80.73666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,497.6666666666667,,66.66333333333334,,,67.0,69.0,1.0,,,,25.040000000000006,0.0
2025-02-23 13:00:00,519.8333333333334,-485.22,0.0,100.0,80.92,997.9900000000001,0.0,70.0,100.0,,0.0,,498.6666666666667,,66.68333333333334,,,67.0,69.0,1.0,,,,24.839999999999996,0.0
2025-02-23 13:15:00,514.89,-459.78999999999996,0.0,100.0,81.36666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,498.3333333333333,,66.72666666666667,,,67.0,69.0,1.0,,,,24.680000000000007,0.0
2025-02-23 13:30:00,520.5366666666666,-546.6700000000001,0.0,100.0,81.60333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,496.6666666666667,,66.86,,,67.0,69.0,1.0,,,,24.6,0.0
2025-02-23 13:45:00,474.62999999999994,-457.68000000000006,0.0,100.0,82.01333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,497.3333333333333,,67.01666666666667,,,67.0,69.0,1.0,,,,24.169999999999995,0.0
2025-02-23 14:00:00,507.82666666666665,-563.62,0.0,100.0,82.45,997.9900000000001,0.0,70.0,100.0,,0.0,,496.0,,67.18333333333332,,,67.0,69.0,1.0,,,,23.800000000000004,0.0
2025-02-23 14:15:00,521.2433333333333,-487.34000000000003,0.0,100.0,82.91666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,492.6666666666667,,67.41333333333334,,,67.0,69.0,1.0,,,,24.11999999999999,0.0
2025-02-23 14:30:00,521.2466666666667,-491.58,0.0,100.0,83.33999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,490.0,,67.64666666666666,,,67.0,69.0,1.0,,,,23.840000000000003,0.0
2025-02-23 14:45:00,497.23,-447.08000000000004,0.0,100.0,83.50333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,488.0,,67.91000000000001,,,67.0,69.0,1.0,,,,23.46,0.0
2025-02-23 15:00:00,542.43,-514.89,0.0,100.0,84.00666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,68.17333333333333,,,67.0,69.0,1.0,,,,23.099999999999994,0.0
2025-02-23 15:15:00,490.8766666666667,-451.32000000000005,0.0,100.0,84.53333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,479.3333333333333,,68.42999999999999,,,67.0,69.0,1.0,,,,23.35000000000001,0.0
2025-02-23 15:30:00,471.09999999999997,-497.93,0.0,100.0,84.81666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,475.3333333333333,,68.68333333333334,,,67.0,69.0,1.0,,,,23.109999999999992,0.0
2025-02-23 15:45:00,517.0033333333333,-576.3299999999999,0.0,100.0,85.15333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,68.89999999999999,,,67.0,69.0,1.0,,,,23.159999999999997,0.0
2025-02-23 16:00:00,507.11999999999995,-533.96,0.0,100.0,85.46333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,468.6666666666667,,69.14,,,67.0,69.0,1.0,,,,22.959999999999994,0.0
2025-02-23 16:15:00,492.99,-480.98,0.0,100.0,85.91666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,466.6666666666667,,69.41666666666667,,,67.0,69.0,1.0,,,,23.009999999999998,0.0
2025-02-23 16:30:00,473.2166666666667,-514.89,0.0,100.0,86.18666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,466.0,,69.66333333333334,,,67.0,69.0,1.0,,,,22.979999999999997,0.0
2025-02-23 16:45:00,482.3966666666667,-508.53000000000003,0.0,100.0,86.49666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,465.3333333333333,,69.88333333333333,,,67.0,69.0,1.0,,,,23.319999999999993,0.0
2025-02-23 17:00:00,473.92333333333335,-533.96,0.0,100.0,86.81666666666666,977.5099999999999,0.0,70.0,96.77333333333333,,0.0,,461.6666666666667,,70.12333333333333,,,67.0,69.0,1.0,,,,22.86,0.0
2025-02-23 17:15:00,517.0066666666668,-428.01,0.0,100.0,86.70666666666666,939.3666666666667,0.0,70.0,90.57000000000001,,0.0,,458.3333333333333,,70.33999999999999,,,67.0,69.0,1.0,,,,23.29,0.0
2025-02-23 17:30:00,476.74666666666667,-419.54,0.0,100.0,85.92666666666666,902.6433333333333,0.0,70.0,84.2,,0.0,,456.3333333333333,,70.49000000000001,,,67.0,69.0,1.0,,,,22.389999999999993,0.0
2025-02-23 17:45:00,503.58666666666664,-394.10999999999996,0.0,100.0,85.21,859.5600000000001,0.0,70.0,77.27333333333333,,0.0,,453.0,,70.63333333333334,,,67.0,69.0,1.0,,,,21.310000000000002,0.0
2025-02-23 18:00:00,514.1833333333333,-353.86000000000007,0.0,100.0,83.84333333333332,812.9433333333333,0.0,70.0,69.41666666666667,,0.0,,450.3333333333333,,70.76,,,67.0,69.0,1.0,,,,19.89,0.0
2025-02-23 18:15:00,494.40333333333336,-258.5,0.0,100.0,81.88333333333333,771.27,0.0,70.0,62.46,,0.0,,447.6666666666667,,70.80333333333334,,,67.0,69.0,1.0,,,,18.25999999999999,0.0
2025-02-23 18:30:00,476.04333333333335,-288.1700000000001,0.0,100.0,80.39,734.5433333333334,0.0,70.0,56.1,,0.0,,445.0,,70.81,,,67.0,69.0,1.0,,,,16.08,0.0
2025-02-23 18:45:00,499.34999999999997,,0.0,100.0,78.75666666666667,692.1666666666666,0.0,70.0,49.27,,0.0,,443.6666666666667,,70.84333333333333,,,67.0,69.0,1.0,,,,,
2025-02-23 19:00:00,503.5833333333333,-218.23999999999995,0.0,100.0,76.62333333333333,650.4933333333333,0.0,70.0,42.09666666666667,,0.0,,443.0,,70.89,,,67.0,69.0,1.0,,,,12.070000000000007,0.0
2025-02-23 19:15:00,489.46000000000004,-120.78000000000003,0.0,100.0,73.68666666666667,584.1066666666667,0.0,70.0,31.206666666666667,,0.0,,443.6666666666667,,71.05,,,67.0,69.0,1.0,,,,9.550000000000011,0.0
2025-02-23 19:30:00,493.7,-80.51999999999998,0.0,99.66666666666667,71.58333333333333,520.54,0.0,70.0,20.27,,0.0,,443.0,,71.15666666666667,,,67.0,69.0,1.0,,,,6.739999999999995,0.0
2025-02-23 19:45:00,490.1666666666667,25.430000000000007,0.0,76.16666666666667,69.35666666666667,466.15333333333336,0.0,70.0,11.38,,0.0,,442.3333333333333,,71.16333333333334,,,67.0,69.0,1.0,,,,4.670000000000002,0.0
2025-02-23 20:00:00,446.3766666666667,10.589999999999975,0.0,66.16666666666667,67.58999999999999,460.5,0.0,70.0,10.17,,0.0,,433.0,,70.85000000000001,,,67.0,69.0,1.0,,,,4.680000000000007,0.0
2025-02-23 20:15:00,464.74,-16.94999999999999,0.0,65.33333333333333,67.42333333333333,454.1466666666667,0.0,70.0,9.203333333333333,,0.0,,423.0,,70.61,,,67.0,69.0,1.0,,,,4.949999999999996,0.0
2025-02-23 20:30:00,423.07,25.430000000000007,0.0,61.666666666666664,67.35333333333334,427.3033333333333,0.0,70.0,4.64,,0.0,,417.3333333333333,,70.61666666666667,,,67.0,69.0,1.0,,,,4.3799999999999955,0.0
2025-02-23 20:45:00,400.4666666666667,-16.94999999999999,0.0,59.0,67.54333333333334,400.47,0.0,70.0,0.09666666666666666,,0.0,,413.0,,70.75333333333333,,,67.0,69.0,1.0,,,,4.509999999999991,0.0
2025-02-23 21:00:00,400.4666666666667,-2.1200000000000045,0.0,57.666666666666664,67.54,400.47,0.0,70.0,0.0,,0.0,,408.6666666666667,,70.97000000000001,,,67.0,69.0,1.0,,,,4.630000000000003,0.0
2025-02-23 21:15:00,396.93666666666667,6.349999999999966,0.0,58.333333333333336,67.66333333333334,400.47,0.0,70.0,0.0,,0.0,,406.6666666666667,,71.13666666666667,,,67.0,69.0,1.0,,,,4.460000000000001,0.0
2025-02-23 21:30:00,408.2366666666667,-23.310000000000002,0.0,57.833333333333336,67.64999999999999,400.47,0.0,70.0,0.0,,0.0,,404.6666666666667,,71.32666666666667,,,67.0,69.0,1.0,,,,4.519999999999996,0.0
2025-02-23 21:45:00,384.22333333333336,8.46999999999997,0.0,57.166666666666664,67.63666666666667,400.47,0.0,70.0,0.0,,0.0,,402.0,,71.46666666666667,,,67.0,69.0,1.0,,,,4.669999999999995,0.0
2025-02-23 22:00:00,383.52,-27.55000000000001,0.0,58.666666666666664,67.48666666666666,400.47,0.0,70.0,0.0,,0.0,,400.0,,71.57,,,67.0,69.0,1.0,,,,4.809999999999995,0.0
2025-02-23 22:15:00,398.34999999999997,-16.950000000000045,0.0,58.0,67.36,400.47,0.0,70.0,0.0,,0.0,,398.6666666666667,,71.59,,,67.0,69.0,1.0,,,,4.970000000000006,0.0
2025-02-23 22:30:00,396.23,0.0,0.0,58.0,67.20666666666666,400.47,0.0,70.0,0.0,,0.0,,399.3333333333333,,71.53,,,67.0,69.0,1.0,,,,4.890000000000001,0.0
2025-02-23 22:45:00,393.40333333333336,-10.600000000000023,0.0,58.166666666666664,67.08999999999999,400.47,0.0,70.0,0.0,,0.0,,398.0,,71.40666666666667,,,67.0,69.0,1.0,,,,5.170000000000002,0.0
2025-02-23 23:00:00,406.11999999999995,-10.600000000000023,0.0,57.833333333333336,66.8,400.47,0.0,70.0,0.0,,0.0,,396.6666666666667,,71.22333333333333,,,67.0,69.0,1.0,,,,5.349999999999994,0.0
2025-02-23 23:15:00,398.34999999999997,-16.950000000000045,0.0,57.833333333333336,66.46,400.47,0.0,70.0,0.0,,0.0,,397.3333333333333,,70.85666666666667,,,67.0,69.0,1.0,,,,5.490000000000009,0.0
2025-02-23 23:30:00,396.93666666666667,0.0,0.0,58.0,66.13,400.47,0.0,70.0,0.0,,0.0,,397.3333333333333,,70.35666666666667,,,67.0,69.0,1.0,,,,5.660000000000004,0.0
2025-02-23 23:45:00,420.9533333333334,-8.480000000000018,0.0,62.333333333333336,65.93333333333334,429.4266666666667,0.0,70.0,5.006666666666667,,0.0,,398.0,,69.78333333333333,,,67.0,69.0,1.0,,,,5.68,0.0
2025-02-24 00:00:00,504.29333333333335,-19.069999999999993,0.0,84.66666666666667,67.47,522.6566666666666,0.0,70.0,20.526666666666667,,0.0,,400.0,,69.18666666666667,,,67.0,69.0,1.0,,,,5.319999999999993,0.0
2025-02-24 00:15:00,518.4166666666666,-50.85000000000002,0.0,99.66666666666667,69.57333333333334,586.2233333333334,0.0,70.0,31.12,,0.0,,403.3333333333333,,69.01,,,67.0,69.0,1.0,,,,7.429999999999993,0.0
2025-02-24 00:30:00,545.2566666666667,-135.61,0.0,100.0,71.39999999999999,629.31,0.0,70.0,38.403333333333336,,0.0,,407.3333333333333,,69.02,,,67.0,69.0,1.0,,,,8.910000000000004,0.0
2025-02-24 00:45:00,542.4333333333334,-105.95000000000005,0.0,100.0,74.24666666666667,692.8699999999999,0.0,70.0,49.07,,0.0,,408.0,,68.86333333333333,,,67.0,69.0,1.0,,,,11.079999999999998,0.0
2025-02-24 01:00:00,574.9200000000001,-144.07999999999993,0.0,100.0,77.42333333333333,754.32,0.0,70.0,59.48333333333333,,0.0,,410.0,,68.8,,,67.0,69.0,1.0,,,,14.729999999999997,0.0
2025-02-24 01:15:00,533.25,-152.55999999999995,0.0,100.0,79.57333333333334,797.4066666666668,0.0,70.0,66.75333333333333,,0.0,,411.3333333333333,,68.85666666666667,,,67.0,69.0,1.0,,,,16.980000000000004,0.0
2025-02-24 01:30:00,521.9499999999999,-286.04999999999995,0.0,100.0,80.82666666666667,835.5433333333334,0.0,70.0,73.04666666666667,,0.0,,414.0,,68.96,,,67.0,69.0,1.0,,,,19.010000000000005,0.0
2025-02-24 01:45:00,531.1333333333333,-326.30999999999995,0.0,100.0,81.96666666666668,874.3933333333333,0.0,70.0,79.44,,0.0,,419.3333333333333,,69.01,,,67.0,69.0,1.0,,,,20.269999999999996,0.0
2025-02-24 02:00:00,499.34666666666664,-379.28,0.0,100.0,82.93333333333334,900.5233333333332,0.0,70.0,83.77,,0.0,,425.6666666666667,,69.12666666666667,,,67.0,69.0,1.0,,,,21.78000000000001,0.0
2025-02-24 02:15:00,512.0633333333334,-430.14,0.0,100.0,83.49666666666667,919.5933333333334,0.0,70.0,87.00999999999999,,0.0,,430.3333333333333,,69.25666666666666,,,67.0,69.0,1.0,,,,22.330000000000005,0.0
2025-02-24 02:30:00,537.4899999999999,-417.4200000000001,0.0,100.0,83.92,944.3133333333334,0.0,70.0,90.92333333333333,,0.0,,437.0,,69.33,,,67.0,69.0,1.0,,,,23.080000000000005,0.0
2025-02-24 02:45:00,538.1966666666666,-394.11,0.0,100.0,84.3,961.2666666666668,0.0,70.0,94.04666666666667,,0.0,,443.6666666666667,,69.40333333333334,,,67.0,69.0,1.0,,,,23.36,0.0
2025-02-24 03:00:00,514.1833333333333,-440.73,0.0,100.0,84.41666666666667,981.04,0.0,70.0,97.09333333333335,,0.0,,451.3333333333333,,69.45666666666666,,,67.0,69.0,1.0,,,,23.65,0.0
2025-02-24 03:15:00,546.67,-455.55999999999995,0.0,100.0,84.52999999999999,991.6366666666667,0.0,70.0,99.08666666666666,,0.0,,459.3333333333333,,69.53,,,67.0,69.0,1.0,,,,23.750000000000007,0.0
2025-02-24 03:30:00,521.2433333333333,-461.90999999999997,0.0,100.0,84.37333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,464.6666666666667,,69.53666666666668,,,67.0,69.0,1.0,,,,24.049999999999997,0.0
2025-02-24 03:45:00,519.8333333333334,-478.86,0.0,100.0,84.38333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,69.51,,,67.0,69.0,1.0,,,,24.17,0.0
2025-02-24 04:00:00,506.41,-506.41,0.0,100.0,84.06666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,475.3333333333333,,69.47666666666667,,,67.0,69.0,1.0,,,,24.1,0.0
2025-02-24 04:15:00,550.2033333333334,-506.41,0.0,100.0,84.23666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.42,,,67.0,69.0,1.0,,,,23.97,0.0
2025-02-24 04:30:00,527.6,-411.06000000000006,0.0,100.0,83.93666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,69.41333333333334,,,67.0,69.0,1.0,,,,24.419999999999995,0.0
2025-02-24 04:45:00,488.05,-430.13,0.0,100.0,84.05333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,490.6666666666667,,69.42,,,67.0,69.0,1.0,,,,24.02000000000001,0.0
2025-02-24 05:00:00,495.10999999999996,-521.24,0.0,100.0,83.76666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,494.6666666666667,,69.41333333333334,,,67.0,69.0,1.0,,,,24.64999999999999,0.0
2025-02-24 05:15:00,519.1266666666667,-480.98,0.0,100.0,84.02,997.9900000000001,0.0,70.0,100.0,,0.0,,497.0,,69.42,,,67.0,69.0,1.0,,,,24.35,0.0
2025-02-24 05:30:00,517.7166666666667,-444.96000000000004,0.0,100.0,83.94666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,496.6666666666667,,69.40666666666668,,,67.0,69.0,1.0,,,,24.410000000000004,0.0
2025-02-24 05:45:00,514.8866666666667,-517.0,0.0,100.0,84.03333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,494.0,,69.39333333333333,,,67.0,69.0,1.0,,,,24.200000000000003,0.0
2025-02-24 06:00:00,542.4333333333333,-485.22,0.0,100.0,83.90333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,492.0,,69.39,,,67.0,69.0,1.0,,,,24.040000000000006,0.0
2025-02-24 06:15:00,517.0033333333333,-472.51,0.0,100.0,83.96,997.9900000000001,0.0,70.0,100.0,,0.0,,490.3333333333333,,69.34666666666666,,,67.0,69.0,1.0,,,,24.089999999999996,0.0
2025-02-24 06:30:00,488.75666666666666,-489.46000000000004,0.0,100.0,83.71333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,489.6666666666667,,69.27333333333333,,,67.0,69.0,1.0,,,,24.290000000000006,0.0
2025-02-24 06:45:00,493.7,-523.36,0.0,100.0,83.70666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,489.6666666666667,,69.16333333333334,,,67.0,69.0,1.0,,,,24.039999999999992,0.0
2025-02-24 07:00:00,505.70666666666665,-508.53000000000003,0.0,100.0,83.64333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,487.3333333333333,,69.13333333333334,,,67.0,69.0,1.0,,,,24.0,0.0
2025-02-24 07:15:00,529.0133333333333,-493.7,0.0,100.0,83.62333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,69.08333333333333,,,67.0,69.0,1.0,,,,24.03,0.0
2025-02-24 07:30:00,500.055,-404.70000000000005,0.0,100.0,83.685,997.99,0.0,70.0,100.0,,0.0,,485.0,,69.02000000000001,,,67.0,69.0,1.0,,,,24.11,0.0
2025-02-24 07:45:00,478.16,-514.89,0.0,100.0,83.52999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,481.0,,69.00333333333333,,,67.0,69.0,1.0,,,,24.409999999999997,0.0
2025-02-24 08:00:00,514.8866666666667,-514.89,0.0,100.0,83.56333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,480.3333333333333,,68.96666666666665,,,67.0,69.0,1.0,,,,23.950000000000003,0.0
2025-02-24 08:15:00,495.10999999999996,-529.72,0.0,100.0,83.48666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,480.6666666666667,,68.88,,,67.0,69.0,1.0,,,,24.32,0.0
2025-02-24 08:30:00,509.9433333333333,-512.77,0.0,100.0,83.23,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,68.86333333333333,,,67.0,69.0,1.0,,,,24.169999999999995,0.0
2025-02-24 08:45:00,477.4533333333333,-493.7,0.0,100.0,83.21,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,68.83,,,67.0,69.0,1.0,,,,24.160000000000004,0.0
2025-02-24 09:00:00,510.65000000000003,-457.68000000000006,0.0,100.0,83.17333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,68.81666666666666,,,67.0,69.0,1.0,,,,24.340000000000003,0.0
2025-02-24 09:15:00,484.51666666666665,-493.7,0.0,100.0,83.14,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,68.75,,,67.0,69.0,1.0,,,,24.089999999999996,0.0
2025-02-24 09:30:00,524.7733333333333,-500.05,0.0,100.0,82.93333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,68.73333333333333,,,67.0,69.0,1.0,,,,24.21999999999999,0.0
2025-02-24 09:45:00,497.93666666666667,-453.44000000000005,0.0,100.0,83.07333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,68.70666666666666,,,67.0,69.0,1.0,,,,23.999999999999993,0.0
2025-02-24 10:00:00,478.8666666666666,-553.03,0.0,100.0,82.64666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,68.62333333333333,,,67.0,69.0,1.0,,,,24.28,0.0
2025-02-24 10:15:00,517.0066666666667,-529.72,0.0,100.0,82.63666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,68.59333333333333,,,67.0,69.0,1.0,,,,23.750000000000007,0.0
2025-02-24 10:30:00,486.6333333333334,-423.77,0.0,100.0,82.67999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,68.54333333333334,,,67.0,69.0,1.0,,,,23.86,0.0
2025-02-24 10:45:00,504.2966666666666,-512.77,0.0,100.0,82.77666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,484.6666666666667,,68.52333333333333,,,67.0,69.0,1.0,,,,24.019999999999996,0.0
2025-02-24 11:00:00,484.52,-480.98,0.0,100.0,82.80333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,484.6666666666667,,68.47,,,67.0,69.0,1.0,,,,24.14,0.0
2025-02-24 11:15:00,502.17,-521.24,0.0,100.0,82.71666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,68.47,,,67.0,69.0,1.0,,,,24.220000000000006,0.0
2025-02-24 11:30:00,490.8766666666667,-495.82,0.0,100.0,82.69333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,68.47,,,67.0,69.0,1.0,,,,24.000000000000007,0.0
2025-02-24 11:45:00,505.0,-464.03,0.0,100.0,82.73,997.9900000000001,0.0,70.0,100.0,,0.0,,483.3333333333333,,68.46333333333332,,,67.0,69.0,1.0,,,,24.049999999999997,0.0
2025-02-24 12:00:00,515.5933333333334,-461.90999999999997,0.0,100.0,82.70333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,68.45,,,67.0,69.0,1.0,,,,24.32,0.0
2025-02-24 12:15:00,459.09,-508.53000000000003,0.0,100.0,82.76666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,68.42,,,67.0,69.0,1.0,,,,23.910000000000004,0.0
2025-02-24 12:30:00,498.64333333333326,-525.48,0.0,100.0,82.59,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,68.36666666666666,,,67.0,69.0,1.0,,,,24.059999999999995,0.0
2025-02-24 12:45:00,488.75666666666666,-449.20000000000005,0.0,100.0,82.61666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,68.32666666666667,,,67.0,69.0,1.0,,,,24.10000000000001,0.0
2025-02-24 13:00:00,497.93666666666667,-521.24,0.0,100.0,82.91666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,68.35666666666667,,,67.0,69.0,1.0,,,,24.199999999999996,0.0
2025-02-24 13:15:00,507.1166666666666,-519.12,0.0,100.0,83.16,997.9900000000001,0.0,70.0,100.0,,0.0,,481.3333333333333,,68.44333333333333,,,67.0,69.0,1.0,,,,24.319999999999993,0.0
2025-02-24 13:30:00,473.2166666666667,-436.49,0.0,100.0,83.49666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,68.55666666666667,,,67.0,69.0,1.0,,,,23.589999999999996,0.0
2025-02-24 13:45:00,482.3966666666667,-493.7,0.0,100.0,83.96333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,481.3333333333333,,68.75666666666666,,,67.0,69.0,1.0,,,,23.459999999999994,0.0
2025-02-24 14:00:00,497.93666666666667,-476.75,0.0,100.0,84.46,997.9900000000001,0.0,70.0,100.0,,0.0,,480.0,,68.97,,,67.0,69.0,1.0,,,,22.71,0.0
2025-02-24 14:15:00,506.41,-563.62,0.0,100.0,84.87666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.24666666666667,,,67.0,69.0,1.0,,,,22.809999999999995,0.0
2025-02-24 14:30:00,468.2733333333333,-485.22,0.0,100.0,85.27333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,480.0,,69.50666666666666,,,67.0,69.0,1.0,,,,22.369999999999997,0.0
2025-02-24 14:45:00,492.99,-504.29,0.0,100.0,85.83333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,479.3333333333333,,69.80333333333333,,,67.0,69.0,1.0,,,,22.54,0.0
2025-02-24 15:00:00,536.0766666666667,-508.53000000000003,0.0,100.0,85.7,985.2766666666666,0.0,70.0,98.09666666666668,,0.0,,473.3333333333333,,70.06333333333333,,,67.0,69.0,1.0,,,,21.769999999999996,0.0
2025-02-24 15:15:00,521.2466666666667,-438.5999999999999,0.0,100.0,85.54666666666667,960.5600000000001,0.0,70.0,94.24000000000001,,0.0,,465.3333333333333,,70.2,,,67.0,69.0,1.0,,,,22.1,0.0
2025-02-24 15:30:00,584.1033333333334,-394.11,0.0,100.0,84.98,927.3633333333333,0.0,70.0,88.39999999999999,,0.0,,457.6666666666667,,70.38,,,67.0,69.0,1.0,,,,21.89,0.0
2025-02-24 15:45:00,560.8000000000001,-336.90999999999997,0.0,100.0,83.93333333333334,896.2866666666665,0.0,70.0,83.38,,0.0,,451.0,,70.46666666666667,,,67.0,69.0,1.0,,,,21.129999999999995,0.0
2025-02-24 16:00:00,609.5300000000001,-332.65999999999997,0.0,100.0,83.20333333333333,872.9766666666668,0.0,70.0,79.10333333333334,,0.0,,443.6666666666667,,70.48333333333333,,,67.0,69.0,1.0,,,,20.380000000000003,0.0
2025-02-24 16:15:00,627.19,-245.78999999999996,0.0,100.0,82.19666666666667,845.4333333333334,0.0,70.0,74.80333333333333,,0.0,,435.6666666666667,,70.51333333333334,,,67.0,69.0,1.0,,,,19.43,0.0
2025-02-24 16:30:00,626.4833333333333,-165.26999999999998,0.0,100.0,81.10333333333334,820.7133333333333,0.0,70.0,70.69333333333334,,0.0,,427.6666666666667,,70.52,,,67.0,69.0,1.0,,,,18.419999999999995,0.0
2025-02-24 16:45:00,643.4366666666666,-144.07999999999993,0.0,100.0,80.24000000000001,802.35,0.0,70.0,67.28666666666668,,0.0,,421.0,,70.50666666666666,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-02-24 17:00:00,645.5500000000001,-129.25,0.0,100.0,79.58333333333333,789.6366666666667,0.0,70.0,65.51,,0.0,,417.0,,70.41666666666667,,,67.0,69.0,1.0,,,,16.500000000000007,0.0
2025-02-24 17:15:00,683.69,-112.31000000000006,0.0,100.0,78.53333333333333,771.98,0.0,70.0,62.53333333333333,,0.0,,411.3333333333333,,70.41,,,67.0,69.0,1.0,,,,15.759999999999998,0.0
2025-02-24 17:30:00,719.71,-52.979999999999905,0.0,99.16666666666667,77.41666666666667,750.0866666666667,0.0,70.0,58.73,,0.0,,406.0,,70.42333333333333,,,67.0,69.0,1.0,,,,14.550000000000004,0.0
2025-02-24 17:45:00,709.1166666666667,23.299999999999955,0.0,90.33333333333333,76.75,727.4833333333332,0.0,70.0,55.02666666666667,,0.0,,404.6666666666667,,70.44,,,67.0,69.0,1.0,,,,13.399999999999999,0.0
2025-02-24 18:00:00,687.9266666666666,29.659999999999968,0.0,73.33333333333333,75.35000000000001,692.87,0.0,70.0,48.93,,0.0,,405.3333333333333,,70.55,,,67.0,69.0,1.0,,,,12.750000000000007,0.0
2025-02-24 18:15:00,696.4033333333333,0.0,0.0,73.66666666666667,75.70666666666666,699.23,0.0,70.0,50.03333333333333,,0.0,,403.3333333333333,,70.32666666666667,,,67.0,69.0,1.0,,,,11.829999999999991,0.0
2025-02-24 18:30:00,713.3566666666667,27.539999999999964,0.0,72.5,76.01333333333334,697.11,0.0,70.0,49.946666666666665,,0.0,,404.0,,70.22666666666667,,,67.0,69.0,1.0,,,,12.5,0.0
2025-02-24 18:45:00,712.65,-27.539999999999964,0.0,72.0,76.18333333333334,690.0500000000001,0.0,70.0,48.75666666666667,,0.0,,400.6666666666667,,70.2,,,67.0,69.0,1.0,,,,12.68,0.0
2025-02-24 19:00:00,690.0466666666666,33.89999999999998,0.0,68.0,75.72,686.52,0.0,70.0,48.02,,0.0,,396.0,,70.15333333333334,,,67.0,69.0,1.0,,,,12.220000000000006,0.0
2025-02-24 19:15:00,697.8133333333334,16.950000000000045,0.0,67.16666666666667,75.73,685.8133333333334,0.0,70.0,47.96,,0.0,,394.0,,70.11666666666667,,,67.0,69.0,1.0,,,,12.529999999999994,0.0
2025-02-24 19:30:00,694.9933333333333,44.49000000000001,0.0,66.0,75.71333333333334,684.4,0.0,70.0,47.75333333333333,,0.0,,394.0,,70.08333333333333,,,67.0,69.0,1.0,,,,12.400000000000006,0.0
2025-02-24 19:45:00,684.3966666666666,10.590000000000032,0.0,63.833333333333336,76.06333333333333,680.16,0.0,70.0,46.85666666666666,,0.0,,392.6666666666667,,70.09666666666668,,,67.0,69.0,1.0,,,,12.100000000000009,0.0
2025-02-24 20:00:00,678.04,0.0,0.0,61.833333333333336,75.88333333333334,678.7466666666666,0.0,70.0,46.82333333333333,,0.0,,392.0,,70.05333333333333,,,67.0,69.0,1.0,,,,12.019999999999996,0.0
2025-02-24 20:15:00,704.1766666666667,4.230000000000018,0.0,63.166666666666664,76.59333333333332,701.35,0.0,70.0,50.36666666666667,,0.0,,392.0,,69.87333333333333,,,67.0,69.0,1.0,,,,13.079999999999998,0.0
2025-02-24 20:30:00,696.4066666666668,-2.1200000000000045,0.0,66.16666666666667,77.18666666666667,719.0033333333334,0.0,70.0,53.26333333333333,,0.0,,392.6666666666667,,69.79,,,67.0,69.0,1.0,,,,14.199999999999996,0.0
2025-02-24 20:45:00,714.77,-42.370000000000005,0.0,68.83333333333333,77.95666666666666,740.1933333333333,0.0,70.0,57.06,,0.0,,392.6666666666667,,69.69666666666666,,,67.0,69.0,1.0,,,,15.14,0.0
2025-02-24 21:00:00,763.5033333333334,-23.300000000000068,0.0,70.33333333333333,78.45,753.6133333333333,0.0,70.0,59.17666666666667,,0.0,,392.3333333333333,,69.69666666666666,,,67.0,69.0,1.0,,,,15.520000000000003,0.0
2025-02-24 21:15:00,741.6066666666666,-6.3599999999999,0.0,71.0,78.95666666666666,766.3266666666667,0.0,70.0,61.28666666666667,,0.0,,394.0,,69.71,,,67.0,69.0,1.0,,,,16.72,0.0
2025-02-24 21:30:00,779.75,-33.89999999999998,0.0,71.5,79.05666666666667,771.27,0.0,70.0,62.31333333333333,,0.0,,395.3333333333333,,69.75333333333333,,,67.0,69.0,1.0,,,,17.040000000000006,0.0
2025-02-24 21:45:00,787.5166666666668,-21.17999999999995,0.0,73.66666666666667,79.48333333333333,784.69,0.0,70.0,64.25333333333333,,0.0,,394.0,,69.74,,,67.0,69.0,1.0,,,,17.070000000000007,0.0
2025-02-24 22:00:00,769.86,44.5,0.0,74.66666666666667,79.52333333333333,795.2866666666667,0.0,70.0,66.15666666666667,,0.0,,394.0,,69.74,,,67.0,69.0,1.0,,,,17.310000000000002,0.0
2025-02-24 22:15:00,824.2466666666666,-12.709999999999923,0.0,76.0,79.92333333333333,812.2366666666667,0.0,70.0,68.89999999999999,,0.0,,394.0,,69.71,,,67.0,69.0,1.0,,,,17.630000000000003,0.0
2025-02-24 22:30:00,810.12,16.950000000000045,0.0,79.66666666666667,80.27666666666667,827.07,0.0,70.0,71.51,,0.0,,393.3333333333333,,69.68333333333334,,,67.0,69.0,1.0,,,,18.470000000000006,0.0
2025-02-24 22:45:00,824.2433333333333,-25.430000000000064,0.0,78.33333333333333,80.10666666666667,831.3066666666667,0.0,70.0,72.34333333333333,,0.0,,395.3333333333333,,69.76333333333334,,,67.0,69.0,1.0,,,,19.190000000000005,0.0
2025-02-24 23:00:00,798.8166666666666,-27.539999999999964,0.0,76.83333333333333,79.78333333333333,805.88,0.0,70.0,68.31333333333333,,0.0,,393.3333333333333,,70.0,,,67.0,69.0,1.0,,,,18.890000000000008,0.0
2025-02-24 23:15:00,788.2233333333334,12.709999999999923,0.0,75.5,78.85333333333334,799.5233333333334,0.0,70.0,66.57666666666667,,0.0,,392.0,,70.05333333333334,,,67.0,69.0,1.0,,,,17.75999999999999,0.0
2025-02-24 23:30:00,820.7133333333333,-16.949999999999932,0.0,79.0,79.04,820.0066666666667,0.0,70.0,70.38666666666667,,0.0,,392.6666666666667,,69.88,,,67.0,69.0,1.0,,,,18.5,0.0
2025-02-24 23:45:00,798.82,25.42999999999995,0.0,89.33333333333333,78.61,851.79,0.0,70.0,75.50666666666667,,0.0,,393.3333333333333,,69.68666666666667,,,67.0,69.0,1.0,,,,18.550000000000004,0.0
2025-02-25 00:00:00,850.3766666666667,-52.97000000000003,0.0,99.83333333333333,79.39,894.8733333333333,0.0,70.0,82.74,,0.0,,394.0,,69.47,,,67.0,69.0,1.0,,,,18.239999999999995,0.0
2025-02-25 00:15:00,865.2066666666666,-112.29999999999995,0.0,100.0,80.23333333333333,925.9499999999999,0.0,70.0,88.29666666666667,,0.0,,392.6666666666667,,69.42333333333333,,,67.0,69.0,1.0,,,,19.049999999999997,0.0
2025-02-25 00:30:00,845.4333333333334,-69.91999999999996,0.0,100.0,81.05,957.0266666666666,0.0,70.0,92.98666666666666,,0.0,,392.0,,69.38666666666667,,,67.0,69.0,1.0,,,,19.909999999999997,0.0
2025-02-25 00:45:00,851.0833333333334,-125.00999999999999,0.0,100.0,80.97666666666667,976.8033333333333,0.0,70.0,96.67999999999999,,0.0,,392.6666666666667,,69.43333333333334,,,67.0,69.0,1.0,,,,20.559999999999995,0.0
2025-02-25 01:00:00,807.2933333333334,-169.51,0.0,100.0,80.99666666666667,996.5766666666667,0.0,70.0,99.81666666666666,,0.0,,392.0,,69.39333333333333,,,67.0,69.0,1.0,,,,19.759999999999998,0.0
2025-02-25 01:15:00,853.1999999999999,-222.48000000000002,0.0,100.0,80.99666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,392.0,,69.29,,,67.0,69.0,1.0,,,,19.919999999999995,0.0
2025-02-25 01:30:00,858.85,-97.47000000000003,0.0,100.0,80.30666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,392.6666666666667,,69.19333333333333,,,67.0,69.0,1.0,,,,19.909999999999997,0.0
2025-02-25 01:45:00,809.4133333333333,-190.70000000000005,0.0,100.0,80.71666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,392.0,,69.09666666666666,,,67.0,69.0,1.0,,,,19.950000000000003,0.0
2025-02-25 02:00:00,814.3533333333334,-197.04999999999995,0.0,100.0,80.89,997.9900000000001,0.0,70.0,100.0,,0.0,,392.0,,69.01,,,67.0,69.0,1.0,,,,20.620000000000005,0.0
2025-02-25 02:15:00,772.6833333333334,-186.46000000000004,0.0,100.0,80.62333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,398.6666666666667,,68.99,,,67.0,69.0,1.0,,,,20.220000000000006,0.0
2025-02-25 02:30:00,782.57,-211.89,0.0,100.0,80.61,997.9900000000001,0.0,70.0,100.0,,0.0,,403.3333333333333,,68.89,,,67.0,69.0,1.0,,,,19.940000000000005,0.0
2025-02-25 02:45:00,771.9766666666666,-226.72000000000003,0.0,100.0,81.01333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,68.85666666666667,,,67.0,69.0,1.0,,,,20.120000000000005,0.0
2025-02-25 03:00:00,750.79,-283.93000000000006,0.0,100.0,81.45333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,68.86,,,67.0,69.0,1.0,,,,20.560000000000002,0.0
2025-02-25 03:15:00,740.1966666666667,-294.52,0.0,100.0,81.23666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,68.89333333333333,,,67.0,69.0,1.0,,,,20.340000000000003,0.0
2025-02-25 03:30:00,725.3633333333333,-260.62,0.0,100.0,81.58333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,68.88,,,67.0,69.0,1.0,,,,20.419999999999995,0.0
