time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 12:45:00,562.21,-459.78999999999996,0.0,100.0,78.98333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,65.21,,,67.0,69.0,1.0,,,,25.020000000000003,0.0
2025-03-02 13:00:00,517.0066666666667,-466.15,0.0,100.0,78.99666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,458.3333333333333,,65.23666666666666,,,67.0,69.0,1.0,,,,24.88000000000001,0.0
2025-03-02 13:15:00,536.0766666666667,-525.48,0.0,100.0,79.32333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,458.6666666666667,,65.27333333333333,,,67.0,69.0,1.0,,,,24.729999999999997,0.0
2025-03-02 13:30:00,549.4966666666667,-461.90999999999997,0.0,100.0,79.42999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,460.3333333333333,,65.36333333333333,,,67.0,69.0,1.0,,,,24.620000000000005,0.0
2025-03-02 13:45:00,495.81666666666666,-476.75,0.0,100.0,79.53333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,459.3333333333333,,65.45666666666666,,,67.0,69.0,1.0,,,,24.560000000000002,0.0
2025-03-02 14:00:00,521.9499999999999,-487.34000000000003,0.0,100.0,79.81,997.9900000000001,0.0,70.0,100.0,,0.0,,458.0,,65.56333333333333,,,67.0,69.0,1.0,,,,24.590000000000003,0.0
2025-03-02 14:15:00,530.4233333333333,-428.01,0.0,100.0,80.12,997.9900000000001,0.0,70.0,100.0,,0.0,,454.3333333333333,,65.67,,,67.0,69.0,1.0,,,,24.43,0.0
2025-03-02 14:30:00,541.02,-411.06000000000006,0.0,100.0,80.48,997.9900000000001,0.0,70.0,100.0,,0.0,,453.0,,65.82333333333332,,,67.0,69.0,1.0,,,,24.300000000000004,0.0
2025-03-02 14:45:00,518.4166666666666,-430.13,0.0,100.0,80.59666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,452.3333333333333,,65.96,,,67.0,69.0,1.0,,,,24.18,0.0
2025-03-02 15:00:00,532.5466666666666,-514.89,0.0,100.0,80.88333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,452.0,,66.11666666666667,,,67.0,69.0,1.0,,,,24.290000000000006,0.0
2025-03-02 15:15:00,523.3633333333333,-461.90999999999997,0.0,100.0,81.30666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,451.0,,66.30666666666667,,,67.0,69.0,1.0,,,,24.270000000000003,0.0
2025-03-02 15:30:00,553.0266666666666,-472.51,0.0,100.0,81.56,997.9900000000001,0.0,70.0,100.0,,0.0,,449.0,,66.49000000000001,,,67.0,69.0,1.0,,,,24.489999999999995,0.0
2025-03-02 15:45:00,500.7633333333333,-493.7,0.0,100.0,81.86666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,449.0,,66.64333333333333,,,67.0,69.0,1.0,,,,24.239999999999995,0.0
2025-03-02 16:00:00,502.1766666666667,-497.93,0.0,100.0,82.23333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,449.0,,66.86666666666666,,,67.0,69.0,1.0,,,,23.989999999999995,0.0
2025-03-02 16:15:00,519.1266666666667,-466.15,0.0,100.0,82.34666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,447.0,,67.04333333333334,,,67.0,69.0,1.0,,,,24.129999999999995,0.0
2025-03-02 16:30:00,533.9566666666666,-459.78999999999996,0.0,100.0,82.65666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,447.0,,67.26,,,67.0,69.0,1.0,,,,23.78,0.0
2025-03-02 16:45:00,548.0833333333334,-428.01,0.0,100.0,82.92666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,447.0,,67.47000000000001,,,67.0,69.0,1.0,,,,23.96999999999999,0.0
2025-03-02 17:00:00,529.7199999999999,-428.01,0.0,100.0,83.24333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,447.6666666666667,,67.69,,,67.0,69.0,1.0,,,,24.179999999999993,0.0
2025-03-02 17:15:00,526.1899999999999,-506.41,0.0,100.0,83.38666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,447.6666666666667,,67.86,,,67.0,69.0,1.0,,,,23.970000000000006,0.0
2025-03-02 17:30:00,512.0633333333334,-447.08000000000004,0.0,100.0,83.72000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,447.0,,68.09,,,67.0,69.0,1.0,,,,23.78,0.0
2025-03-02 17:45:00,495.10999999999996,-517.0,0.0,100.0,83.81666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,447.0,,68.27,,,67.0,69.0,1.0,,,,23.939999999999998,0.0
2025-03-02 18:00:00,494.4066666666667,-476.75,0.0,100.0,84.17,997.9900000000001,0.0,70.0,100.0,,0.0,,446.3333333333333,,68.46333333333332,,,67.0,69.0,1.0,,,,23.970000000000006,0.0
2025-03-02 18:15:00,499.3533333333333,-480.98,0.0,100.0,84.45666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,447.0,,68.67666666666666,,,67.0,69.0,1.0,,,,23.939999999999998,0.0
2025-03-02 18:30:00,497.93333333333334,-514.89,0.0,100.0,84.53,997.9900000000001,0.0,70.0,100.0,,0.0,,445.6666666666667,,68.92,,,67.0,69.0,1.0,,,,23.769999999999996,0.0
2025-03-02 18:45:00,521.9499999999999,-457.68000000000006,0.0,100.0,84.97,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,69.26666666666667,,,67.0,69.0,1.0,,,,23.6,0.0
2025-03-02 19:00:00,508.53000000000003,-464.03,0.0,100.0,85.44,997.9900000000001,0.0,70.0,100.0,,0.0,,444.3333333333333,,69.69,,,67.0,69.0,1.0,,,,24.11,0.0
2025-03-02 19:15:00,523.3633333333333,-455.56000000000006,0.0,100.0,85.71666666666665,976.0966666666667,0.0,70.0,96.86333333333334,,0.0,,443.6666666666667,,70.11666666666667,,,67.0,69.0,1.0,,,,23.79,0.0
2025-03-02 19:30:00,482.40000000000003,-425.89,0.0,100.0,84.89,913.9433333333333,0.0,70.0,86.10000000000001,,0.0,,443.0,,70.53666666666668,,,67.0,69.0,1.0,,,,23.779999999999994,0.0
2025-03-02 19:45:00,497.93666666666667,-391.99,0.0,100.0,83.05333333333334,841.1966666666667,0.0,70.0,74.03666666666668,,0.0,,441.6666666666667,,70.86,,,67.0,69.0,1.0,,,,21.940000000000005,0.0
2025-03-02 20:00:00,478.8666666666666,-305.12000000000006,0.0,100.0,80.02333333333333,764.9133333333333,0.0,70.0,61.1,,0.0,,439.6666666666667,,71.12666666666667,,,67.0,69.0,1.0,,,,19.409999999999997,0.0
2025-03-02 20:15:00,501.4666666666667,-271.21,0.0,100.0,76.18333333333334,684.3966666666666,0.0,70.0,47.830000000000005,,0.0,,439.6666666666667,,71.32666666666667,,,67.0,69.0,1.0,,,,16.429999999999993,0.0
2025-03-02 20:30:00,509.24,-127.13,0.0,99.83333333333333,72.58666666666666,610.24,0.0,70.0,35.62,,0.0,,441.0,,71.42333333333333,,,67.0,69.0,1.0,,,,12.369999999999997,0.0
2025-03-02 20:45:00,500.0566666666667,-29.659999999999968,0.0,100.0,70.07000000000001,543.14,0.0,70.0,24.113333333333333,,0.0,,441.6666666666667,,71.44333333333333,,,67.0,69.0,1.0,,,,8.360000000000007,0.0
2025-03-02 21:00:00,513.4766666666667,-23.310000000000002,0.0,86.5,68.59333333333333,488.0466666666666,0.0,70.0,15.030000000000001,,0.0,,443.6666666666667,,71.38,,,67.0,69.0,1.0,,,,6.810000000000002,0.0
2025-03-02 21:15:00,464.74333333333334,8.480000000000018,0.0,71.0,67.62,427.3066666666667,0.0,70.0,4.706666666666666,,0.0,,443.0,,71.37,,,67.0,69.0,1.0,,,,5.579999999999998,0.0
2025-03-02 21:30:00,395.5233333333333,-21.190000000000055,0.0,65.33333333333333,67.77666666666666,400.47,0.0,70.0,0.0,,0.0,,443.3333333333333,,71.47333333333334,,,67.0,69.0,1.0,,,,5.210000000000001,0.0
2025-03-02 21:45:00,395.52666666666664,-14.830000000000041,0.0,66.16666666666667,67.80666666666667,400.47,0.0,70.0,0.0,,0.0,,445.3333333333333,,71.63333333333334,,,67.0,69.0,1.0,,,,5.130000000000003,0.0
2025-03-02 22:00:00,389.8733333333333,-27.55000000000001,0.0,65.0,67.82666666666667,400.47,0.0,70.0,0.0,,0.0,,447.0,,71.73,,,67.0,69.0,1.0,,,,5.229999999999997,0.0
2025-03-02 22:15:00,403.29333333333335,19.069999999999993,0.0,64.66666666666667,67.85000000000001,400.47,0.0,70.0,0.0,,0.0,,449.3333333333333,,71.83999999999999,,,67.0,69.0,1.0,,,,5.259999999999991,0.0
2025-03-02 22:30:00,404.0,-2.1200000000000045,0.0,64.83333333333333,67.87333333333333,400.47,0.0,70.0,0.0,,0.0,,451.0,,71.94,,,67.0,69.0,1.0,,,,5.270000000000003,0.0
2025-03-02 22:45:00,399.05333333333334,-10.600000000000023,0.0,65.5,67.72666666666667,400.47,0.0,70.0,0.0,,0.0,,452.0,,71.93333333333334,,,67.0,69.0,1.0,,,,5.270000000000003,0.0
2025-03-02 23:00:00,400.4666666666667,14.829999999999984,0.0,64.66666666666667,67.61666666666666,400.47,0.0,70.0,0.0,,0.0,,455.6666666666667,,71.77,,,67.0,69.0,1.0,,,,5.43,0.0
2025-03-02 23:15:00,394.10999999999996,-23.310000000000002,0.0,65.5,67.46,400.47,0.0,70.0,0.0,,0.0,,458.3333333333333,,71.36,,,67.0,69.0,1.0,,,,5.509999999999998,0.0
2025-03-02 23:30:00,394.81666666666666,,0.0,65.16666666666667,67.25333333333333,400.47,0.0,70.0,0.0,,0.0,,463.3333333333333,,70.81666666666666,,,67.0,69.0,1.0,,,,,
2025-03-02 23:45:00,416.00666666666666,-8.480000000000018,0.0,64.66666666666667,66.94333333333333,406.82666666666665,0.0,70.0,1.1733333333333333,,0.0,,466.0,,70.13666666666667,,,67.0,69.0,1.0,,,,5.539999999999999,0.0
2025-03-03 00:00:00,491.58,33.89999999999998,0.0,83.5,67.37,483.81,0.0,70.0,14.393333333333333,,0.0,,468.6666666666667,,69.37666666666667,,,67.0,69.0,1.0,,,,5.510000000000005,0.0
2025-03-03 00:15:00,537.49,-42.36999999999995,0.0,100.0,69.54,577.04,0.0,70.0,29.02,,0.0,,472.6666666666667,,68.95333333333333,,,67.0,69.0,1.0,,,,7.279999999999994,0.0
2025-03-03 00:30:00,518.4166666666666,-129.25999999999993,0.0,100.0,72.80666666666667,661.7966666666666,0.0,70.0,43.576666666666675,,0.0,,473.3333333333333,,68.69666666666667,,,67.0,69.0,1.0,,,,10.660000000000004,0.0
2025-03-03 00:45:00,544.5500000000001,-122.89999999999998,0.0,100.0,76.15333333333332,732.4266666666666,0.0,70.0,55.70666666666667,,0.0,,474.6666666666667,,68.59666666666668,,,67.0,69.0,1.0,,,,14.61,0.0
2025-03-03 01:00:00,512.0600000000001,-211.89,0.0,100.0,79.00333333333333,797.4066666666668,0.0,70.0,66.42666666666668,,0.0,,477.3333333333333,,68.59,,,67.0,69.0,1.0,,,,17.46,0.0
2025-03-03 01:15:00,525.4833333333333,-296.64,0.0,100.0,80.94333333333333,859.5600000000001,0.0,70.0,77.04666666666667,,0.0,,478.6666666666667,,68.58333333333333,,,67.0,69.0,1.0,,,,20.550000000000004,0.0
2025-03-03 01:30:00,538.9033333333333,-345.38,0.0,100.0,82.62666666666667,923.1266666666667,0.0,70.0,87.34666666666668,,0.0,,481.3333333333333,,68.59666666666668,,,67.0,69.0,1.0,,,,22.29999999999999,0.0
2025-03-03 01:45:00,503.58666666666676,-504.29,0.0,100.0,83.15666666666667,980.3333333333334,0.0,70.0,97.02666666666666,,0.0,,484.6666666666667,,68.59,,,67.0,69.0,1.0,,,,24.440000000000005,0.0
2025-03-03 02:00:00,479.57,-468.27,0.0,100.0,83.16666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,68.59666666666668,,,67.0,69.0,1.0,,,,24.25,0.0
2025-03-03 02:15:00,535.3733333333333,-531.84,0.0,100.0,83.12666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,485.6666666666667,,68.56666666666666,,,67.0,69.0,1.0,,,,24.29,0.0
2025-03-03 02:30:00,506.41,-512.77,0.0,100.0,83.14999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,68.47,,,67.0,69.0,1.0,,,,24.130000000000003,0.0
2025-03-03 02:45:00,518.42,-470.39,0.0,100.0,83.13333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,488.0,,68.45666666666666,,,67.0,69.0,1.0,,,,24.07,0.0
2025-03-03 03:00:00,543.85,-421.65,0.0,100.0,82.86666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,491.0,,68.41333333333334,,,67.0,69.0,1.0,,,,24.160000000000004,0.0
2025-03-03 03:15:00,485.93,-521.24,0.0,100.0,82.63333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,492.6666666666667,,68.33333333333333,,,67.0,69.0,1.0,,,,23.93,0.0
2025-03-03 03:30:00,521.2466666666667,-546.6700000000001,0.0,100.0,82.64999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,494.3333333333333,,68.31,,,67.0,69.0,1.0,,,,24.020000000000003,0.0
2025-03-03 03:45:00,516.3033333333333,-500.05,0.0,100.0,82.53666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,495.3333333333333,,68.21,,,67.0,69.0,1.0,,,,24.409999999999997,0.0
2025-03-03 04:00:00,542.4333333333334,-417.41999999999996,0.0,100.0,82.42666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,491.3333333333333,,68.09333333333332,,,67.0,69.0,1.0,,,,24.11,0.0
2025-03-03 04:15:00,535.37,-434.37,0.0,100.0,82.39,997.9900000000001,0.0,70.0,100.0,,0.0,,492.3333333333333,,68.04333333333334,,,67.0,69.0,1.0,,,,23.950000000000003,0.0
2025-03-03 04:30:00,516.3000000000001,-478.86,0.0,100.0,82.25,997.9900000000001,0.0,70.0,100.0,,0.0,,492.0,,67.97000000000001,,,67.0,69.0,1.0,,,,24.25,0.0
2025-03-03 04:45:00,531.84,-461.90999999999997,0.0,100.0,82.08666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,492.3333333333333,,67.91000000000001,,,67.0,69.0,1.0,,,,24.160000000000004,0.0
2025-03-03 05:00:00,507.82333333333327,-493.7,0.0,100.0,82.01,997.9900000000001,0.0,70.0,100.0,,0.0,,493.3333333333333,,67.83,,,67.0,69.0,1.0,,,,24.120000000000005,0.0
2025-03-03 05:15:00,514.1833333333333,-489.46000000000004,0.0,100.0,81.87666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,493.3333333333333,,67.77666666666666,,,67.0,69.0,1.0,,,,24.00999999999999,0.0
2025-03-03 05:30:00,482.3966666666667,-517.0,0.0,100.0,81.93333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,493.3333333333333,,67.73666666666666,,,67.0,69.0,1.0,,,,24.4,0.0
2025-03-03 05:45:00,521.2433333333333,-572.1,0.0,100.0,81.63666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,493.3333333333333,,67.58999999999999,,,67.0,69.0,1.0,,,,24.36,0.0
2025-03-03 06:00:00,502.17333333333335,-527.6,0.0,100.0,81.46333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,492.3333333333333,,67.46,,,67.0,69.0,1.0,,,,24.669999999999995,0.0
2025-03-03 06:15:00,495.1133333333333,-483.1,0.0,100.0,81.2,997.9900000000001,0.0,70.0,100.0,,0.0,,492.3333333333333,,67.37666666666667,,,67.0,69.0,1.0,,,,24.720000000000006,0.0
2025-03-03 06:30:00,488.75666666666666,-540.31,0.0,100.0,81.42,997.9900000000001,0.0,70.0,100.0,,0.0,,491.3333333333333,,67.29666666666667,,,67.0,69.0,1.0,,,,24.58,0.0
2025-03-03 06:45:00,500.7633333333333,-470.39,0.0,100.0,81.27333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,491.3333333333333,,67.23,,,67.0,69.0,1.0,,,,24.760000000000005,0.0
2025-03-03 07:00:00,500.76,-555.14,0.0,100.0,81.20666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,488.6666666666667,,67.22333333333334,,,67.0,69.0,1.0,,,,24.43999999999999,0.0
2025-03-03 07:15:00,518.42,-468.27,0.0,100.0,81.11666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,67.11666666666667,,,67.0,69.0,1.0,,,,24.150000000000006,0.0
2025-03-03 07:30:00,543.1433333333333,-459.78999999999996,0.0,100.0,81.16,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,67.08666666666666,,,67.0,69.0,1.0,,,,24.599999999999994,0.0
2025-03-03 07:45:00,541.02,-419.53999999999996,0.0,100.0,81.06666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,480.0,,67.03666666666668,,,67.0,69.0,1.0,,,,24.659999999999997,0.0
2025-03-03 08:00:00,515.5933333333334,-468.27,0.0,100.0,81.08333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,66.96666666666665,,,67.0,69.0,1.0,,,,24.310000000000002,0.0
2025-03-03 08:15:00,502.8833333333334,-523.36,0.0,100.0,81.05666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,66.96333333333332,,,67.0,69.0,1.0,,,,24.359999999999992,0.0
2025-03-03 08:30:00,540.3133333333334,-447.08000000000004,0.0,100.0,80.97666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,481.3333333333333,,66.91666666666667,,,67.0,69.0,1.0,,,,24.42,0.0
2025-03-03 08:45:00,502.88000000000005,-500.05,0.0,100.0,81.10000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,479.3333333333333,,66.85333333333334,,,67.0,69.0,1.0,,,,24.729999999999997,0.0
2025-03-03 09:00:00,514.8866666666667,-472.51,0.0,100.0,80.83666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,478.0,,66.81,,,67.0,69.0,1.0,,,,24.720000000000006,0.0
2025-03-03 09:15:00,523.3633333333333,-491.58,0.0,100.0,80.81,997.9900000000001,0.0,70.0,100.0,,0.0,,478.0,,66.76,,,67.0,69.0,1.0,,,,24.809999999999995,0.0
2025-03-03 09:30:00,498.6433333333334,-438.61,0.0,100.0,80.69666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,476.0,,66.72666666666667,,,67.0,69.0,1.0,,,,24.540000000000006,0.0
2025-03-03 09:45:00,552.32,-521.24,0.0,100.0,80.64666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,66.72666666666667,,,67.0,69.0,1.0,,,,24.42,0.0
2025-03-03 10:00:00,502.87999999999994,-415.29999999999995,0.0,100.0,80.89,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,66.70666666666666,,,67.0,69.0,1.0,,,,24.140000000000008,0.0
2025-03-03 10:15:00,542.43,-434.37,0.0,100.0,80.81666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,472.6666666666667,,66.75333333333333,,,67.0,69.0,1.0,,,,24.58,0.0
2025-03-03 10:30:00,492.99333333333334,-464.03,0.0,100.0,80.62333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,470.6666666666667,,66.71333333333332,,,67.0,69.0,1.0,,,,24.15,0.0
2025-03-03 10:45:00,529.7199999999999,-487.34000000000003,0.0,100.0,80.86666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,66.73333333333333,,,67.0,69.0,1.0,,,,23.970000000000006,0.0
2025-03-03 11:00:00,536.0766666666667,-483.1,0.0,100.0,80.78666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,66.78000000000002,,,67.0,69.0,1.0,,,,24.220000000000006,0.0
2025-03-03 11:15:00,501.4666666666667,-495.82,0.0,100.0,81.00333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,66.81,,,67.0,69.0,1.0,,,,23.950000000000003,0.0
2025-03-03 11:30:00,506.41333333333336,-517.0,0.0,100.0,80.93333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,471.3333333333333,,66.83,,,67.0,69.0,1.0,,,,24.009999999999998,0.0
2025-03-03 11:45:00,524.07,-514.89,0.0,100.0,81.08333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,472.6666666666667,,66.87333333333333,,,67.0,69.0,1.0,,,,23.96,0.0
2025-03-03 12:00:00,496.5233333333333,-447.08000000000004,0.0,100.0,81.25666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,473.3333333333333,,66.94666666666666,,,67.0,69.0,1.0,,,,23.949999999999996,0.0
2025-03-03 12:15:00,550.9066666666666,-466.15,0.0,100.0,81.41,997.9900000000001,0.0,70.0,100.0,,0.0,,473.0,,66.99666666666667,,,67.0,69.0,1.0,,,,23.749999999999993,0.0
2025-03-03 12:30:00,489.46000000000004,-419.53999999999996,0.0,100.0,81.51666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,67.08,,,67.0,69.0,1.0,,,,23.82,0.0
2025-03-03 12:45:00,527.6,-491.58,0.0,100.0,81.69333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,67.16,,,67.0,69.0,1.0,,,,23.61,0.0
2025-03-03 13:00:00,529.0133333333333,-478.86,0.0,100.0,81.71,997.9900000000001,0.0,70.0,100.0,,0.0,,475.3333333333333,,67.25,,,67.0,69.0,1.0,,,,23.820000000000007,0.0
2025-03-03 13:15:00,548.79,-491.58,0.0,100.0,81.99333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,480.0,,67.33999999999999,,,67.0,69.0,1.0,,,,23.630000000000003,0.0
2025-03-03 13:30:00,529.0133333333333,-447.08000000000004,0.0,100.0,82.27666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,483.3333333333333,,67.5,,,67.0,69.0,1.0,,,,23.470000000000006,0.0
2025-03-03 13:45:00,532.5433333333334,-428.01,0.0,100.0,82.35666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,67.67666666666666,,,67.0,69.0,1.0,,,,23.319999999999993,0.0
2025-03-03 14:00:00,505.70666666666665,-531.84,0.0,100.0,82.61,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,67.86333333333333,,,67.0,69.0,1.0,,,,23.190000000000005,0.0
2025-03-03 14:15:00,536.7833333333333,-489.46000000000004,0.0,100.0,82.97666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,484.0,,68.07,,,67.0,69.0,1.0,,,,22.92000000000001,0.0
2025-03-03 14:30:00,521.2433333333333,-449.20000000000005,0.0,100.0,83.48666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,482.6666666666667,,68.29666666666667,,,67.0,69.0,1.0,,,,22.740000000000002,0.0
2025-03-03 14:45:00,496.5233333333333,-508.53000000000003,0.0,100.0,83.82666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,68.52,,,67.0,69.0,1.0,,,,22.47,0.0
2025-03-03 15:00:00,511.3566666666666,-495.82,0.0,100.0,84.43666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,481.3333333333333,,68.80333333333334,,,67.0,69.0,1.0,,,,22.38000000000001,0.0
2025-03-03 15:15:00,485.22333333333336,-480.98,0.0,100.0,84.74333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,480.0,,69.12666666666667,,,67.0,69.0,1.0,,,,22.17,0.0
2025-03-03 15:30:00,509.24,-497.93,0.0,100.0,85.12333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,480.6666666666667,,69.41000000000001,,,67.0,69.0,1.0,,,,21.950000000000003,0.0
2025-03-03 15:45:00,479.5733333333333,-538.19,0.0,100.0,85.57666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,69.69333333333333,,,67.0,69.0,1.0,,,,22.169999999999995,0.0
2025-03-03 16:00:00,505.7066666666667,-491.58,0.0,100.0,86.02999999999999,993.7533333333334,0.0,70.0,99.40666666666668,,0.0,,484.6666666666667,,69.96333333333332,,,67.0,69.0,1.0,,,,22.109999999999992,0.0
2025-03-03 16:15:00,526.19,-404.69999999999993,0.0,100.0,86.43333333333334,963.3833333333333,0.0,70.0,94.91333333333334,,0.0,,485.3333333333333,,70.21666666666667,,,67.0,69.0,1.0,,,,22.239999999999995,0.0
2025-03-03 16:30:00,512.06,-377.15999999999997,0.0,100.0,85.71,908.9966666666666,0.0,70.0,85.37666666666667,,0.0,,495.6666666666667,,70.53666666666668,,,67.0,69.0,1.0,,,,21.53,0.0
2025-03-03 16:45:00,492.99333333333334,-447.08,0.0,100.0,84.03333333333335,837.6633333333333,0.0,70.0,73.38333333333333,,0.0,,492.6666666666667,,70.86666666666667,,,67.0,69.0,1.0,,,,19.870000000000005,0.0
2025-03-03 17:00:00,460.50333333333333,-332.66,0.0,100.0,81.60000000000001,766.3266666666667,0.0,70.0,61.44666666666666,,0.0,,493.0,,71.09333333333332,,,67.0,69.0,1.0,,,,16.97,0.0
2025-03-03 17:15:00,509.94666666666666,-180.10000000000002,0.0,100.0,79.02,703.4666666666667,0.0,70.0,51.06999999999999,,0.0,,495.3333333333333,,71.17666666666666,,,67.0,69.0,1.0,,,,14.299999999999997,0.0
2025-03-03 17:30:00,575.6266666666667,-141.97000000000003,0.0,100.0,75.25999999999999,658.2666666666668,0.0,70.0,43.25666666666667,,0.0,,490.6666666666667,,71.12,,,67.0,69.0,1.0,,,,11.009999999999991,0.0
2025-03-03 17:45:00,630.0133333333333,-84.75999999999999,0.0,100.0,74.7,673.8033333333333,0.0,70.0,45.89666666666667,,0.0,,472.6666666666667,,70.64666666666666,,,67.0,69.0,1.0,,,,11.5,0.0
2025-03-03 18:00:00,611.65,-86.87,0.0,100.0,74.38,682.28,0.0,70.0,47.43,,0.0,,460.6666666666667,,70.38666666666667,,,67.0,69.0,1.0,,,,10.949999999999996,0.0
2025-03-03 18:15:00,632.84,-69.92999999999995,0.0,99.66666666666667,74.77333333333333,686.52,0.0,70.0,47.97333333333333,,0.0,,453.3333333333333,,70.23666666666666,,,67.0,69.0,1.0,,,,11.510000000000005,0.0
2025-03-03 18:30:00,675.9233333333333,-12.710000000000036,0.0,99.83333333333333,74.60000000000001,685.8066666666667,0.0,70.0,48.10666666666666,,0.0,,450.0,,70.17,,,67.0,69.0,1.0,,,,11.270000000000003,0.0
2025-03-03 18:45:00,663.9166666666666,-42.370000000000005,0.0,95.5,73.64999999999999,665.3266666666667,0.0,70.0,44.47,,0.0,,451.3333333333333,,70.26333333333334,,,67.0,69.0,1.0,,,,10.709999999999994,0.0
2025-03-03 19:00:00,680.8666666666667,2.1200000000000045,0.0,83.0,73.95333333333333,667.4433333333333,0.0,70.0,44.70333333333334,,0.0,,435.0,,70.15333333333334,,,67.0,69.0,1.0,,,,9.599999999999994,0.0
2025-03-03 19:15:00,666.7433333333333,25.430000000000064,0.0,79.33333333333333,73.89666666666666,670.27,0.0,70.0,45.223333333333336,,0.0,,423.0,,70.08,,,67.0,69.0,1.0,,,,10.730000000000004,0.0
2025-03-03 19:30:00,666.0366666666667,-12.710000000000036,0.0,75.66666666666667,73.3,651.2033333333334,0.0,70.0,42.13,,0.0,,417.3333333333333,,70.19333333333333,,,67.0,69.0,1.0,,,,10.340000000000003,0.0
2025-03-03 19:45:00,633.5433333333334,-12.709999999999923,0.0,72.16666666666667,72.36333333333333,622.9499999999999,0.0,70.0,37.39666666666667,,0.0,,412.0,,70.31,,,67.0,69.0,1.0,,,,9.36,0.0
2025-03-03 20:00:00,593.9933333333333,19.07000000000005,0.0,64.83333333333333,70.89333333333333,590.4633333333333,0.0,70.0,32.11666666666667,,0.0,,406.6666666666667,,70.44666666666667,,,67.0,69.0,1.0,,,,8.200000000000003,0.0
2025-03-03 20:15:00,561.5033333333333,-14.830000000000041,0.0,59.5,69.58333333333333,557.2666666666667,0.0,70.0,26.563333333333333,,0.0,,404.0,,70.52666666666666,,,67.0,69.0,1.0,,,,6.840000000000003,0.0
2025-03-03 20:30:00,517.0066666666667,-12.709999999999923,0.0,57.166666666666664,68.83999999999999,526.1866666666666,0.0,70.0,21.3,,0.0,,401.3333333333333,,70.58666666666666,,,67.0,69.0,1.0,,,,6.059999999999995,0.0
2025-03-03 20:45:00,486.6366666666667,4.230000000000018,0.0,51.833333333333336,67.58999999999999,478.87000000000006,0.0,70.0,13.456666666666665,,0.0,,400.0,,70.73666666666666,,,67.0,69.0,1.0,,,,4.890000000000001,0.0
2025-03-03 21:00:00,427.3066666666667,-6.349999999999966,0.0,47.333333333333336,67.12,428.0133333333333,0.0,70.0,4.566666666666666,,0.0,,398.6666666666667,,70.85666666666667,,,67.0,69.0,1.0,,,,3.710000000000001,0.0
2025-03-03 21:15:00,401.87999999999994,-16.950000000000045,0.0,43.5,67.23333333333333,400.47,0.0,70.0,0.0,,0.0,,398.0,,70.97000000000001,,,67.0,69.0,1.0,,,,3.5999999999999943,0.0
2025-03-03 21:30:00,401.8833333333334,-2.1200000000000045,0.0,44.0,66.99,400.47,0.0,70.0,0.0,,0.0,,398.0,,71.05666666666667,,,67.0,69.0,1.0,,,,3.9099999999999966,0.0
2025-03-03 21:45:00,415.3,8.46999999999997,0.0,44.333333333333336,66.99666666666667,400.47,0.0,70.0,0.0,,0.0,,396.6666666666667,,71.06,,,67.0,69.0,1.0,,,,3.9099999999999966,0.0
2025-03-03 22:00:00,411.06333333333333,12.70999999999998,0.0,44.0,66.92999999999999,400.47,0.0,70.0,0.0,,0.0,,396.0,,71.07333333333334,,,67.0,69.0,1.0,,,,4.049999999999997,0.0
2025-03-03 22:15:00,402.58666666666664,8.46999999999997,0.0,44.333333333333336,66.94,400.47,0.0,70.0,0.0,,0.0,,396.0,,71.09333333333332,,,67.0,69.0,1.0,,,,3.960000000000001,0.0
2025-03-03 22:30:00,399.7633333333333,-12.710000000000036,0.0,44.0,66.80666666666667,400.47,0.0,70.0,0.0,,0.0,,395.3333333333333,,71.02333333333333,,,67.0,69.0,1.0,,,,4.079999999999991,0.0
2025-03-03 22:45:00,389.8733333333333,-8.480000000000018,0.0,44.333333333333336,66.54333333333334,400.47,0.0,70.0,0.0,,0.0,,396.6666666666667,,70.85000000000001,,,67.0,69.0,1.0,,,,4.190000000000005,0.0
2025-03-03 23:00:00,402.58666666666664,6.349999999999966,0.0,43.833333333333336,66.2,400.47,0.0,70.0,0.0,,0.0,,396.6666666666667,,70.51333333333334,,,67.0,69.0,1.0,,,,4.509999999999998,0.0
2025-03-03 23:15:00,411.77,-12.710000000000036,0.0,44.666666666666664,65.87,407.53333333333336,0.0,70.0,1.0566666666666666,,0.0,,396.0,,70.04,,,67.0,69.0,1.0,,,,4.560000000000002,0.0
2025-03-03 23:30:00,482.40000000000003,-21.189999999999998,0.0,51.0,65.89333333333333,485.22333333333336,0.0,70.0,14.49,,0.0,,396.6666666666667,,69.39,,,67.0,69.0,1.0,,,,4.780000000000001,0.0
2025-03-03 23:45:00,589.0500000000001,0.0,0.0,60.833333333333336,68.39,587.6366666666667,0.0,70.0,31.560000000000002,,0.0,,400.0,,68.86,,,67.0,69.0,1.0,,,,6.8799999999999955,0.0
2025-03-04 00:00:00,670.9766666666666,-40.25999999999999,0.0,72.66666666666667,72.06666666666668,673.0966666666667,0.0,70.0,45.50333333333333,,0.0,,405.3333333333333,,68.61666666666666,,,67.0,69.0,1.0,,,,9.850000000000009,0.0
2025-03-04 00:15:00,752.2033333333333,2.1200000000000045,0.0,84.83333333333333,74.39999999999999,737.3699999999999,0.0,70.0,56.026666666666664,,0.0,,408.0,,68.61,,,67.0,69.0,1.0,,,,13.189999999999998,0.0
2025-03-04 00:30:00,758.56,-6.350000000000023,0.0,100.0,76.14333333333333,791.7533333333334,0.0,70.0,65.58,,0.0,,416.3333333333333,,68.65333333333334,,,67.0,69.0,1.0,,,,14.61,0.0
2025-03-04 00:45:00,694.9933333333333,-78.39999999999998,0.0,100.0,78.02333333333333,841.9033333333333,0.0,70.0,74.04333333333334,,0.0,,423.3333333333333,,68.72666666666667,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-03-04 01:00:00,710.5333333333333,-116.54000000000008,0.0,100.0,79.64,896.9933333333333,0.0,70.0,83.27999999999999,,0.0,,429.0,,68.74666666666667,,,67.0,69.0,1.0,,,,18.57,0.0
2025-03-04 01:15:00,707.0,-184.34000000000003,0.0,100.0,80.91666666666667,939.3666666666667,0.0,70.0,90.57333333333334,,0.0,,429.0,,68.83,,,67.0,69.0,1.0,,,,20.169999999999995,0.0
2025-03-04 01:30:00,656.1466666666666,-286.05000000000007,0.0,100.0,81.92666666666668,972.5666666666666,0.0,70.0,95.51333333333334,,0.0,,427.6666666666667,,68.97333333333334,,,67.0,69.0,1.0,,,,20.85000000000001,0.0
2025-03-04 01:45:00,661.09,-300.89,0.0,100.0,81.80333333333333,995.8733333333333,0.0,70.0,99.70333333333333,,0.0,,428.3333333333333,,69.03333333333335,,,67.0,69.0,1.0,,,,20.92,0.0
2025-03-04 02:00:00,650.4933333333333,-319.95000000000005,0.0,100.0,81.66666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.03333333333335,,,67.0,69.0,1.0,,,,21.069999999999993,0.0
2025-03-04 02:15:00,619.4166666666666,-419.53999999999996,0.0,100.0,81.94,997.9900000000001,0.0,70.0,100.0,,0.0,,429.6666666666667,,69.05333333333333,,,67.0,69.0,1.0,,,,21.139999999999993,0.0
2025-03-04 02:30:00,605.2933333333333,-353.85,0.0,100.0,82.20333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,435.0,,69.06333333333333,,,67.0,69.0,1.0,,,,21.410000000000004,0.0
2025-03-04 02:45:00,628.6033333333334,-402.58000000000004,0.0,100.0,82.96666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,441.6666666666667,,69.17,,,67.0,69.0,1.0,,,,22.070000000000007,0.0
2025-03-04 03:00:00,547.3766666666667,-436.49,0.0,100.0,83.14999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,444.6666666666667,,69.27333333333333,,,67.0,69.0,1.0,,,,22.54,0.0
2025-03-04 03:15:00,571.39,-400.47,0.0,100.0,83.30666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,445.3333333333333,,69.32666666666667,,,67.0,69.0,1.0,,,,22.43,0.0
2025-03-04 03:30:00,601.76,-400.47,0.0,100.0,83.50999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,444.3333333333333,,69.41333333333334,,,67.0,69.0,1.0,,,,22.339999999999996,0.0
2025-03-04 03:45:00,567.1566666666666,-408.94000000000005,0.0,100.0,83.79333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,69.46333333333332,,,67.0,69.0,1.0,,,,22.299999999999997,0.0
2025-03-04 04:00:00,581.9866666666667,-440.72,0.0,100.0,83.92333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.56333333333333,,,67.0,69.0,1.0,,,,22.430000000000007,0.0
2025-03-04 04:15:00,594.6999999999999,-402.58000000000004,0.0,100.0,83.96666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,431.0,,69.59333333333332,,,67.0,69.0,1.0,,,,22.249999999999993,0.0
2025-03-04 04:30:00,559.3866666666667,-442.84000000000003,0.0,100.0,84.06333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,425.6666666666667,,69.64,,,67.0,69.0,1.0,,,,22.409999999999997,0.0
2025-03-04 04:45:00,575.63,-421.65,0.0,100.0,84.01333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.70333333333333,,,67.0,69.0,1.0,,,,22.659999999999997,0.0
2025-03-04 05:00:00,567.1566666666666,-478.86,0.0,100.0,84.06666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.83333333333333,,,67.0,69.0,1.0,,,,22.669999999999995,0.0
2025-03-04 05:15:00,584.8133333333334,-391.99,0.0,100.0,84.09333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,422.0,,69.82,,,67.0,69.0,1.0,,,,22.900000000000006,0.0
2025-03-04 05:30:00,552.3233333333334,-466.15,0.0,100.0,84.03333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,421.0,,69.79333333333334,,,67.0,69.0,1.0,,,,22.79,0.0
2025-03-04 05:45:00,572.0966666666667,-447.08000000000004,0.0,100.0,84.04,997.9900000000001,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.74,,,67.0,69.0,1.0,,,,22.839999999999996,0.0
2025-03-04 06:00:00,554.4399999999999,-449.20000000000005,0.0,100.0,83.93333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,422.0,,69.71,,,67.0,69.0,1.0,,,,22.980000000000004,0.0
2025-03-04 06:15:00,555.8533333333334,-472.51,0.0,100.0,83.81,997.9900000000001,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.70333333333333,,,67.0,69.0,1.0,,,,22.849999999999994,0.0
2025-03-04 06:30:00,545.9633333333333,-438.61,0.0,100.0,83.82666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,425.6666666666667,,69.71,,,67.0,69.0,1.0,,,,23.17,0.0
2025-03-04 06:45:00,619.4166666666666,-360.21000000000004,0.0,100.0,83.73333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.72333333333333,,,67.0,69.0,1.0,,,,22.939999999999998,0.0
2025-03-04 07:00:00,556.56,-415.29999999999995,0.0,100.0,83.92999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.71666666666665,,,67.0,69.0,1.0,,,,22.580000000000005,0.0
2025-03-04 07:15:00,577.04,-398.35,0.0,100.0,83.73333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,418.0,,69.71,,,67.0,69.0,1.0,,,,23.010000000000005,0.0
2025-03-04 07:30:00,575.63,-421.65,0.0,100.0,84.08,997.9900000000001,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.69,,,67.0,69.0,1.0,,,,23.08,0.0
2025-03-04 07:45:00,557.9699999999999,-451.32000000000005,0.0,100.0,84.18333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.72333333333333,,,67.0,69.0,1.0,,,,22.580000000000005,0.0
2025-03-04 08:00:00,627.1866666666666,-436.49,0.0,100.0,84.49000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,417.3333333333333,,69.82666666666667,,,67.0,69.0,1.0,,,,22.729999999999997,0.0
2025-03-04 08:15:00,586.22,-355.97,0.0,100.0,84.34666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,417.3333333333333,,69.83333333333333,,,67.0,69.0,1.0,,,,22.54,0.0
2025-03-04 08:30:00,586.2233333333334,-413.18000000000006,0.0,100.0,84.0,997.9900000000001,0.0,70.0,100.0,,0.0,,418.0,,69.84,,,67.0,69.0,1.0,,,,22.849999999999994,0.0
2025-03-04 08:45:00,595.4033333333333,-398.35,0.0,100.0,84.02,997.9900000000001,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.83333333333333,,,67.0,69.0,1.0,,,,22.740000000000002,0.0
2025-03-04 09:00:00,580.5766666666667,-362.33000000000004,0.0,100.0,84.24000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,419.0,,69.84333333333333,,,67.0,69.0,1.0,,,,22.839999999999996,0.0
2025-03-04 09:15:00,563.6233333333333,-440.72,0.0,100.0,84.52,997.9900000000001,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.84666666666666,,,67.0,69.0,1.0,,,,22.880000000000003,0.0
2025-03-04 09:30:00,555.1466666666666,-444.96000000000004,0.0,100.0,84.64333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,418.0,,69.92333333333333,,,67.0,69.0,1.0,,,,23.109999999999992,0.0
2025-03-04 09:45:00,529.01,-417.41999999999996,0.0,100.0,85.00333333333333,993.0466666666666,0.0,70.0,99.37,,0.0,,418.0,,70.01,,,67.0,69.0,1.0,,,,22.409999999999997,0.0
2025-03-04 10:00:00,565.7433333333333,-519.13,0.0,100.0,85.25333333333333,972.5633333333334,0.0,70.0,95.97333333333331,,0.0,,415.3333333333333,,70.14666666666666,,,67.0,69.0,1.0,,,,22.319999999999993,0.0
2025-03-04 10:15:00,554.44,-421.65,0.0,100.0,85.58666666666666,948.5500000000001,0.0,70.0,92.03666666666668,,0.0,,414.6666666666667,,70.26666666666667,,,67.0,69.0,1.0,,,,22.449999999999996,0.0
2025-03-04 10:30:00,596.11,-288.1700000000001,0.0,100.0,84.77666666666667,919.5966666666667,0.0,70.0,87.09666666666665,,0.0,,414.0,,70.38,,,67.0,69.0,1.0,,,,21.570000000000007,0.0
2025-03-04 10:45:00,633.5433333333334,-298.76,0.0,100.0,83.58,904.0533333333333,0.0,70.0,84.60000000000001,,0.0,,410.6666666666667,,70.36333333333333,,,67.0,69.0,1.0,,,,20.419999999999995,0.0
2025-03-04 11:00:00,661.09,-305.12,0.0,100.0,83.13666666666667,901.23,0.0,70.0,84.15666666666667,,0.0,,408.0,,70.27333333333333,,,67.0,69.0,1.0,,,,19.75,0.0
2025-03-04 11:15:00,665.33,-216.13,0.0,100.0,82.53666666666668,894.8766666666667,0.0,70.0,83.02999999999999,,0.0,,405.3333333333333,,70.21666666666665,,,67.0,69.0,1.0,,,,19.190000000000005,0.0
2025-03-04 11:30:00,644.8466666666667,-214.01,0.0,100.0,82.44,898.41,0.0,70.0,83.23,,0.0,,403.3333333333333,,70.12666666666667,,,67.0,69.0,1.0,,,,19.08,0.0
2025-03-04 11:45:00,663.9166666666666,-300.88,0.0,100.0,82.37666666666667,894.17,0.0,70.0,82.76333333333334,,0.0,,402.6666666666667,,70.12,,,67.0,69.0,1.0,,,,19.119999999999997,0.0
2025-03-04 12:00:00,680.1633333333333,-256.38,0.0,100.0,82.26,887.81,0.0,70.0,81.8,,0.0,,402.0,,70.12,,,67.0,69.0,1.0,,,,19.040000000000006,0.0
2025-03-04 12:15:00,700.64,-190.70000000000005,0.0,100.0,82.04666666666667,884.2766666666666,0.0,70.0,81.04,,0.0,,402.0,,70.10666666666667,,,67.0,69.0,1.0,,,,18.979999999999997,0.0
2025-03-04 12:30:00,683.6933333333333,-201.29000000000008,0.0,100.0,81.93666666666667,880.7466666666668,0.0,70.0,80.64666666666666,,0.0,,402.6666666666667,,70.08999999999999,,,67.0,69.0,1.0,,,,18.729999999999997,0.0
2025-03-04 12:45:00,722.54,-154.68000000000006,0.0,100.0,81.88,877.2199999999999,0.0,70.0,80.23,,0.0,,404.0,,70.11,,,67.0,69.0,1.0,,,,18.699999999999996,0.0
2025-03-04 13:00:00,732.4266666666666,-154.68000000000006,0.0,100.0,82.49,900.5266666666666,0.0,70.0,84.02,,0.0,,404.0,,70.11333333333333,,,67.0,69.0,1.0,,,,18.699999999999996,0.0
2025-03-04 13:15:00,923.8299999999999,-2.1200000000000045,0.0,91.83333333333333,81.66333333333334,915.3566666666667,0.0,70.0,86.27333333333333,,0.0,,404.0,,70.33,,,67.0,69.0,1.0,,,,18.799999999999997,0.0
2025-03-04 13:30:00,893.4633333333333,-16.950000000000045,0.0,89.5,81.50666666666667,909.0,0.0,70.0,85.32333333333334,,0.0,,402.0,,70.25666666666666,,,67.0,69.0,1.0,,,,19.900000000000006,0.0
2025-03-04 13:45:00,929.4833333333335,23.31000000000006,0.0,89.0,81.67333333333333,905.4666666666667,0.0,70.0,84.77666666666666,,0.0,,400.6666666666667,,70.18333333333334,,,67.0,69.0,1.0,,,,19.189999999999998,0.0
2025-03-04 14:00:00,898.4066666666666,-6.350000000000023,0.0,86.5,82.43333333333334,891.34,0.0,70.0,82.36,,0.0,,400.0,,70.24,,,67.0,69.0,1.0,,,,19.550000000000004,0.0
2025-03-04 14:15:00,879.3333333333334,21.18999999999994,0.0,83.33333333333333,82.79666666666667,870.86,0.0,70.0,78.88,,0.0,,402.6666666666667,,70.30666666666666,,,67.0,69.0,1.0,,,,19.430000000000007,0.0
2025-03-04 14:30:00,846.8466666666667,-6.360000000000014,0.0,76.5,83.11333333333333,844.7266666666666,0.0,70.0,74.74666666666667,,0.0,,408.0,,70.38333333333333,,,67.0,69.0,1.0,,,,19.060000000000002,0.0
2025-03-04 14:45:00,815.0633333333334,-10.589999999999918,0.0,72.83333333333333,83.92666666666666,838.37,0.0,70.0,73.69666666666666,,0.0,,407.3333333333333,,70.31,,,67.0,69.0,1.0,,,,19.56000000000001,0.0
2025-03-04 15:00:00,824.2433333333333,4.240000000000009,0.0,69.83333333333333,83.97333333333334,820.7133333333333,0.0,70.0,70.51,,0.0,,407.3333333333333,,70.33333333333333,,,67.0,69.0,1.0,,,,19.810000000000002,0.0
2025-03-04 15:15:00,796.6966666666667,-16.949999999999932,0.0,72.0,82.03666666666668,797.4033333333333,0.0,70.0,66.71333333333332,,0.0,,407.0,,70.39333333333333,,,67.0,69.0,1.0,,,,18.700000000000003,0.0
2025-03-04 15:30:00,787.52,31.789999999999964,0.0,70.83333333333333,81.61666666666666,779.04,0.0,70.0,63.45666666666667,,0.0,,404.0,,70.38666666666667,,,67.0,69.0,1.0,,,,17.11999999999999,0.0
2025-03-04 15:45:00,759.2633333333333,6.360000000000014,0.0,69.0,81.24,757.1466666666666,0.0,70.0,60.31666666666666,,0.0,,402.6666666666667,,70.41666666666667,,,67.0,69.0,1.0,,,,16.36,0.0
2025-03-04 16:00:00,724.66,12.720000000000027,0.0,67.0,80.19666666666667,720.4166666666666,0.0,70.0,53.9,,0.0,,404.0,,70.54,,,67.0,69.0,1.0,,,,14.550000000000011,0.0
2025-03-04 16:15:00,777.63,8.469999999999914,0.0,71.16666666666667,75.25333333333333,775.5099999999999,0.0,70.0,62.673333333333325,,0.0,,406.0,,69.97000000000001,,,67.0,69.0,1.0,,,,13.939999999999998,0.0
2025-03-04 16:30:00,810.8233333333334,-4.240000000000009,0.0,78.33333333333333,80.52999999999999,816.4766666666668,0.0,70.0,69.88666666666667,,0.0,,404.0,,69.71,,,67.0,69.0,1.0,,,,19.57,0.0
2025-03-04 16:45:00,811.5333333333333,8.480000000000018,0.0,77.5,76.84666666666666,827.7766666666666,0.0,70.0,71.5,,0.0,,403.3333333333333,,69.69333333333333,,,67.0,69.0,1.0,,,,16.949999999999996,0.0
2025-03-04 17:00:00,888.5166666666668,-29.670000000000073,0.0,84.83333333333333,78.41333333333334,887.1066666666666,0.0,70.0,81.69666666666667,,0.0,,402.0,,69.38666666666667,,,67.0,69.0,1.0,,,,18.800000000000004,0.0
2025-03-04 17:15:00,877.9200000000001,-21.18999999999994,0.0,83.66666666666667,80.14999999999999,882.16,0.0,70.0,80.98666666666666,,0.0,,402.6666666666667,,69.63333333333333,,,67.0,69.0,1.0,,,,19.39,0.0
2025-03-04 17:30:00,870.1533333333333,16.950000000000045,0.0,84.0,79.24333333333333,880.7466666666666,0.0,70.0,80.39999999999999,,0.0,,404.0,,69.74666666666666,,,67.0,69.0,1.0,,,,18.590000000000003,0.0
2025-03-04 17:45:00,880.0433333333334,12.710000000000036,0.0,85.33333333333333,80.34666666666666,890.6366666666667,0.0,70.0,82.16666666666667,,0.0,,429.0,,69.75333333333333,,,67.0,69.0,1.0,,,,18.909999999999997,0.0
2025-03-04 18:00:00,844.02,-29.670000000000073,0.0,79.5,81.02666666666666,853.91,0.0,70.0,76.11,,0.0,,438.3333333333333,,70.08333333333333,,,67.0,69.0,1.0,,,,18.880000000000003,0.0
2025-03-04 18:15:00,833.4233333333333,8.469999999999914,0.0,77.0,80.23,839.7833333333333,0.0,70.0,73.84333333333333,,0.0,,443.0,,70.14666666666666,,,67.0,69.0,1.0,,,,18.68,0.0
2025-03-04 18:30:00,820.0066666666667,8.469999999999914,0.0,76.33333333333333,79.45333333333333,814.3566666666667,0.0,70.0,69.26333333333334,,0.0,,423.3333333333333,,70.28333333333333,,,67.0,69.0,1.0,,,,18.810000000000002,0.0
2025-03-04 18:45:00,777.6266666666667,-8.480000000000018,0.0,74.0,78.78333333333335,784.6933333333333,0.0,70.0,64.47666666666667,,0.0,,404.6666666666667,,70.38666666666667,,,67.0,69.0,1.0,,,,17.869999999999997,0.0
2025-03-04 19:00:00,793.87,8.470000000000027,0.0,72.66666666666667,78.51,780.4566666666666,0.0,70.0,63.70666666666667,,0.0,,402.0,,70.3,,,67.0,69.0,1.0,,,,17.230000000000004,0.0
2025-03-04 19:15:00,788.2233333333334,-10.600000000000023,0.0,73.33333333333333,78.56666666666666,785.3966666666666,0.0,70.0,64.55666666666666,,0.0,,402.0,,70.16000000000001,,,67.0,69.0,1.0,,,,17.25,0.0
2025-03-04 19:30:00,795.9933333333333,10.600000000000023,0.0,75.33333333333333,78.56,798.1133333333333,0.0,70.0,66.56,,0.0,,402.0,,70.02333333333333,,,67.0,69.0,1.0,,,,17.22,0.0
2025-03-04 19:45:00,805.8800000000001,27.540000000000077,0.0,75.83333333333333,79.37333333333333,798.1133333333333,0.0,70.0,66.59666666666666,,0.0,,400.6666666666667,,70.01666666666667,,,67.0,69.0,1.0,,,,17.659999999999997,0.0
2025-03-04 20:00:00,799.5266666666666,-8.470000000000027,0.0,74.33333333333333,79.16666666666667,788.9266666666667,0.0,70.0,65.27333333333333,,0.0,,401.3333333333333,,70.06,,,67.0,69.0,1.0,,,,17.360000000000007,0.0
2025-03-04 20:15:00,783.2800000000001,2.1200000000000045,0.0,74.83333333333333,79.33999999999999,784.69,0.0,70.0,64.48333333333333,,0.0,,402.0,,70.07666666666667,,,67.0,69.0,1.0,,,,17.36,0.0
2025-03-04 20:30:00,783.9866666666667,-6.360000000000014,0.0,74.0,78.83999999999999,773.39,0.0,70.0,62.666666666666664,,0.0,,402.0,,70.12333333333333,,,67.0,69.0,1.0,,,,16.809999999999995,0.0
2025-03-04 20:45:00,755.0266666666666,10.590000000000032,0.0,74.0,78.64333333333333,764.21,0.0,70.0,61.13999999999999,,0.0,,401.3333333333333,,70.14333333333333,,,67.0,69.0,1.0,,,,16.229999999999997,0.0
2025-03-04 21:00:00,635.6633333333333,2.1200000000000045,0.0,91.5,77.86333333333333,781.8666666666667,0.0,70.0,63.44,,0.0,,402.0,,69.98333333333333,,,67.0,69.0,1.0,,,,16.32,0.0
2025-03-04 21:15:00,499.34999999999997,-296.64000000000004,0.0,100.0,77.18666666666667,783.9866666666667,0.0,70.0,64.5,,0.0,,403.6666666666667,,69.96333333333334,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-03-04 21:30:00,508.5333333333333,-256.38,0.0,100.0,76.71333333333332,778.3366666666667,0.0,70.0,63.300000000000004,,0.0,,411.0,,70.01666666666667,,,67.0,69.0,1.0,,,,16.540000000000006,0.0
2025-03-04 21:45:00,518.42,-256.39,0.0,100.0,76.90333333333332,782.5766666666667,0.0,70.0,64.14999999999999,,0.0,,420.3333333333333,,69.97333333333334,,,67.0,69.0,1.0,,,,17.099999999999994,0.0
2025-03-04 22:00:00,524.7766666666666,-260.62,0.0,100.0,77.17666666666666,788.9266666666667,0.0,70.0,65.07666666666667,,0.0,,427.6666666666667,,69.93333333333334,,,67.0,69.0,1.0,,,,17.22999999999999,0.0
2025-03-04 22:15:00,504.29333333333335,-311.4800000000001,0.0,100.0,77.68,802.3533333333334,0.0,70.0,67.32666666666667,,0.0,,434.3333333333333,,69.86333333333333,,,67.0,69.0,1.0,,,,18.010000000000005,0.0
2025-03-04 22:30:00,502.17333333333335,-328.41999999999996,0.0,100.0,77.89,808.7033333333333,0.0,70.0,68.49333333333334,,0.0,,441.6666666666667,,69.85333333333334,,,67.0,69.0,1.0,,,,17.93,0.0
2025-03-04 22:45:00,505.0,-328.43,0.0,100.0,78.17666666666666,817.1833333333334,0.0,70.0,69.8,,0.0,,451.6666666666667,,69.84,,,67.0,69.0,1.0,,,,18.400000000000006,0.0
2025-03-04 23:00:00,498.64333333333326,-332.67,0.0,100.0,78.37666666666667,824.2433333333333,0.0,70.0,71.04333333333334,,0.0,,457.0,,69.84,,,67.0,69.0,1.0,,,,18.82,0.0
2025-03-04 23:15:00,468.2733333333333,-379.28000000000003,0.0,100.0,78.75666666666666,833.4266666666667,0.0,70.0,72.44333333333333,,0.0,,463.3333333333333,,69.82666666666667,,,67.0,69.0,1.0,,,,19.18,0.0
2025-03-04 23:30:00,514.1833333333334,-309.36,0.0,100.0,78.84333333333332,839.08,0.0,70.0,73.71,,0.0,,468.0,,69.83333333333333,,,67.0,69.0,1.0,,,,19.589999999999996,0.0
2025-03-04 23:45:00,473.2133333333333,-415.29999999999995,0.0,100.0,79.23,848.9633333333333,0.0,70.0,75.20333333333333,,0.0,,471.3333333333333,,69.82,,,67.0,69.0,1.0,,,,19.810000000000002,0.0
2025-03-05 00:00:00,491.58,-339.02,0.0,100.0,79.53333333333333,861.68,0.0,70.0,77.08333333333333,,0.0,,474.6666666666667,,69.79333333333334,,,67.0,69.0,1.0,,,,20.17,0.0
2025-03-05 00:15:00,462.6233333333333,-436.49,0.0,100.0,79.76666666666667,874.3933333333334,0.0,70.0,79.42999999999999,,0.0,,478.6666666666667,,69.75666666666666,,,67.0,69.0,1.0,,,,21.0,0.0
2025-03-05 00:30:00,502.88000000000005,-428.01000000000005,0.0,100.0,79.80333333333334,887.1033333333334,0.0,70.0,81.58666666666666,,0.0,,480.0,,69.73333333333333,,,67.0,69.0,1.0,,,,21.15,0.0
2025-03-05 00:45:00,814.3566666666666,-180.11,0.0,94.0,79.83333333333333,910.4133333333333,0.0,70.0,85.35333333333334,,0.0,,454.0,,69.64,,,67.0,69.0,1.0,,,,21.28,0.0
2025-03-05 01:00:00,841.9033333333333,-99.59000000000003,0.0,86.33333333333333,82.87666666666667,870.1533333333333,0.0,70.0,78.83999999999999,,0.0,,421.3333333333333,,70.05,,,67.0,69.0,1.0,,,,19.869999999999997,0.0
2025-03-05 01:15:00,786.8100000000001,12.720000000000027,0.0,72.33333333333333,81.26,789.6366666666667,0.0,70.0,65.46,,0.0,,411.3333333333333,,70.57000000000001,,,67.0,69.0,1.0,,,,17.35000000000001,0.0
2025-03-05 01:30:00,780.4533333333334,-4.240000000000009,0.0,70.33333333333333,80.36333333333333,773.39,0.0,70.0,62.556666666666665,,0.0,,408.6666666666667,,70.50666666666667,,,67.0,69.0,1.0,,,,17.029999999999994,0.0
2025-03-05 01:45:00,779.0433333333334,-10.590000000000032,0.0,70.5,80.33333333333333,769.86,0.0,70.0,61.870000000000005,,0.0,,405.3333333333333,,70.37,,,67.0,69.0,1.0,,,,16.800000000000004,0.0
2025-03-05 02:00:00,761.3833333333333,14.840000000000032,0.0,73.83333333333333,80.85333333333334,756.44,0.0,70.0,59.64666666666667,,0.0,,404.6666666666667,,70.34666666666666,,,67.0,69.0,1.0,,,,16.150000000000006,0.0
2025-03-05 02:15:00,602.4666666666666,14.829999999999927,0.0,89.33333333333333,78.20666666666666,746.5500000000001,0.0,70.0,57.89333333333334,,0.0,,403.3333333333333,,70.29,,,67.0,69.0,1.0,,,,14.91000000000001,0.0
2025-03-05 02:30:00,460.50333333333333,-317.83,0.0,100.0,76.85666666666667,795.2866666666667,0.0,70.0,66.13,,0.0,,406.0,,69.86,,,67.0,69.0,1.0,,,,17.349999999999994,0.0
2025-03-05 02:45:00,524.7766666666666,-326.31,0.0,100.0,78.34333333333333,835.5466666666666,0.0,70.0,72.85,,0.0,,410.6666666666667,,69.60333333333334,,,67.0,69.0,1.0,,,,19.67,0.0
2025-03-05 03:00:00,503.59,-294.52,0.0,100.0,80.94666666666667,863.7966666666666,0.0,70.0,77.73666666666666,,0.0,,418.3333333333333,,69.53,,,67.0,69.0,1.0,,,,20.709999999999994,0.0
2025-03-05 03:15:00,675.2166666666667,-387.75,0.0,88.33333333333333,83.49,805.88,0.0,70.0,68.15333333333332,,0.0,,422.3333333333333,,70.07666666666667,,,67.0,69.0,1.0,,,,18.049999999999997,0.0
2025-03-05 03:30:00,738.0766666666667,-4.240000000000009,0.0,64.83333333333333,80.91666666666667,746.5533333333333,0.0,70.0,57.85666666666666,,0.0,,410.6666666666667,,70.45,,,67.0,69.0,1.0,,,,16.060000000000002,0.0
2025-03-05 03:45:00,747.2566666666667,19.069999999999936,0.0,67.0,80.39,750.08,0.0,70.0,58.76333333333333,,0.0,,404.6666666666667,,70.27999999999999,,,67.0,69.0,1.0,,,,16.50999999999999,0.0
2025-03-05 04:00:00,755.0266666666666,6.350000000000023,0.0,69.66666666666667,79.23666666666666,747.2600000000001,0.0,70.0,58.330000000000005,,0.0,,402.6666666666667,,70.21333333333332,,,67.0,69.0,1.0,,,,15.64,0.0
2025-03-05 04:15:00,784.6933333333333,19.069999999999936,0.0,71.83333333333333,79.58333333333333,765.62,0.0,70.0,61.166666666666664,,0.0,,402.0,,70.02999999999999,,,67.0,69.0,1.0,,,,16.020000000000003,0.0
2025-03-05 04:30:00,782.5733333333334,2.1200000000000045,0.0,73.16666666666667,79.83333333333333,781.16,0.0,70.0,63.84,,0.0,,402.0,,69.89999999999999,,,67.0,69.0,1.0,,,,16.540000000000006,0.0
2025-03-05 04:45:00,790.34,2.1200000000000045,0.0,74.16666666666667,79.77,788.93,0.0,70.0,65.18333333333332,,0.0,,403.3333333333333,,69.87666666666667,,,67.0,69.0,1.0,,,,17.330000000000005,0.0
