time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 14:45:00,772.6833333333334,-33.90000000000009,0.0,72.66666666666667,80.11666666666666,769.1533333333333,0.0,70.0,62.18,,0.0,,419.3333333333333,,70.56,,,67.0,69.0,1.0,,,,16.200000000000003,0.0
2025-03-18 15:00:00,722.5366666666667,-19.069999999999936,0.0,70.16666666666667,80.03,741.6066666666667,0.0,70.0,57.56333333333333,,0.0,,417.6666666666667,,70.57666666666667,,,67.0,69.0,1.0,,,,15.569999999999993,0.0
2025-03-18 15:15:00,721.1233333333333,6.350000000000023,0.0,68.66666666666667,79.18,711.9433333333333,0.0,70.0,52.51666666666667,,0.0,,417.3333333333333,,70.60666666666667,,,67.0,69.0,1.0,,,,14.64,0.0
2025-03-18 15:30:00,704.88,38.1400000000001,0.0,69.16666666666667,74.42333333333333,721.1266666666667,0.0,70.0,53.47666666666667,,0.0,,417.3333333333333,,70.31,,,67.0,69.0,1.0,,,,12.969999999999999,0.0
2025-03-18 15:45:00,835.5433333333334,-25.42999999999995,0.0,86.0,75.47,840.4899999999999,0.0,70.0,73.61666666666667,,0.0,,417.3333333333333,,69.39333333333333,,,67.0,69.0,1.0,,,,13.515,0.0
2025-03-18 16:00:00,881.4533333333334,61.450000000000045,0.0,98.16666666666667,76.33666666666666,883.5733333333334,0.0,70.0,81.03333333333335,,0.0,,417.3333333333333,,69.28666666666668,,,67.0,69.0,1.0,,,,17.47999999999999,0.0
2025-03-18 16:15:00,896.9933333333333,-29.660000000000082,0.0,99.66666666666667,77.47,895.5833333333334,0.0,70.0,83.10666666666667,,0.0,,419.3333333333333,,69.41666666666667,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-03-18 16:30:00,869.4433333333333,16.950000000000045,0.0,94.66666666666667,78.00333333333333,880.7466666666668,0.0,70.0,80.41333333333334,,0.0,,418.6666666666667,,69.71666666666665,,,67.0,69.0,1.0,,,,16.900000000000006,0.0
2025-03-18 16:45:00,818.5933333333332,-21.190000000000055,0.0,100.0,79.58333333333333,892.7566666666667,0.0,70.0,83.13666666666667,,0.0,,430.6666666666667,,69.69666666666667,,,67.0,69.0,1.0,,,,17.28,0.0
2025-03-18 17:00:00,838.37,-131.38,0.0,93.5,79.84333333333332,856.0266666666666,0.0,70.0,77.05333333333333,,0.0,,435.0,,70.06333333333333,,,67.0,69.0,1.0,,,,17.715000000000003,0.0
2025-03-18 17:15:00,807.2933333333334,-2.1200000000000045,0.0,79.16666666666667,81.06666666666666,798.8166666666666,0.0,70.0,67.13333333333333,,0.0,,437.0,,70.44333333333333,,,67.0,69.0,1.0,,,,16.9,0.0
2025-03-18 17:30:00,609.53,-8.470000000000027,0.0,90.5,78.03,749.3766666666667,0.0,70.0,58.71,,0.0,,421.3333333333333,,70.63333333333334,,,67.0,69.0,1.0,,,,16.299999999999997,0.0
2025-03-18 17:45:00,493.7,-180.11,0.0,100.0,76.67666666666666,739.4900000000001,0.0,70.0,57.03,,0.0,,423.6666666666667,,70.50666666666666,,,67.0,69.0,1.0,,,,14.075000000000003,0.0
2025-03-18 18:00:00,487.3433333333333,-245.79000000000002,0.0,100.0,75.83666666666666,717.5933333333332,0.0,70.0,53.41,,0.0,,432.6666666666667,,70.5,,,67.0,69.0,1.0,,,,14.690000000000005,0.0
2025-03-18 18:15:00,488.75333333333333,-218.23999999999995,0.0,100.0,74.86,695.6999999999999,0.0,70.0,49.69333333333333,,0.0,,440.3333333333333,,70.49666666666667,,,67.0,69.0,1.0,,,,13.679999999999993,0.0
2025-03-18 18:30:00,508.5333333333333,-226.72000000000003,0.0,100.0,73.60000000000001,667.4466666666667,0.0,70.0,45.053333333333335,,0.0,,450.6666666666667,,70.53333333333335,,,67.0,69.0,1.0,,,,12.195,0.0
2025-03-18 18:45:00,479.5733333333333,-135.61,0.0,100.0,71.76666666666667,629.3066666666667,0.0,70.0,38.71,,0.0,,458.6666666666667,,70.62666666666667,,,67.0,69.0,1.0,,,,10.75,0.0
2025-03-18 19:00:00,490.17,-165.27000000000004,0.0,100.0,70.13,601.0533333333333,0.0,70.0,33.73666666666667,,0.0,,464.0,,70.63000000000001,,,67.0,69.0,1.0,,,,9.165,0.0
2025-03-18 19:15:00,476.03999999999996,-101.69999999999999,0.0,100.0,69.16666666666667,568.5633333333334,0.0,70.0,28.41,,0.0,,473.3333333333333,,70.66333333333334,,,67.0,69.0,1.0,,,,8.004999999999995,0.0
2025-03-18 19:30:00,481.69,-61.44999999999999,0.0,99.83333333333333,67.86333333333333,518.42,0.0,70.0,19.919999999999998,,0.0,,478.6666666666667,,70.79666666666667,,,67.0,69.0,1.0,,,,6.6200000000000045,0.0
2025-03-18 19:45:00,449.91,-23.310000000000002,0.0,81.5,66.55,461.9166666666667,0.0,70.0,10.596666666666666,,0.0,,484.6666666666667,,70.93666666666667,,,67.0,69.0,1.0,,,,5.265000000000001,0.0
2025-03-18 20:00:00,420.9533333333334,-61.44999999999999,0.0,69.16666666666667,66.36999999999999,410.35666666666674,0.0,70.0,2.0766666666666667,,0.0,,486.0,,71.05,,,67.0,69.0,1.0,,,,4.194999999999993,0.0
2025-03-18 20:15:00,410.35666666666674,40.25999999999999,0.0,68.5,66.60333333333334,400.47,0.0,70.0,0.0,,0.0,,489.0,,71.23,,,67.0,69.0,1.0,,,,4.194999999999993,0.0
2025-03-18 20:30:00,401.8833333333334,-10.600000000000023,0.0,68.5,66.78,400.47,0.0,70.0,0.0,,0.0,,489.0,,71.52,,,67.0,69.0,1.0,,,,4.18,0.0
2025-03-18 20:45:00,408.9433333333333,16.94999999999999,0.0,67.0,66.87333333333333,400.47,0.0,70.0,0.0,,0.0,,491.6666666666667,,71.82000000000001,,,67.0,69.0,1.0,,,,4.165000000000006,0.0
2025-03-18 21:00:00,407.5333333333333,14.829999999999984,0.0,68.5,66.51333333333334,400.47,0.0,70.0,0.0,,0.0,,491.6666666666667,,71.83666666666666,,,67.0,69.0,1.0,,,,4.329999999999991,0.0
2025-03-18 21:15:00,389.1666666666667,14.829999999999984,0.0,67.5,66.67999999999999,400.47,0.0,70.0,0.0,,0.0,,491.3333333333333,,71.8,,,67.0,69.0,1.0,,,,4.549999999999997,0.0
2025-03-18 21:30:00,396.93333333333334,-21.190000000000055,0.0,67.33333333333333,66.61,400.47,0.0,70.0,0.0,,0.0,,494.6666666666667,,71.72666666666667,,,67.0,69.0,1.0,,,,4.439999999999998,0.0
2025-03-18 21:45:00,391.99333333333334,-10.600000000000023,0.0,67.83333333333333,66.81666666666666,400.47,0.0,70.0,0.0,,0.0,,498.3333333333333,,71.79333333333334,,,67.0,69.0,1.0,,,,4.614999999999995,0.0
2025-03-18 22:00:00,412.4766666666667,2.1199999999999477,0.0,69.0,66.89333333333333,400.47,0.0,70.0,0.0,,0.0,,501.0,,72.16333333333334,,,67.0,69.0,1.0,,,,4.359999999999999,0.0
2025-03-18 22:15:00,404.7033333333334,-23.310000000000002,0.0,68.5,66.67999999999999,400.47,0.0,70.0,0.0,,0.0,,502.3333333333333,,72.31,,,67.0,69.0,1.0,,,,4.459999999999994,0.0
2025-03-18 22:30:00,400.46999999999997,-8.480000000000018,0.0,66.83333333333333,66.38000000000001,400.47,0.0,70.0,0.0,,0.0,,504.3333333333333,,72.00999999999999,,,67.0,69.0,1.0,,,,4.784999999999997,0.0
2025-03-18 22:45:00,412.4766666666667,-27.55000000000001,0.0,67.0,66.17666666666666,400.47,0.0,70.0,0.0,,0.0,,509.0,,71.58999999999999,,,67.0,69.0,1.0,,,,5.080000000000005,0.0
2025-03-18 23:00:00,394.82,19.069999999999993,0.0,68.5,66.16333333333334,400.47,0.0,70.0,0.0,,0.0,,513.0,,71.41333333333334,,,67.0,69.0,1.0,,,,5.039999999999992,0.0
2025-03-18 23:15:00,411.06333333333333,-2.1200000000000045,0.0,68.83333333333333,66.10333333333334,400.47,0.0,70.0,0.0,,0.0,,516.3333333333334,,71.38,,,67.0,69.0,1.0,,,,4.954999999999998,0.0
2025-03-18 23:30:00,406.8233333333333,19.069999999999993,0.0,69.0,65.83999999999999,400.47,0.0,70.0,0.0,,0.0,,517.0,,71.22666666666667,,,67.0,69.0,1.0,,,,5.055000000000007,0.0
2025-03-18 23:45:00,397.64000000000004,21.189999999999998,0.0,68.16666666666667,65.48666666666666,400.47,0.0,70.0,0.0,,0.0,,517.6666666666666,,70.82666666666667,,,67.0,69.0,1.0,,,,5.285000000000004,0.0
2025-03-19 00:00:00,407.5333333333333,-10.600000000000023,0.0,52.5,65.46666666666667,400.47,0.0,70.0,0.0,,0.0,,511.6666666666667,,70.30333333333334,,,67.0,69.0,1.0,,,,5.435000000000002,0.0
2025-03-19 00:15:00,436.49,57.20999999999998,0.0,44.166666666666664,66.22333333333334,437.1966666666667,0.0,70.0,6.346666666666667,,0.0,,444.3333333333333,,69.7,,,67.0,69.0,1.0,,,,3.8800000000000026,0.0
2025-03-19 00:30:00,522.6533333333333,-8.480000000000018,0.0,50.333333333333336,67.25,511.35666666666674,0.0,70.0,18.78333333333333,,0.0,,422.0,,69.26333333333334,,,67.0,69.0,1.0,,,,3.555000000000007,0.0
2025-03-19 00:45:00,584.81,-12.71999999999997,0.0,58.166666666666664,69.58333333333333,593.2866666666667,0.0,70.0,32.06,,0.0,,415.0,,68.92333333333333,,,67.0,69.0,1.0,,,,4.86999999999999,0.0
2025-03-19 01:00:00,658.9699999999999,4.240000000000009,0.0,62.833333333333336,71.90666666666667,651.91,0.0,70.0,42.223333333333336,,0.0,,413.6666666666667,,68.84666666666666,,,67.0,69.0,1.0,,,,7.385000000000005,0.0
2025-03-19 01:15:00,708.4133333333333,-2.1200000000000045,0.0,68.5,74.43666666666667,700.6433333333333,0.0,70.0,50.4,,0.0,,416.0,,68.85666666666667,,,67.0,69.0,1.0,,,,10.215000000000003,0.0
2025-03-19 01:30:00,738.7833333333333,21.18999999999994,0.0,71.5,75.62,741.6066666666667,0.0,70.0,57.196666666666665,,0.0,,412.0,,68.93333333333334,,,67.0,69.0,1.0,,,,12.960000000000008,0.0
2025-03-19 01:45:00,791.7566666666667,10.590000000000032,0.0,77.33333333333333,77.27999999999999,771.2733333333332,0.0,70.0,62.166666666666664,,0.0,,410.0,,69.07,,,67.0,69.0,1.0,,,,14.29,0.0
2025-03-19 02:00:00,808.7033333333334,38.139999999999986,0.0,80.33333333333333,77.53666666666666,794.58,0.0,70.0,66.27,,0.0,,410.0,,69.20333333333333,,,67.0,69.0,1.0,,,,15.54,0.0
2025-03-19 02:15:00,820.0066666666667,10.589999999999918,0.0,85.83333333333333,78.01333333333334,822.1233333333333,0.0,70.0,70.62,,0.0,,410.0,,69.25333333333333,,,67.0,69.0,1.0,,,,17.029999999999994,0.0
2025-03-19 02:30:00,824.9499999999999,-6.350000000000023,0.0,90.33333333333333,78.28333333333333,840.4900000000001,0.0,70.0,73.64666666666666,,0.0,,410.0,,69.36333333333333,,,67.0,69.0,1.0,,,,17.349999999999994,0.0
2025-03-19 02:45:00,854.6133333333333,-21.190000000000055,0.0,92.16666666666667,77.81666666666666,857.4399999999999,0.0,70.0,76.57333333333334,,0.0,,410.0,,69.44,,,67.0,69.0,1.0,,,,17.77499999999999,0.0
2025-03-19 03:00:00,874.39,4.230000000000018,0.0,97.33333333333333,78.08,868.0333333333333,0.0,70.0,78.25666666666667,,0.0,,410.0,,69.54333333333334,,,67.0,69.0,1.0,,,,16.879999999999995,0.0
2025-03-19 03:15:00,831.3066666666667,-21.190000000000055,0.0,99.66666666666667,78.39666666666666,884.2800000000001,0.0,70.0,81.08333333333333,,0.0,,409.0,,69.56333333333333,,,67.0,69.0,1.0,,,,17.345,0.0
2025-03-19 03:30:00,843.3133333333334,-12.710000000000036,0.0,99.83333333333333,77.98,901.9366666666666,0.0,70.0,84.07333333333334,,0.0,,408.6666666666667,,69.57333333333332,,,67.0,69.0,1.0,,,,18.03500000000001,0.0
2025-03-19 03:45:00,862.3866666666667,-10.590000000000032,0.0,99.66666666666667,78.62,922.4200000000001,0.0,70.0,87.38333333333333,,0.0,,408.0,,69.55666666666666,,,67.0,69.0,1.0,,,,17.880000000000003,0.0
2025-03-19 04:00:00,874.3933333333333,-46.610000000000014,0.0,100.0,78.61333333333333,941.4899999999999,0.0,70.0,90.54666666666667,,0.0,,410.0,,69.57,,,67.0,69.0,1.0,,,,18.485,0.0
2025-03-19 04:15:00,827.7766666666666,-88.99000000000001,0.0,100.0,78.65666666666667,970.4466666666667,0.0,70.0,95.37,,0.0,,411.3333333333333,,69.48333333333333,,,67.0,69.0,1.0,,,,18.814999999999998,0.0
2025-03-19 04:30:00,835.5466666666666,-177.99,0.0,100.0,78.56666666666666,996.5766666666667,0.0,70.0,99.79666666666667,,0.0,,410.6666666666667,,69.41333333333334,,,67.0,69.0,1.0,,,,19.674999999999997,0.0
2025-03-19 04:45:00,866.6233333333333,-224.60000000000002,0.0,100.0,78.47,997.9900000000001,0.0,70.0,100.0,,0.0,,410.6666666666667,,69.35000000000001,,,67.0,69.0,1.0,,,,19.86,0.0
2025-03-19 05:00:00,854.6166666666667,-120.76999999999998,0.0,100.0,78.24666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,413.0,,69.29666666666667,,,67.0,69.0,1.0,,,,19.729999999999997,0.0
2025-03-19 05:15:00,866.62,-97.47000000000003,0.0,100.0,77.92666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.18,,,67.0,69.0,1.0,,,,20.269999999999996,0.0
2025-03-19 05:30:00,865.9133333333333,-112.29999999999995,0.0,100.0,77.63,997.9900000000001,0.0,70.0,100.0,,0.0,,413.3333333333333,,69.04,,,67.0,69.0,1.0,,,,19.67,0.0
2025-03-19 05:45:00,844.02,-173.75,0.0,100.0,77.54666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,413.3333333333333,,68.94666666666666,,,67.0,69.0,1.0,,,,19.335000000000008,0.0
2025-03-19 06:00:00,886.3966666666666,-150.44000000000005,0.0,100.0,77.8,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,68.86333333333333,,,67.0,69.0,1.0,,,,19.93,0.0
2025-03-19 06:15:00,839.0766666666667,-112.29999999999995,0.0,100.0,84.24333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,414.6666666666667,,69.05333333333334,,,67.0,69.0,1.0,,,,19.815000000000005,0.0
2025-03-19 06:30:00,840.4900000000001,-167.39,0.0,100.0,78.00333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,69.56,,,67.0,69.0,1.0,,,,18.814999999999998,0.0
2025-03-19 06:45:00,846.8466666666667,-114.41999999999996,0.0,100.0,84.25666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,414.6666666666667,,69.42999999999999,,,67.0,69.0,1.0,,,,19.545,0.0
2025-03-19 07:00:00,873.6866666666666,-103.82000000000005,0.0,100.0,84.91666666666667,978.9200000000001,0.0,70.0,96.91666666666667,,0.0,,415.6666666666667,,70.10333333333334,,,67.0,69.0,1.0,,,,18.67,0.0
2025-03-19 07:15:00,815.0633333333334,-99.57999999999993,0.0,100.0,83.80666666666667,920.3000000000001,0.0,70.0,87.39999999999999,,0.0,,416.0,,70.49,,,67.0,69.0,1.0,,,,18.939999999999998,0.0
2025-03-19 07:30:00,870.8633333333333,-114.41999999999996,0.0,99.33333333333333,82.09333333333333,869.4466666666667,0.0,70.0,78.52666666666666,,0.0,,415.3333333333333,,70.69333333333333,,,67.0,69.0,1.0,,,,18.665000000000006,0.0
2025-03-19 07:45:00,825.6533333333333,-31.779999999999973,0.0,83.66666666666667,81.58,822.1266666666667,0.0,70.0,70.77666666666666,,0.0,,416.0,,70.80333333333334,,,67.0,69.0,1.0,,,,17.625,0.0
2025-03-19 08:00:00,824.2400000000001,8.470000000000027,0.0,80.5,81.39,798.82,0.0,70.0,67.02,,0.0,,416.0,,70.81,,,67.0,69.0,1.0,,,,17.355000000000004,0.0
2025-03-19 08:15:00,787.52,25.41999999999996,0.0,76.83333333333333,79.68333333333334,770.5633333333334,0.0,70.0,62.09666666666667,,0.0,,416.0,,70.65666666666667,,,67.0,69.0,1.0,,,,16.790000000000006,0.0
2025-03-19 08:30:00,789.6366666666667,36.02999999999997,0.0,76.5,79.75333333333333,762.09,0.0,70.0,60.70666666666667,,0.0,,416.6666666666667,,70.50666666666667,,,67.0,69.0,1.0,,,,15.325000000000003,0.0
2025-03-19 08:45:00,773.3933333333333,0.0,0.0,75.0,79.26666666666667,755.7333333333332,0.0,70.0,59.623333333333335,,0.0,,417.3333333333333,,70.39,,,67.0,69.0,1.0,,,,15.510000000000005,0.0
2025-03-19 09:00:00,740.1933333333333,21.18999999999994,0.0,75.5,79.37333333333333,749.3733333333333,0.0,70.0,58.68,,0.0,,417.0,,70.31333333333333,,,67.0,69.0,1.0,,,,15.14500000000001,0.0
2025-03-19 09:15:00,742.3133333333334,25.42999999999995,0.0,74.83333333333333,79.20666666666666,742.3166666666666,0.0,70.0,57.376666666666665,,0.0,,417.6666666666667,,70.26333333333334,,,67.0,69.0,1.0,,,,15.129999999999995,0.0
2025-03-19 09:30:00,741.6066666666666,-14.830000000000041,0.0,73.0,78.64999999999999,734.5433333333334,0.0,70.0,56.11666666666667,,0.0,,416.6666666666667,,70.23,,,67.0,69.0,1.0,,,,14.36999999999999,0.0
2025-03-19 09:45:00,720.4200000000001,-12.710000000000036,0.0,73.25,78.635,732.0699999999999,0.0,70.0,55.425,,0.0,,417.5,,70.17,,,67.0,69.0,1.0,,,,13.704999999999998,0.0
2025-03-19 10:00:00,731.0133333333333,-12.710000000000036,0.0,72.66666666666667,78.53,730.3033333333333,0.0,70.0,55.39333333333334,,0.0,,417.6666666666667,,70.12,,,67.0,69.0,1.0,,,,13.704999999999998,0.0
2025-03-19 10:15:00,730.3066666666667,8.480000000000018,0.0,75.0,78.33666666666666,731.0099999999999,0.0,70.0,55.35999999999999,,0.0,,418.6666666666667,,70.07666666666667,,,67.0,69.0,1.0,,,,13.610000000000014,0.0
2025-03-19 10:30:00,727.48,10.600000000000023,0.0,74.5,78.2,742.3166666666666,0.0,70.0,57.376666666666665,,0.0,,420.0,,69.96,,,67.0,69.0,1.0,,,,14.235,0.0
2025-03-19 10:45:00,755.7366666666667,14.830000000000041,0.0,76.33333333333333,78.69333333333333,759.2666666666668,0.0,70.0,60.18000000000001,,0.0,,421.6666666666667,,69.85666666666667,,,67.0,69.0,1.0,,,,14.329999999999998,0.0
2025-03-19 11:00:00,768.4499999999999,4.240000000000009,0.0,77.83333333333333,78.59666666666668,769.1533333333333,0.0,70.0,61.89000000000001,,0.0,,424.3333333333333,,69.83666666666666,,,67.0,69.0,1.0,,,,15.625,0.0
2025-03-19 11:15:00,780.4533333333334,-23.299999999999955,0.0,79.16666666666667,78.92333333333333,784.69,0.0,70.0,64.38333333333333,,0.0,,425.0,,69.76333333333334,,,67.0,69.0,1.0,,,,15.580000000000005,0.0
2025-03-19 11:30:00,791.0466666666666,-27.540000000000077,0.0,84.5,79.26666666666667,799.5266666666666,0.0,70.0,66.81,,0.0,,424.3333333333333,,69.73333333333333,,,67.0,69.0,1.0,,,,16.059999999999995,0.0
2025-03-19 11:45:00,771.9766666666668,6.350000000000023,0.0,84.5,79.80333333333333,812.2366666666667,0.0,70.0,68.72,,0.0,,429.0,,69.72333333333334,,,67.0,69.0,1.0,,,,16.519999999999996,0.0
2025-03-19 12:00:00,817.18,-72.03999999999996,0.0,85.33333333333333,80.0,826.3633333333333,0.0,70.0,71.29666666666667,,0.0,,429.6666666666667,,69.71666666666665,,,67.0,69.0,1.0,,,,17.43,0.0
2025-03-19 12:15:00,834.84,44.5,0.0,84.0,80.05333333333334,827.7733333333334,0.0,70.0,71.67333333333333,,0.0,,429.6666666666667,,69.79,,,67.0,69.0,1.0,,,,17.275,0.0
2025-03-19 12:30:00,839.0766666666667,-6.350000000000023,0.0,86.16666666666667,80.42,824.2433333333333,0.0,70.0,71.30333333333334,,0.0,,430.3333333333333,,69.87333333333333,,,67.0,69.0,1.0,,,,17.230000000000004,0.0
2025-03-19 12:45:00,788.93,-10.590000000000032,0.0,86.33333333333333,81.10000000000001,815.0633333333334,0.0,70.0,69.66000000000001,,0.0,,425.3333333333333,,69.97333333333334,,,67.0,69.0,1.0,,,,17.63000000000001,0.0
2025-03-19 13:00:00,786.1033333333334,-44.5,0.0,83.0,80.84,785.4,0.0,70.0,64.82000000000001,,0.0,,419.6666666666667,,70.19333333333333,,,67.0,69.0,1.0,,,,17.039999999999992,0.0
2025-03-19 13:15:00,774.1,,0.0,79.66666666666667,80.20666666666666,750.0833333333334,0.0,70.0,58.776666666666664,,0.0,,415.0,,70.38,,,67.0,69.0,1.0,,,,,
2025-03-19 13:30:00,710.5333333333333,-21.180000000000064,0.0,74.83333333333333,74.60000000000001,723.9499999999999,0.0,70.0,54.333333333333336,,0.0,,412.6666666666667,,70.42333333333333,,,67.0,69.0,1.0,,,,14.35499999999999,0.0
2025-03-19 13:45:00,806.235,6.3599999999999,0.0,92.25,77.795,823.185,0.0,70.0,71.705,,0.0,,412.0,,69.6,,,67.0,69.0,1.0,,,,13.514999999999993,0.0
