time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,650.495,,0.0,,100.0,84.55000000000001,849.67,0.0,70.0,,83.25999999999999,74.0,0.0,70.0,72.0,69.67,,57.655,67.0,69.0,85.0,68.0,,
2025-01-27 14:45:00,670.27,-188.57999999999993,0.0,,100.0,85.08999999999999,849.67,0.0,70.0,,84.5,74.0,0.0,70.0,72.0,69.71666666666665,-12.229999999999997,58.169999999999995,67.0,69.0,85.0,68.0,,
2025-01-27 15:00:00,651.1999999999999,-188.57999999999993,0.0,,100.0,85.39999999999999,849.67,0.0,70.0,,83.29,74.0,0.0,70.0,72.0,69.85666666666667,-11.729999999999997,58.52666666666667,67.0,69.0,85.0,68.0,,
2025-01-27 15:15:00,647.67,-194.93999999999994,0.0,,100.0,84.76,849.67,0.0,70.0,,80.40666666666667,74.0,0.0,70.0,72.0,70.01666666666667,-11.299999999999997,58.973333333333336,67.0,69.0,85.0,68.0,,
2025-01-27 15:30:00,651.1999999999999,-209.76999999999998,0.0,,100.0,82.62666666666667,849.67,0.0,70.0,,76.89999999999999,74.0,0.0,70.0,72.0,70.14999999999999,-10.829999999999998,59.35666666666666,67.0,69.0,85.0,68.0,,
2025-01-27 15:45:00,650.4966666666667,-190.69999999999993,0.0,,100.0,79.79,849.67,0.0,70.0,,71.98666666666666,74.0,0.0,70.0,72.0,70.31,-10.5,59.79333333333333,67.0,69.0,85.0,68.0,,
2025-01-27 16:00:00,652.6166666666667,-194.93999999999994,0.0,,100.0,77.93666666666667,849.67,0.0,70.0,,67.76,74.0,0.0,70.0,72.0,70.39333333333333,-10.100000000000001,60.076666666666675,67.0,69.0,85.0,68.0,,
2025-01-27 16:15:00,649.79,-180.0999999999999,0.0,,100.0,75.45666666666666,849.67,0.0,70.0,,62.69,74.0,0.0,70.0,72.0,70.48333333333333,-9.759999999999998,60.336666666666666,67.0,69.0,85.0,68.0,,
2025-01-27 16:30:00,663.2066666666666,-201.28999999999996,0.0,,100.0,73.23666666666666,849.67,0.0,70.0,,54.443333333333335,74.0,0.0,70.0,72.0,70.67,-9.5,60.73333333333333,67.0,69.0,85.0,68.0,,
2025-01-27 16:45:00,666.0333333333333,-177.99,0.0,,100.0,69.60333333333334,849.67,0.0,70.0,,46.70000000000001,74.0,0.0,70.0,72.0,70.79,-9.009999999999998,61.080000000000005,67.0,69.0,85.0,68.0,,
2025-01-27 17:00:00,651.91,-167.39,0.0,,100.0,68.33,849.67,0.0,70.0,,39.85666666666666,74.0,0.0,70.0,72.0,70.81,-8.869999999999997,61.153333333333336,67.0,69.0,85.0,68.0,,
2025-01-27 17:15:00,655.44,-165.26999999999998,0.0,,100.0,67.71333333333332,849.67,0.0,70.0,,33.733333333333334,74.0,0.0,70.0,72.0,70.82333333333334,-8.75,61.45666666666667,67.0,69.0,85.0,68.0,,
2025-01-27 17:30:00,641.3133333333334,-228.83999999999992,0.0,,100.0,66.98,849.67,0.0,70.0,,27.429999999999996,74.0,0.0,70.0,72.0,70.81,-8.43,61.66,67.0,69.0,85.0,68.0,,
2025-01-27 17:45:00,644.14,-182.2199999999999,0.0,,100.0,66.44,849.67,0.0,70.0,,20.105,74.0,0.0,70.0,72.0,70.915,-8.170000000000002,62.055,67.0,69.0,85.0,68.0,,
2025-01-27 18:00:00,,-201.28999999999996,,,,,,,,,,,,,,,-7.939999999999998,,,,,,,
2025-01-27 18:15:00,,-201.28999999999996,,,,,,,,,,,,,,,-7.939999999999998,,,,,,,
2025-01-27 18:30:00,595.41,-201.28999999999996,0.0,,100.0,63.99,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,-7.939999999999998,,67.0,69.0,85.0,68.0,,
2025-01-27 18:45:00,662.1500000000001,-254.26,0.0,,100.0,64.455,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,0.9500000000000028,,67.0,69.0,85.0,68.0,,
2025-01-27 19:00:00,,-182.2199999999999,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 19:15:00,629.31,-182.2199999999999,0.0,,100.0,64.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.04,0.9500000000000028,,67.0,69.0,85.0,68.0,,
2025-01-27 19:30:00,,-220.36,,,,,,,,,,,,,,,1.0400000000000063,,,,,,,
2025-01-27 19:45:00,639.9,-220.36,0.0,,100.0,64.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97,1.0400000000000063,,67.0,69.0,85.0,68.0,,
2025-01-27 20:00:00,,-209.76999999999998,,,,,,,,,,,,,,,0.9699999999999989,,,,,,,
2025-01-27 20:15:00,642.02,-209.76999999999998,0.0,,100.0,64.85,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,0.9699999999999989,,67.0,69.0,85.0,68.0,,
2025-01-27 20:30:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 20:45:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 21:00:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 21:15:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 21:30:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 21:45:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 22:00:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 22:15:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 22:30:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 22:45:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 23:00:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 23:15:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 23:30:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 23:45:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-28 00:00:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-28 00:15:00,,-207.64999999999998,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-28 14:30:00,660.03,,0.0,,100.0,62.785,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34,,,67.0,69.0,85.0,68.0,,
2025-01-28 14:45:00,656.1466666666666,,0.0,,100.0,63.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-28 15:00:00,647.67,,0.0,,100.0,63.35,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49,,,67.0,69.0,85.0,68.0,,
2025-01-28 15:15:00,639.1933333333333,,0.0,,100.0,63.626666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54666666666667,,,67.0,69.0,85.0,68.0,,
2025-01-28 15:30:00,631.4266666666667,,0.0,,100.0,63.96333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.61,,,67.0,69.0,85.0,68.0,,
2025-01-28 15:45:00,644.8466666666667,,0.0,,100.0,64.28,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,,
2025-01-28 16:00:00,637.7833333333333,,0.0,,100.0,64.59333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.7,,,67.0,69.0,85.0,68.0,,
2025-01-28 16:15:00,639.9033333333333,,0.0,,100.0,64.96,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,,
2025-01-28 16:30:00,622.9499999999999,,0.0,,100.0,65.28666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,85.0,68.0,,
2025-01-28 16:45:00,646.9633333333333,,0.0,,100.0,65.54,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.84666666666666,,,67.0,69.0,85.0,68.0,,
2025-01-28 17:00:00,625.0733333333334,,0.0,,100.0,65.8,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-28 17:15:00,642.7266666666666,,0.0,,100.0,66.14,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,,
2025-01-28 17:30:00,627.8966666666666,,0.0,,100.0,66.39666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.98666666666666,,,67.0,69.0,85.0,68.0,,
2025-01-28 17:45:00,632.1333333333333,,0.0,,100.0,66.75,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,,
2025-01-28 18:00:00,680.16,,0.0,,100.0,66.30666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,,
2025-01-28 18:15:00,839.7833333333333,,0.0,,87.5,64.31666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.89333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-28 18:30:00,839.7833333333333,,0.0,,63.166666666666664,63.916666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-28 18:45:00,885.6933333333333,,0.0,,64.0,63.78666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-28 19:00:00,844.73,,0.0,,62.833333333333336,64.18333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,,
2025-01-28 19:15:00,877.2199999999999,10.600000000000023,0.0,,60.333333333333336,64.07333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.46333333333332,0.519999999999996,,67.0,69.0,85.0,68.0,,
2025-01-28 19:30:00,861.6766666666666,10.600000000000023,0.0,,59.666666666666664,64.03,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.45000000000000284,,67.0,69.0,85.0,68.0,,
2025-01-28 19:45:00,871.5633333333334,21.190000000000055,0.0,,59.166666666666664,63.949999999999996,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34666666666666,0.39000000000000057,,67.0,69.0,85.0,68.0,,
2025-01-28 20:00:00,848.2599999999999,-2.1200000000000045,0.0,,58.833333333333336,64.20666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,0.29999999999999716,,67.0,69.0,85.0,68.0,,
2025-01-28 20:15:00,854.6166666666667,10.600000000000023,0.0,,56.5,64.25666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,0.269999999999996,,67.0,69.0,85.0,68.0,,
2025-01-28 20:30:00,852.4933333333333,27.550000000000068,0.0,,54.166666666666664,63.916666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21333333333332,0.23000000000000398,,67.0,69.0,85.0,68.0,,
2025-01-28 20:45:00,858.1466666666666,33.90000000000009,0.0,,53.833333333333336,63.973333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,0.20000000000000284,,67.0,69.0,85.0,68.0,,
2025-01-28 21:00:00,850.3766666666667,21.190000000000055,0.0,,53.333333333333336,64.00333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-28 21:15:00,838.3666666666667,8.480000000000018,0.0,,52.833333333333336,63.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-28 21:30:00,846.8433333333332,-25.42999999999995,0.0,,52.666666666666664,63.85333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-28 21:45:00,854.6166666666667,-2.1200000000000045,0.0,,52.666666666666664,63.80666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-28 22:00:00,839.7833333333333,6.360000000000014,0.0,,53.0,63.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-28 22:15:00,841.1966666666667,4.240000000000009,0.0,,52.833333333333336,63.70333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-28 22:30:00,849.6700000000001,-8.469999999999914,0.0,,53.0,63.5,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10666666666667,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-28 22:45:00,849.6733333333333,16.950000000000045,0.0,,53.0,63.223333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07666666666667,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-28 23:00:00,848.2599999999999,2.1200000000000045,0.0,,53.333333333333336,62.833333333333336,849.67,0.0,70.0,,0.09000000000000001,74.0,0.0,70.0,72.0,69.98,0.04999999999999716,,67.0,69.0,85.0,68.0,,
2025-01-28 23:15:00,880.75,-29.659999999999968,0.0,,53.833333333333336,62.623333333333335,849.67,0.0,70.0,,0.3233333333333333,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-28 23:30:00,854.6166666666667,42.379999999999995,0.0,,54.333333333333336,62.403333333333336,849.67,0.0,70.0,,0.9400000000000001,74.0,0.0,70.0,72.0,69.95,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-28 23:45:00,840.4899999999999,-27.539999999999964,0.0,,54.5,62.28333333333333,849.67,0.0,70.0,,3.7533333333333334,74.0,0.0,70.0,72.0,69.84333333333333,-0.06999999999999318,,67.0,69.0,85.0,68.0,,
2025-01-29 00:00:00,860.9733333333334,2.1200000000000045,0.0,,55.0,62.36000000000001,849.67,0.0,70.0,,5.2700000000000005,74.0,0.0,70.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,85.0,68.0,,
2025-01-29 00:15:00,859.56,-10.589999999999918,0.0,,54.666666666666664,62.723333333333336,849.67,0.0,70.0,,6.46,74.0,0.0,70.0,72.0,69.82666666666667,-0.18000000000000682,,67.0,69.0,85.0,68.0,,
2025-01-29 00:30:00,847.5533333333333,8.480000000000018,0.0,,54.666666666666664,62.56666666666666,849.67,0.0,70.0,,7.703333333333333,74.0,0.0,70.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,85.0,68.0,,
2025-01-29 00:45:00,853.91,-2.1200000000000045,0.0,,54.833333333333336,62.39000000000001,849.67,0.0,70.0,,9.026666666666666,74.0,0.0,70.0,72.0,69.82666666666667,-0.18000000000000682,,67.0,69.0,85.0,68.0,,
2025-01-29 01:00:00,840.4933333333333,16.950000000000045,0.0,,55.166666666666664,62.31666666666666,849.67,0.0,70.0,,10.020000000000001,74.0,0.0,70.0,72.0,69.84,-0.18000000000000682,,67.0,69.0,85.0,68.0,,
2025-01-29 01:15:00,853.1999999999999,-8.469999999999914,0.0,,55.166666666666664,62.14000000000001,849.67,0.0,70.0,,11.016666666666666,74.0,0.0,70.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,85.0,68.0,,
2025-01-29 01:30:00,853.91,-2.1200000000000045,0.0,,55.166666666666664,62.803333333333335,849.67,0.0,70.0,,12.003333333333336,74.0,0.0,70.0,72.0,69.84333333333333,-0.15000000000000568,,67.0,69.0,85.0,68.0,,
2025-01-29 01:45:00,845.4333333333334,-14.829999999999927,0.0,,55.5,62.9,849.67,0.0,70.0,,12.796666666666667,74.0,0.0,70.0,72.0,69.86333333333333,-0.15000000000000568,,67.0,69.0,85.0,68.0,,
2025-01-29 02:00:00,853.91,-6.360000000000014,0.0,,56.333333333333336,62.833333333333336,849.67,0.0,70.0,,12.64,74.0,0.0,70.0,72.0,69.91,-0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 02:15:00,869.4466666666667,6.360000000000014,0.0,,57.166666666666664,62.973333333333336,849.67,0.0,70.0,,12.426666666666668,74.0,0.0,70.0,72.0,69.93333333333334,-0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-29 02:30:00,849.6700000000001,31.780000000000086,0.0,,57.333333333333336,63.01,849.67,0.0,70.0,,13.173333333333332,74.0,0.0,70.0,72.0,69.93,-0.060000000000002274,,67.0,69.0,85.0,68.0,,
2025-01-29 02:45:00,851.79,-10.589999999999918,0.0,,57.166666666666664,62.95333333333334,849.67,0.0,70.0,,13.280000000000001,74.0,0.0,70.0,72.0,69.94,-0.06999999999999318,,67.0,69.0,85.0,68.0,,
2025-01-29 03:00:00,858.85,-14.829999999999927,0.0,,57.333333333333336,62.88666666666666,849.67,0.0,70.0,,13.520000000000001,74.0,0.0,70.0,72.0,69.94,-0.060000000000002274,,67.0,69.0,85.0,68.0,,
2025-01-29 03:15:00,872.27,31.780000000000086,0.0,,56.833333333333336,62.90333333333333,849.67,0.0,70.0,,13.943333333333333,74.0,0.0,70.0,72.0,69.93666666666667,-0.060000000000002274,,67.0,69.0,85.0,68.0,,
2025-01-29 03:30:00,848.9666666666667,72.04000000000008,0.0,,57.166666666666664,63.083333333333336,849.67,0.0,70.0,,14.39,74.0,0.0,70.0,72.0,69.94,-0.060000000000002274,,67.0,69.0,85.0,68.0,,
2025-01-29 03:45:00,849.6700000000001,16.950000000000045,0.0,,56.833333333333336,63.06666666666666,849.67,0.0,70.0,,14.823333333333332,74.0,0.0,70.0,72.0,69.93333333333334,-0.060000000000002274,,67.0,69.0,85.0,68.0,,
2025-01-29 04:00:00,850.3766666666667,16.950000000000045,0.0,,55.833333333333336,63.09,849.67,0.0,70.0,,14.896666666666667,74.0,0.0,70.0,72.0,69.94,-0.060000000000002274,,67.0,69.0,85.0,68.0,,
2025-01-29 04:15:00,867.3266666666667,2.1200000000000045,0.0,,55.166666666666664,63.01333333333333,849.67,0.0,70.0,,16.356666666666666,74.0,0.0,70.0,72.0,69.89,-0.060000000000002274,,67.0,69.0,85.0,68.0,,
2025-01-29 04:30:00,858.8533333333334,-4.240000000000009,0.0,,54.5,63.52333333333333,849.67,0.0,70.0,,18.319999999999997,74.0,0.0,70.0,72.0,69.84666666666666,-0.15000000000000568,,67.0,69.0,85.0,68.0,,
2025-01-29 04:45:00,850.3766666666667,10.600000000000023,0.0,,54.166666666666664,63.85666666666666,849.67,0.0,70.0,,19.16333333333333,74.0,0.0,70.0,72.0,69.86333333333333,-0.15000000000000568,,67.0,69.0,85.0,68.0,,
2025-01-29 05:00:00,846.14,16.950000000000045,0.0,,54.666666666666664,63.903333333333336,849.67,0.0,70.0,,18.26,74.0,0.0,70.0,72.0,69.93666666666667,-0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 05:15:00,849.6700000000001,-19.069999999999936,0.0,,56.166666666666664,63.900000000000006,849.67,0.0,70.0,,18.19666666666667,74.0,0.0,70.0,72.0,69.95333333333333,-0.060000000000002274,,67.0,69.0,85.0,68.0,,
2025-01-29 05:30:00,840.4900000000001,-23.309999999999945,0.0,,55.666666666666664,63.22,849.67,0.0,70.0,,17.896666666666665,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 05:45:00,871.5666666666666,-31.779999999999973,0.0,,56.0,63.07333333333333,849.67,0.0,70.0,,17.88,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 06:00:00,858.8533333333334,12.710000000000036,0.0,,56.0,63.080000000000005,849.67,0.0,70.0,,17.94666666666667,74.0,0.0,70.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 06:15:00,845.4333333333334,19.07000000000005,0.0,,60.833333333333336,63.42333333333334,849.67,0.0,70.0,,17.596666666666668,74.0,0.0,70.0,72.0,69.99666666666667,0.0,,67.0,69.0,85.0,68.0,,
2025-01-29 06:30:00,851.79,42.379999999999995,0.0,,60.333333333333336,63.73,849.67,0.0,70.0,,15.469999999999999,74.0,0.0,70.0,72.0,70.09,0.030000000000001137,,67.0,69.0,85.0,68.0,,
2025-01-29 06:45:00,853.9066666666666,0.0,0.0,,60.833333333333336,63.74,849.67,0.0,70.0,,14.463333333333333,74.0,0.0,70.0,72.0,70.09666666666668,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-29 07:00:00,863.7966666666666,-4.240000000000009,0.0,,58.0,63.74,849.67,0.0,70.0,,13.203333333333333,74.0,0.0,70.0,72.0,70.11666666666667,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 07:15:00,841.1966666666667,12.710000000000036,0.0,,59.166666666666664,63.76333333333333,849.67,0.0,70.0,,12.229999999999999,74.0,0.0,70.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-29 07:30:00,853.91,8.480000000000018,0.0,,59.166666666666664,62.71666666666667,849.67,0.0,70.0,,11.256666666666668,74.0,0.0,70.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-29 07:45:00,824.2466666666666,-27.539999999999964,0.0,,58.166666666666664,62.73333333333333,849.67,0.0,70.0,,10.293333333333335,74.0,0.0,70.0,72.0,70.12,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-29 08:00:00,839.7800000000001,-2.1200000000000045,0.0,,59.5,62.69333333333333,849.67,0.0,70.0,,9.333333333333334,74.0,0.0,70.0,72.0,70.11333333333333,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-29 08:15:00,860.2666666666668,-6.360000000000014,0.0,,59.833333333333336,62.67666666666667,849.67,0.0,70.0,,8.413333333333334,74.0,0.0,70.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-29 08:30:00,823.54,-12.709999999999923,0.0,,60.333333333333336,62.696666666666665,849.67,0.0,70.0,,7.72,74.0,0.0,70.0,72.0,70.10333333333334,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-29 08:45:00,858.8533333333334,-46.610000000000014,0.0,,60.0,62.663333333333334,849.67,0.0,70.0,,6.91,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 09:00:00,843.3166666666666,78.40000000000009,0.0,,59.833333333333336,62.583333333333336,849.67,0.0,70.0,,6.133333333333334,74.0,0.0,70.0,72.0,70.10333333333334,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 09:15:00,868.0366666666667,-16.949999999999932,0.0,,60.333333333333336,62.10333333333333,849.67,0.0,70.0,,5.346666666666667,74.0,0.0,70.0,72.0,70.09,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-29 09:30:00,845.4333333333334,8.480000000000018,0.0,,62.666666666666664,61.49666666666667,849.67,0.0,70.0,,4.453333333333333,74.0,0.0,70.0,72.0,70.09666666666668,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-29 09:45:00,832.7199999999999,19.07000000000005,0.0,,60.833333333333336,61.550000000000004,849.67,0.0,70.0,,3.783333333333333,74.0,0.0,70.0,72.0,70.09666666666668,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 10:00:00,844.7266666666666,-14.829999999999927,0.0,,61.833333333333336,61.46666666666667,849.67,0.0,70.0,,4.41,74.0,0.0,70.0,72.0,70.03,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-29 10:15:00,865.21,42.379999999999995,0.0,,62.333333333333336,61.29666666666666,849.67,0.0,70.0,,4.496666666666667,74.0,0.0,70.0,72.0,70.02,0.030000000000001137,,67.0,69.0,85.0,68.0,,
2025-01-29 10:30:00,853.91,-6.360000000000014,0.0,,63.0,61.31666666666666,849.67,0.0,70.0,,4.93,74.0,0.0,70.0,72.0,69.98666666666666,0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 10:45:00,841.9033333333333,36.020000000000095,0.0,,64.16666666666667,61.38333333333333,849.67,0.0,70.0,,4.56,74.0,0.0,70.0,72.0,70.00666666666666,0.0,,67.0,69.0,85.0,68.0,,
2025-01-29 11:00:00,848.9633333333333,2.1200000000000045,0.0,,66.0,61.53,849.67,0.0,70.0,,3.8000000000000003,74.0,0.0,70.0,72.0,70.03666666666668,0.0,,67.0,69.0,85.0,68.0,,
2025-01-29 11:15:00,882.8666666666667,-19.069999999999936,0.0,,70.83333333333333,61.75333333333333,849.67,0.0,70.0,,2.546666666666667,74.0,0.0,70.0,72.0,70.07666666666667,0.04999999999999716,,67.0,69.0,85.0,68.0,,
2025-01-29 11:30:00,843.3133333333334,10.600000000000023,0.0,,70.5,61.70333333333334,849.67,0.0,70.0,,1.4866666666666666,74.0,0.0,70.0,72.0,70.09,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-29 11:45:00,851.79,-12.709999999999923,0.0,,68.83333333333333,61.60666666666666,849.67,0.0,70.0,,1.2266666666666666,74.0,0.0,70.0,72.0,70.05666666666666,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-29 12:00:00,849.67,-12.709999999999923,0.0,,69.33333333333333,61.550000000000004,849.67,0.0,70.0,,1.3266666666666667,74.0,0.0,70.0,72.0,70.03666666666668,0.030000000000001137,,67.0,69.0,85.0,68.0,,
2025-01-29 12:15:00,857.44,0.0,0.0,,69.16666666666667,61.449999999999996,849.67,0.0,70.0,,0.7166666666666667,74.0,0.0,70.0,72.0,70.04333333333334,0.04999999999999716,,67.0,69.0,85.0,68.0,,
2025-01-29 12:30:00,810.8266666666667,-12.709999999999923,0.0,,84.5,61.47333333333333,849.67,0.0,70.0,,0.73,74.0,0.0,70.0,72.0,70.03,0.04999999999999716,,67.0,69.0,85.0,68.0,,
2025-01-29 12:45:00,746.5533333333333,-84.75,0.0,,100.0,61.68666666666667,849.67,0.0,70.0,,0.87,74.0,0.0,70.0,72.0,70.01333333333334,0.030000000000001137,,67.0,69.0,85.0,68.0,,
2025-01-29 13:00:00,747.2599999999999,-114.41999999999996,0.0,,100.0,61.70666666666667,849.67,0.0,70.0,,0.8566666666666668,74.0,0.0,70.0,72.0,70.00666666666666,0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 13:15:00,748.6700000000001,-122.88999999999999,0.0,,100.0,61.79666666666666,849.67,0.0,70.0,,1.14,74.0,0.0,70.0,72.0,69.99333333333334,0.0,,67.0,69.0,85.0,68.0,,
2025-01-29 13:30:00,745.8466666666667,-93.2299999999999,0.0,,100.0,62.01666666666667,849.67,0.0,70.0,,1.21,74.0,0.0,70.0,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 13:45:00,731.0133333333333,-84.75,0.0,,100.0,62.28666666666667,849.67,0.0,70.0,,0.91,74.0,0.0,70.0,72.0,70.01,0.0,,67.0,69.0,85.0,68.0,,
2025-01-29 14:00:00,711.2366666666667,-122.88999999999999,0.0,,100.0,62.49,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.030000000000001137,,67.0,69.0,85.0,68.0,,
2025-01-29 14:15:00,738.0733333333334,-135.61,0.0,,100.0,62.78666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 14:30:00,740.1933333333333,-97.46999999999991,0.0,,100.0,63.06666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 14:45:00,736.6666666666666,-137.7299999999999,0.0,,100.0,63.36333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 15:00:00,733.8366666666667,-141.95999999999992,0.0,,100.0,63.723333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19666666666667,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-29 15:15:00,720.4200000000001,-131.37,0.0,,100.0,63.92666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,0.23000000000000398,,67.0,69.0,85.0,68.0,,
2025-01-29 15:30:00,742.3133333333334,-105.93999999999994,0.0,,100.0,64.26,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,0.25,,67.0,69.0,85.0,68.0,,
2025-01-29 15:45:00,739.4866666666667,-112.29999999999995,0.0,,100.0,64.35666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,0.29000000000000625,,67.0,69.0,85.0,68.0,,
2025-01-29 16:00:00,724.6566666666668,-156.79999999999995,0.0,,100.0,64.67666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,0.35999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 16:15:00,726.7766666666666,-144.07999999999993,0.0,,100.0,64.69666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.37999999999999545,,67.0,69.0,85.0,68.0,,
2025-01-29 16:30:00,749.3766666666667,-110.17999999999995,0.0,,100.0,64.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,
2025-01-29 16:45:00,809.4133333333333,-69.91999999999996,0.0,,99.16666666666667,64.39666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31,0.39000000000000057,,67.0,69.0,85.0,68.0,,
2025-01-29 17:00:00,827.7766666666666,6.360000000000014,0.0,,61.0,63.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19333333333333,0.269999999999996,,67.0,69.0,85.0,68.0,,
2025-01-29 17:15:00,839.0766666666667,-19.069999999999936,0.0,,60.833333333333336,63.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-29 17:30:00,844.02,-33.89999999999998,0.0,,61.0,63.943333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 17:45:00,850.38,-31.779999999999973,0.0,,60.333333333333336,64.25333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-29 18:00:00,842.6066666666666,-8.474999999999966,0.0,,58.166666666666664,64.22333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.04666666666667,0.07000000000000028,,67.0,69.0,85.0,68.0,,
2025-01-29 18:15:00,848.9666666666667,-6.360000000000014,0.0,,55.833333333333336,64.07333333333334,849.67,0.0,70.0,,0.14,74.0,0.0,70.0,72.0,69.98,0.0,,67.0,69.0,85.0,68.0,,
2025-01-29 18:30:00,868.0333333333333,,0.0,,54.333333333333336,64.06333333333333,849.67,0.0,70.0,,0.2833333333333334,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-01-29 18:45:00,839.7800000000001,12.710000000000036,0.0,,53.833333333333336,64.25,849.67,0.0,70.0,,0.34,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 19:00:00,843.3166666666666,-2.1200000000000045,0.0,,51.833333333333336,64.10000000000001,849.67,0.0,70.0,,0.19333333333333336,74.0,0.0,70.0,72.0,70.01666666666667,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 19:15:00,865.9133333333333,-31.779999999999973,0.0,,51.833333333333336,64.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-29 19:30:00,861.6766666666666,18.010000000000048,0.0,,51.333333333333336,64.02666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-29 19:45:00,851.79,,0.0,,51.333333333333336,64.11333333333333,849.67,0.0,70.0,,0.0033333333333333335,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,85.0,68.0,,
2025-01-29 20:00:00,845.4366666666666,,0.0,,50.666666666666664,63.99000000000001,849.67,0.0,70.0,,0.13,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-01-29 20:15:00,829.8933333333333,,0.0,,50.666666666666664,64.2,849.67,0.0,70.0,,0.24333333333333332,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-01-29 20:30:00,847.5500000000001,-12.709999999999923,0.0,,50.5,64.13333333333334,849.67,0.0,70.0,,0.3933333333333333,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 20:45:00,856.73,-25.42999999999995,0.0,,49.666666666666664,63.919999999999995,849.67,0.0,70.0,,0.43,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 21:00:00,865.9166666666666,-4.240000000000009,0.0,,48.833333333333336,63.69,849.67,0.0,70.0,,0.55,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 21:15:00,845.4333333333334,27.550000000000068,0.0,,48.666666666666664,63.593333333333334,849.67,0.0,70.0,,0.8433333333333333,74.0,0.0,70.0,72.0,69.96666666666665,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-29 21:30:00,863.7966666666666,,0.0,,48.333333333333336,63.376666666666665,849.67,0.0,70.0,,1.0166666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,85.0,68.0,,
2025-01-29 21:45:00,846.8433333333332,,0.0,,47.833333333333336,63.13333333333333,849.67,0.0,70.0,,1.5466666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-29 22:00:00,835.5466666666666,,0.0,,48.166666666666664,62.81333333333333,849.67,0.0,70.0,,2.353333333333333,74.0,0.0,70.0,72.0,69.92999999999999,,,67.0,69.0,85.0,68.0,,
2025-01-29 22:15:00,860.9733333333334,,0.0,,48.166666666666664,62.29,849.67,0.0,70.0,,4.739999999999999,74.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-29 22:30:00,872.2733333333332,,0.0,,48.166666666666664,62.79333333333333,849.67,0.0,70.0,,6.146666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-29 22:45:00,865.2066666666666,,0.0,,48.166666666666664,62.29,849.67,0.0,70.0,,8.516666666666667,74.0,0.0,70.0,72.0,69.77666666666666,,,67.0,69.0,85.0,68.0,,
2025-01-29 23:00:00,848.2566666666667,,0.0,,49.166666666666664,62.14333333333334,849.67,0.0,70.0,,12.033333333333333,74.0,0.0,70.0,72.0,69.70333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-29 23:15:00,848.9633333333333,,0.0,,52.0,62.71,849.67,0.0,70.0,,14.533333333333333,74.0,0.0,70.0,72.0,69.67666666666666,,,67.0,69.0,85.0,68.0,,
2025-01-29 23:30:00,836.2533333333334,,0.0,,54.333333333333336,63.163333333333334,849.67,0.0,70.0,,18.003333333333334,74.0,0.0,70.0,72.0,69.62666666666667,,,67.0,69.0,85.0,68.0,,
2025-01-29 23:45:00,849.6700000000001,,0.0,,55.333333333333336,63.62,849.67,0.0,70.0,,22.27333333333333,74.0,0.0,70.0,72.0,69.57,,,67.0,69.0,85.0,68.0,,
2025-01-30 00:00:00,849.6700000000001,,0.0,,57.166666666666664,64.51333333333334,849.67,0.0,70.0,,25.05,74.0,0.0,70.0,72.0,69.58666666666666,,,67.0,69.0,85.0,68.0,,
2025-01-30 00:15:00,870.1533333333333,,0.0,,59.0,64.75999999999999,849.67,0.0,70.0,,25.78333333333333,74.0,0.0,70.0,72.0,69.69,,,67.0,69.0,85.0,68.0,,
2025-01-30 00:30:00,838.37,,0.0,,59.666666666666664,64.75,849.67,0.0,70.0,,27.24,74.0,0.0,70.0,72.0,69.72333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-30 00:45:00,844.02,,0.0,,62.5,64.88666666666667,849.67,0.0,70.0,,26.80333333333333,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,85.0,68.0,,
2025-01-30 01:00:00,839.7833333333333,,0.0,,65.33333333333333,65.51333333333334,849.67,0.0,70.0,,26.64,74.0,0.0,70.0,72.0,69.88666666666667,,,67.0,69.0,85.0,68.0,,
2025-01-30 01:15:00,852.4933333333333,,0.0,,67.16666666666667,65.33,849.67,0.0,70.0,,25.006666666666664,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,85.0,68.0,,
2025-01-30 01:30:00,834.84,,0.0,,70.16666666666667,65.16666666666667,849.67,0.0,70.0,,23.926666666666666,74.0,0.0,70.0,72.0,70.03333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-30 01:45:00,841.9033333333333,,0.0,,70.66666666666667,64.64666666666666,849.67,0.0,70.0,,21.596666666666664,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,85.0,68.0,,
2025-01-30 02:00:00,827.7766666666666,,0.0,,78.5,64.71,849.67,0.0,70.0,,19.94,74.0,0.0,70.0,72.0,70.14,,,67.0,69.0,85.0,68.0,,
2025-01-30 02:15:00,722.5366666666667,,0.0,,100.0,64.29,849.67,0.0,70.0,,16.343333333333334,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,85.0,68.0,,
2025-01-30 02:30:00,723.9499999999999,,0.0,,100.0,64.38333333333334,849.67,0.0,70.0,,14.020000000000001,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,,
2025-01-30 02:45:00,728.1866666666666,,0.0,,100.0,63.71,849.67,0.0,70.0,,10.746666666666668,74.0,0.0,70.0,72.0,70.32333333333334,,,67.0,69.0,85.0,68.0,,
2025-01-30 03:00:00,713.3566666666667,-144.07999999999993,0.0,,100.0,62.96666666666667,849.67,0.0,70.0,,7.376666666666666,74.0,0.0,70.0,72.0,70.35333333333334,0.35999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-30 03:15:00,744.4333333333334,-112.29999999999995,0.0,,100.0,62.70333333333334,849.67,0.0,70.0,,5.566666666666666,74.0,0.0,70.0,72.0,70.31333333333333,0.3400000000000034,,67.0,69.0,85.0,68.0,,
2025-01-30 03:30:00,738.0766666666667,-97.46999999999991,0.0,,100.0,61.80666666666667,849.67,0.0,70.0,,4.346666666666667,74.0,0.0,70.0,72.0,70.27,0.29999999999999716,,67.0,69.0,85.0,68.0,,
2025-01-30 03:45:00,697.8166666666666,-131.37,0.0,,100.0,61.76,849.67,0.0,70.0,,2.4166666666666665,74.0,0.0,70.0,72.0,70.26333333333334,0.269999999999996,,67.0,69.0,85.0,68.0,,
2025-01-30 04:00:00,647.67,-175.87,0.0,,100.0,62.18333333333334,849.67,0.0,70.0,,0.5133333333333333,74.0,0.0,70.0,72.0,70.27,0.269999999999996,,67.0,69.0,85.0,68.0,,
2025-01-30 04:15:00,687.93,-190.69999999999993,0.0,,100.0,61.98333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,0.269999999999996,,67.0,69.0,85.0,68.0,,
2025-01-30 04:30:00,685.81,-127.13,0.0,,100.0,61.79666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21333333333332,0.25,,67.0,69.0,85.0,68.0,,
2025-01-30 04:45:00,700.6433333333333,-167.39,0.0,,100.0,61.56333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,0.23000000000000398,,67.0,69.0,85.0,68.0,,
2025-01-30 05:00:00,690.7566666666667,-146.19999999999993,0.0,,100.0,61.32,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,0.25,,67.0,69.0,85.0,68.0,,
2025-01-30 05:15:00,685.1033333333334,-108.05999999999995,0.0,,100.0,61.086666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22,0.25,,67.0,69.0,85.0,68.0,,
2025-01-30 05:30:00,650.4966666666667,-190.69999999999993,0.0,,100.0,61.169999999999995,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14,0.20000000000000284,,67.0,69.0,85.0,68.0,,
2025-01-30 05:45:00,670.9766666666666,-190.69999999999993,0.0,,100.0,61.23333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.15333333333334,0.14000000000000057,,67.0,69.0,85.0,68.0,,
2025-01-30 06:00:00,697.1133333333333,-171.63,0.0,,100.0,60.903333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,0.14000000000000057,,67.0,69.0,85.0,68.0,,
2025-01-30 06:15:00,694.9900000000001,-163.14999999999998,0.0,,100.0,60.76333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-30 06:30:00,684.4,-175.87,0.0,,100.0,60.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07666666666667,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-30 06:45:00,673.0966666666667,-218.24,0.0,,100.0,60.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.030000000000001137,,67.0,69.0,85.0,68.0,,
2025-01-30 07:00:00,700.6433333333334,-177.99,0.0,,100.0,60.553333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07666666666667,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-30 07:15:00,667.4466666666667,-150.43999999999994,0.0,,100.0,60.36666666666667,849.67,0.0,70.0,,0.06999999999999999,74.0,0.0,70.0,72.0,69.99333333333334,0.06999999999999318,,67.0,69.0,85.0,68.0,,
2025-01-30 07:30:00,682.9833333333332,-186.45999999999992,0.0,,100.0,60.080000000000005,849.67,0.0,70.0,,0.7399999999999999,74.0,0.0,70.0,72.0,69.95333333333333,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-30 07:45:00,675.9233333333333,-167.39,0.0,,100.0,60.17333333333334,849.67,0.0,70.0,,0.7666666666666666,74.0,0.0,70.0,72.0,69.96,-0.04000000000000625,,67.0,69.0,85.0,68.0,,
2025-01-30 08:00:00,684.3966666666666,-184.33999999999992,0.0,,100.0,60.093333333333334,849.67,0.0,70.0,,0.5166666666666667,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-30 08:15:00,689.34,-177.99,0.0,,100.0,59.98666666666667,849.67,0.0,70.0,,0.4466666666666667,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-30 08:30:00,667.4499999999999,-150.43999999999994,0.0,,100.0,60.11666666666667,849.67,0.0,70.0,,0.48666666666666664,74.0,0.0,70.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-30 08:45:00,652.6133333333333,-131.37,0.0,,100.0,59.93666666666667,849.67,0.0,70.0,,0.6433333333333334,74.0,0.0,70.0,72.0,69.98,0.0,,67.0,69.0,85.0,68.0,,
2025-01-30 09:00:00,650.4966666666667,-199.16999999999996,0.0,,100.0,59.86666666666667,849.67,0.0,70.0,,0.7633333333333333,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-30 09:15:00,697.11,-182.2199999999999,0.0,,100.0,59.78333333333333,849.67,0.0,70.0,,0.7799999999999999,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-30 09:30:00,682.9833333333332,-165.26999999999998,0.0,,100.0,59.406666666666666,849.67,0.0,70.0,,1.11,74.0,0.0,70.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-30 09:45:00,680.8666666666667,-156.79999999999995,0.0,,100.0,59.526666666666664,849.67,0.0,70.0,,4.13,74.0,0.0,70.0,72.0,69.85,-0.04000000000000625,,67.0,69.0,85.0,68.0,,
2025-01-30 10:00:00,685.8133333333334,-141.95999999999992,0.0,,100.0,59.81666666666666,849.67,0.0,70.0,,5.486666666666667,74.0,0.0,70.0,72.0,69.83333333333333,-0.15000000000000568,,67.0,69.0,85.0,68.0,,
2025-01-30 10:15:00,678.0433333333334,-161.02999999999997,0.0,,100.0,60.64333333333334,849.67,0.0,70.0,,6.7,74.0,0.0,70.0,72.0,69.83666666666666,-0.18000000000000682,,67.0,69.0,85.0,68.0,,
2025-01-30 10:30:00,698.5233333333334,-148.31999999999994,0.0,,100.0,60.673333333333325,849.67,0.0,70.0,,7.486666666666667,74.0,0.0,70.0,72.0,69.84666666666666,-0.15000000000000568,,67.0,69.0,85.0,68.0,,
2025-01-30 10:45:00,665.3266666666667,-144.07999999999993,0.0,,100.0,60.75333333333333,849.67,0.0,70.0,,8.62,74.0,0.0,70.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,85.0,68.0,,
2025-01-30 11:00:00,694.2866666666667,-173.75,0.0,,100.0,60.93333333333334,849.67,0.0,70.0,,9.709999999999999,74.0,0.0,70.0,72.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,85.0,68.0,,
2025-01-30 11:15:00,660.3833333333333,-165.26999999999998,0.0,,100.0,60.92666666666667,849.67,0.0,70.0,,8.593333333333334,74.0,0.0,70.0,72.0,69.92999999999999,-0.15000000000000568,,67.0,69.0,85.0,68.0,,
2025-01-30 11:30:00,682.28,-171.63,0.0,,100.0,60.9,849.67,0.0,70.0,,9.713333333333333,74.0,0.0,70.0,72.0,69.89999999999999,-0.04000000000000625,,67.0,69.0,85.0,68.0,,
2025-01-30 11:45:00,675.2166666666667,-161.02999999999997,0.0,,100.0,61.026666666666664,849.67,0.0,70.0,,11.443333333333333,74.0,0.0,70.0,72.0,69.85,-0.15000000000000568,,67.0,69.0,85.0,68.0,,
2025-01-30 12:00:00,670.27,-180.0999999999999,0.0,,100.0,61.836666666666666,849.67,0.0,70.0,,12.253333333333332,74.0,0.0,70.0,72.0,69.86999999999999,-0.15000000000000568,,67.0,69.0,85.0,68.0,,
2025-01-30 12:15:00,706.9966666666666,-194.93999999999994,0.0,,100.0,61.27,849.67,0.0,70.0,,11.766666666666666,74.0,0.0,70.0,72.0,69.92999999999999,-0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-30 12:30:00,685.1033333333334,-154.67999999999995,0.0,,100.0,62.096666666666664,849.67,0.0,70.0,,13.493333333333334,74.0,0.0,70.0,72.0,69.86333333333333,-0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-30 12:45:00,682.9866666666667,-165.26999999999998,0.0,,100.0,62.10999999999999,849.67,0.0,70.0,,14.553333333333333,74.0,0.0,70.0,72.0,69.87,-0.10999999999999943,,67.0,69.0,85.0,68.0,,
2025-01-30 13:00:00,665.3266666666667,-165.26999999999998,0.0,,100.0,62.31,849.67,0.0,70.0,,14.916666666666666,74.0,0.0,70.0,72.0,69.88333333333333,-0.12999999999999545,,67.0,69.0,85.0,68.0,,
2025-01-30 13:15:00,663.21,-188.57999999999993,0.0,,100.0,62.56333333333333,849.67,0.0,70.0,,13.726666666666667,74.0,0.0,70.0,72.0,69.96,-0.15000000000000568,,67.0,69.0,85.0,68.0,,
2025-01-30 13:30:00,682.9866666666667,-148.31999999999994,0.0,,100.0,62.873333333333335,849.67,0.0,70.0,,13.533333333333333,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-30 13:45:00,691.46,-182.2199999999999,0.0,,100.0,62.99666666666667,849.67,0.0,70.0,,11.959999999999999,74.0,0.0,70.0,72.0,70.05,-0.01999999999999602,,67.0,69.0,85.0,68.0,,
2025-01-30 14:00:00,681.5733333333334,-137.7299999999999,0.0,,100.0,62.18666666666667,849.67,0.0,70.0,,10.546666666666667,74.0,0.0,70.0,72.0,70.09666666666668,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-30 14:15:00,670.98,-148.31999999999994,0.0,,100.0,62.74333333333333,849.67,0.0,70.0,,9.216666666666667,74.0,0.0,70.0,72.0,70.12,0.09000000000000341,,67.0,69.0,85.0,68.0,,
2025-01-30 14:30:00,666.0333333333333,-186.45999999999992,0.0,,100.0,62.64000000000001,849.67,0.0,70.0,,6.386666666666667,74.0,0.0,70.0,72.0,70.2,0.12000000000000455,,67.0,69.0,85.0,68.0,,
2025-01-30 14:45:00,670.98,-186.45999999999992,0.0,,100.0,62.333333333333336,849.67,0.0,70.0,,3.28,74.0,0.0,70.0,72.0,70.25666666666666,0.23000000000000398,,67.0,69.0,85.0,68.0,,
2025-01-30 15:00:00,685.8100000000001,-184.33999999999992,0.0,,100.0,62.93,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,0.269999999999996,,67.0,69.0,85.0,68.0,,
2025-01-30 15:15:00,629.3066666666667,-148.31999999999994,0.0,,100.0,63.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48333333333333,0.39000000000000057,,67.0,69.0,85.0,68.0,,
2025-01-30 15:30:00,644.14,-224.5999999999999,0.0,,100.0,64.18,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57333333333334,0.5400000000000063,,67.0,69.0,85.0,68.0,,
2025-01-30 15:45:00,667.4466666666667,-222.4799999999999,0.0,,100.0,64.71,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,0.5900000000000034,,67.0,69.0,85.0,68.0,,
2025-01-30 16:00:00,654.0266666666666,-180.0999999999999,0.0,,100.0,64.97333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,0.6800000000000068,,67.0,69.0,85.0,68.0,,
2025-01-30 16:15:00,689.34,-182.2199999999999,0.0,,100.0,64.57333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,0.8299999999999983,,67.0,69.0,85.0,68.0,,
2025-01-30 16:30:00,694.2833333333333,-184.33999999999992,0.0,,100.0,64.66333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,0.8299999999999983,,67.0,69.0,85.0,68.0,,
2025-01-30 16:45:00,731.0100000000001,-156.79999999999995,0.0,,100.0,64.44,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,0.8299999999999983,,67.0,69.0,85.0,68.0,,
2025-01-30 17:00:00,728.8933333333333,-97.46999999999991,0.0,,100.0,64.27,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,0.8299999999999983,,67.0,69.0,85.0,68.0,,
2025-01-30 17:15:00,726.7766666666666,-116.53999999999996,0.0,,100.0,64.27666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,0.8100000000000023,,67.0,69.0,85.0,68.0,,
2025-01-30 17:30:00,733.84,-93.2299999999999,0.0,,100.0,64.56666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 17:45:00,757.1466666666666,-114.41999999999996,0.0,,100.0,64.61,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.76666666666667,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 18:00:00,789.6366666666667,-74.15999999999997,0.0,,100.0,64.27333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67,0.7199999999999989,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 18:15:00,787.5166666666668,-59.32999999999993,0.0,,100.0,64.26666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55333333333334,0.6500000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 18:30:00,814.3566666666667,-61.44999999999993,0.0,,99.5,64.54333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 18:45:00,867.3299999999999,27.550000000000068,0.0,,61.666666666666664,63.46666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.42,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 19:00:00,843.3133333333334,-12.709999999999923,0.0,,60.666666666666664,62.80666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37666666666667,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 19:15:00,840.4900000000001,-2.1200000000000045,0.0,,60.833333333333336,62.53666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,0.35999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 19:30:00,818.5933333333332,-16.949999999999932,0.0,,60.666666666666664,62.080000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 19:45:00,856.7366666666667,-14.829999999999927,0.0,,60.166666666666664,61.39333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14,0.20999999999999375,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 20:00:00,832.0133333333333,-14.829999999999927,0.0,,63.833333333333336,60.98333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 20:15:00,843.3133333333334,-14.829999999999927,0.0,,68.66666666666667,61.32333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 20:30:00,847.5533333333333,-10.589999999999918,0.0,,69.5,61.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,0.23000000000000398,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 20:45:00,876.5100000000001,-36.01999999999998,0.0,,69.66666666666667,61.49666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,0.25,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 21:00:00,834.84,-10.589999999999918,0.0,,69.66666666666667,61.580000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 21:15:00,833.4266666666666,-31.779999999999973,0.0,,71.0,61.56666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 21:30:00,850.3766666666667,-31.779999999999973,0.0,,70.83333333333333,61.45666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 21:45:00,853.2033333333334,7.420000000000073,0.0,,71.33333333333333,61.5,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29333333333334,0.2950000000000017,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 22:00:00,873.6866666666666,-12.709999999999923,0.0,,71.33333333333333,61.596666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31,0.29000000000000625,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 22:15:00,851.79,14.830000000000041,0.0,,71.33333333333333,61.74333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,0.3400000000000034,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 22:30:00,863.09,21.190000000000055,0.0,,69.5,61.92666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 22:45:00,855.32,6.360000000000014,0.0,,71.5,62.03666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 23:00:00,843.3166666666666,14.830000000000041,0.0,,71.5,62.080000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 23:15:00,841.9,-8.469999999999914,0.0,,71.5,61.95000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 23:30:00,844.02,-23.309999999999945,0.0,,71.33333333333333,61.903333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-30 23:45:00,858.8533333333334,-12.709999999999923,0.0,,71.5,61.84,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 00:00:00,839.7833333333333,-2.1200000000000045,0.0,,71.66666666666667,61.81666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 00:15:00,849.6700000000001,-4.240000000000009,0.0,,72.33333333333333,61.92333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 00:30:00,825.6566666666668,36.020000000000095,0.0,,72.0,61.943333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 00:45:00,858.1466666666666,-14.829999999999927,0.0,,71.83333333333333,61.95666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:00:00,853.2033333333334,25.430000000000064,0.0,,71.33333333333333,61.916666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:15:00,851.0799999999999,-23.309999999999945,0.0,,70.83333333333333,61.9,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
