time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 01:30:00,825.6566666666668,12.710000000000036,0.0,,72.66666666666667,61.88666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 01:45:00,851.7866666666665,-50.84999999999991,0.0,,72.0,61.88666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:00:00,846.8466666666667,-6.360000000000014,0.0,,72.5,61.92333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:15:00,864.5033333333334,-21.18999999999994,0.0,,72.83333333333333,62.01,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:30:00,861.6766666666666,19.07000000000005,0.0,,72.0,62.10666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 02:45:00,832.7199999999999,23.31000000000006,0.0,,71.66666666666667,62.18666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:00:00,823.54,2.1200000000000045,0.0,,72.0,62.276666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,0.35999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:15:00,844.7266666666666,-31.779999999999973,0.0,,69.66666666666667,62.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:30:00,859.5600000000001,21.190000000000055,0.0,,70.33333333333333,62.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,0.35999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 03:45:00,859.56,23.31000000000006,0.0,,69.33333333333333,62.99666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:00:00,839.7833333333333,6.360000000000014,0.0,,69.33333333333333,63.07,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:15:00,842.6066666666666,-16.949999999999932,0.0,,68.5,63.086666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:30:00,874.3933333333334,-6.360000000000014,0.0,,67.66666666666667,63.02,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333332,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 04:45:00,839.0733333333333,25.430000000000064,0.0,,67.33333333333333,62.906666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:00:00,858.1466666666666,-42.379999999999995,0.0,,66.66666666666667,62.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333332,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:15:00,865.2133333333333,29.670000000000073,0.0,,66.66666666666667,62.81666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,840.4900000000001,46.620000000000005,0.0,,67.83333333333333,62.73333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,836.2533333333334,-2.1200000000000045,0.0,,67.16666666666667,62.71333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,842.6066666666666,-10.589999999999918,0.0,,66.66666666666667,62.833333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,844.7266666666666,2.1200000000000045,0.0,,66.16666666666667,62.923333333333325,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,856.0300000000001,2.1200000000000045,0.0,,65.83333333333333,63.24666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,851.79,6.360000000000014,0.0,,64.83333333333333,64.07666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,848.9666666666667,21.190000000000055,0.0,,65.0,64.08666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333332,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,820.0066666666667,25.430000000000064,0.0,,66.0,64.69666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.44666666666667,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,847.5533333333333,-31.779999999999973,0.0,,55.0,64.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49333333333334,0.480000000000004,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,851.79,-8.469999999999914,0.0,,48.833333333333336,63.80666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41666666666667,0.480000000000004,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,842.6066666666666,33.90000000000009,0.0,,48.166666666666664,63.416666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,846.14,-25.42999999999995,0.0,,48.666666666666664,63.05666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,883.5733333333333,-25.42999999999995,0.0,,49.833333333333336,63.16,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.39000000000000057,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,865.9133333333333,-2.1200000000000045,0.0,,49.166666666666664,63.14000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,841.1933333333333,16.950000000000045,0.0,,47.833333333333336,62.973333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,841.9,-16.949999999999932,0.0,,48.0,62.76,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34666666666666,0.37999999999999545,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,824.9533333333334,31.780000000000086,0.0,,46.5,62.803333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,0.3199999999999932,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,863.7966666666666,-46.610000000000014,0.0,,47.166666666666664,62.596666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,832.7199999999999,-16.949999999999932,0.0,,47.5,62.553333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,0.23000000000000398,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,857.4399999999999,-25.42999999999995,0.0,,47.5,62.41,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.16000000000001,0.20999999999999375,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,841.9,-29.659999999999968,0.0,,45.166666666666664,62.48,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,832.0133333333333,4.240000000000009,0.0,,45.666666666666664,62.51,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,842.61,-14.829999999999927,0.0,,44.166666666666664,62.629999999999995,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,861.68,2.1200000000000045,0.0,,43.333333333333336,62.50333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,849.6733333333333,23.31000000000006,0.0,,44.666666666666664,62.370000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,839.7833333333333,8.480000000000018,0.0,,43.0,62.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.05666666666666,0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,848.2566666666667,-4.240000000000009,0.0,,42.833333333333336,62.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,0.030000000000001137,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,858.8533333333334,21.190000000000055,0.0,,44.0,63.11333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.06999999999999318,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,836.2533333333334,4.240000000000009,0.0,,42.666666666666664,63.92666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,854.6166666666667,-10.589999999999918,0.0,,37.833333333333336,64.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,851.79,23.31000000000006,0.0,,33.0,64.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,836.9566666666666,-14.829999999999927,0.0,,28.5,64.09666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,842.61,2.1200000000000045,0.0,,28.166666666666668,64.08666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,841.9,-14.829999999999927,0.0,,26.333333333333332,64.05666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,833.4233333333333,2.1200000000000045,0.0,,23.666666666666668,64.27666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,830.6,-38.139999999999986,0.0,,21.333333333333332,64.34666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20333333333333,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,834.8366666666666,-52.969999999999914,0.0,,17.666666666666668,64.36333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21333333333332,0.20000000000000284,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,848.9666666666667,-2.1200000000000045,0.0,,15.166666666666666,64.49666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,0.23000000000000398,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,854.6133333333333,36.020000000000095,0.0,,13.5,64.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,0.25,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,860.2666666666668,-6.360000000000014,0.0,,12.5,64.64666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,0.25,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,859.56,2.1200000000000045,0.0,,11.333333333333334,64.59333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,0.25,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,846.8433333333332,25.430000000000064,0.0,,12.666666666666666,64.31,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,0.23000000000000398,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,860.2666666666668,-21.18999999999994,0.0,,13.833333333333334,64.09666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19,0.20999999999999375,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,848.2566666666667,10.600000000000023,0.0,,13.5,63.85999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,837.6633333333333,-36.01999999999998,0.0,,13.666666666666666,63.699999999999996,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.12000000000000455,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,876.5099999999999,6.360000000000014,0.0,,14.0,63.35999999999999,849.67,0.0,70.0,,0.05666666666666667,74.0,0.0,70.0,72.0,70.0,0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,853.91,6.360000000000014,0.0,,13.333333333333334,63.10333333333333,849.67,0.0,70.0,,1.49,74.0,0.0,70.0,72.0,69.92333333333333,-0.01999999999999602,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,846.8433333333332,33.90000000000009,0.0,,13.0,63.06666666666666,849.67,0.0,70.0,,4.26,74.0,0.0,70.0,72.0,69.83333333333333,-0.15000000000000568,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,850.3766666666667,14.830000000000041,0.0,,11.666666666666666,64.26,849.67,0.0,70.0,,8.586666666666668,74.0,0.0,70.0,72.0,69.70333333333333,-0.18000000000000682,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:45:00,860.2666666666668,33.90000000000009,0.0,,12.666666666666666,64.61,849.67,0.0,70.0,,11.72,74.0,0.0,70.0,72.0,69.64999999999999,,,67.0,69.0,85.0,68.0,1.3599999999999994,0.0
2025-01-31 18:00:00,835.5466666666666,-46.610000000000014,0.0,,11.166666666666666,65.52666666666666,849.67,0.0,70.0,,16.463333333333335,74.0,0.0,70.0,72.0,69.57,,,67.0,69.0,85.0,68.0,1.9400000000000048,0.0
2025-01-31 18:15:00,840.4900000000001,-27.539999999999964,0.0,,10.666666666666666,66.66666666666667,849.67,0.0,70.0,,19.61,74.0,0.0,70.0,72.0,69.57,,,67.0,69.0,85.0,68.0,1.9100000000000037,0.0
2025-01-31 18:30:00,841.1966666666667,-52.969999999999914,0.0,,11.0,67.12,849.67,0.0,70.0,,22.483333333333334,74.0,0.0,70.0,72.0,69.58,,,67.0,69.0,85.0,68.0,2.549999999999997,0.0
2025-01-31 18:45:00,871.5666666666666,23.31000000000006,0.0,,11.0,67.53,849.67,0.0,70.0,,24.646666666666665,74.0,0.0,70.0,72.0,69.61333333333333,,,67.0,69.0,85.0,68.0,2.480000000000004,0.0
2025-01-31 19:00:00,835.5433333333334,55.09000000000003,0.0,,11.0,68.16666666666667,849.67,0.0,70.0,,26.986666666666668,74.0,0.0,70.0,72.0,69.64,,,67.0,69.0,85.0,68.0,3.0799999999999983,0.0
2025-01-31 19:15:00,863.09,-2.1200000000000045,0.0,,11.5,68.45333333333333,849.67,0.0,70.0,,28.603333333333335,74.0,0.0,70.0,72.0,69.68333333333334,,,67.0,69.0,85.0,68.0,3.1500000000000057,0.0
2025-01-31 19:30:00,838.3666666666667,29.670000000000073,0.0,,10.666666666666666,68.48,849.67,0.0,70.0,,30.37,74.0,0.0,70.0,72.0,69.70333333333333,,,67.0,69.0,85.0,68.0,3.219999999999999,0.0
2025-01-31 19:45:00,858.1466666666666,-6.360000000000014,0.0,,11.0,68.83999999999999,849.67,0.0,70.0,,32.29666666666667,74.0,0.0,70.0,72.0,69.71666666666665,,,67.0,69.0,85.0,68.0,3.8799999999999955,0.0
2025-01-31 20:00:00,854.6133333333333,-4.240000000000009,0.0,,10.333333333333334,68.96333333333334,849.67,0.0,70.0,,33.0,74.0,0.0,70.0,72.0,69.77333333333333,,,67.0,69.0,85.0,68.0,3.9299999999999926,0.0
2025-01-31 20:15:00,839.0766666666667,-23.309999999999945,0.0,,10.666666666666666,68.89,849.67,0.0,70.0,,33.47666666666667,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
2025-01-31 20:30:00,856.0266666666666,25.430000000000064,0.0,,10.166666666666666,68.42666666666666,849.67,0.0,70.0,,34.29,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
2025-01-31 20:45:00,833.4266666666667,8.480000000000018,0.0,,9.666666666666666,68.02333333333333,849.67,0.0,70.0,,35.53666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,85.0,68.0,3.8499999999999943,0.0
2025-01-31 21:00:00,855.3233333333334,-8.469999999999914,0.0,,9.0,68.19333333333333,849.67,0.0,70.0,,37.163333333333334,74.0,0.0,70.0,72.0,69.81333333333333,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-01-31 21:15:00,871.5666666666666,-10.589999999999918,0.0,,9.166666666666666,68.43666666666667,849.67,0.0,70.0,,38.843333333333334,74.0,0.0,70.0,72.0,69.8,,,67.0,69.0,85.0,68.0,4.569999999999993,0.0
2025-01-31 21:30:00,850.3766666666667,25.430000000000064,0.0,,8.333333333333334,68.22333333333334,849.67,0.0,70.0,,42.050000000000004,74.0,0.0,70.0,72.0,69.73,,,67.0,69.0,85.0,68.0,4.599999999999994,0.0
2025-01-31 21:45:00,840.4900000000001,10.600000000000023,0.0,,9.0,68.67666666666666,849.67,0.0,70.0,,44.48,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,85.0,68.0,4.669999999999995,0.0
2025-01-31 22:00:00,883.5766666666667,-27.539999999999964,0.0,,8.666666666666666,68.18,849.67,0.0,70.0,,46.93666666666667,74.0,0.0,70.0,72.0,69.68333333333334,,,67.0,69.0,85.0,68.0,5.339999999999996,0.0
2025-01-31 22:15:00,858.1466666666666,29.670000000000073,0.0,,8.0,69.43333333333334,849.67,0.0,70.0,,51.26,74.0,0.0,70.0,72.0,69.58666666666666,,,67.0,69.0,85.0,68.0,5.289999999999999,0.0
2025-01-31 22:30:00,859.56,25.430000000000064,0.0,,8.5,70.05666666666666,849.67,0.0,70.0,,55.07,74.0,0.0,70.0,72.0,69.57,,,67.0,69.0,85.0,68.0,8.500000000000007,0.0
2025-01-31 22:45:00,845.4333333333334,-31.779999999999973,0.0,,8.5,69.69666666666667,849.67,0.0,70.0,,58.54,74.0,0.0,70.0,72.0,69.55,,,67.0,69.0,85.0,68.0,8.449999999999996,0.0
2025-01-31 23:00:00,865.21,19.07000000000005,0.0,,9.166666666666666,70.38666666666667,849.67,0.0,70.0,,62.47,74.0,0.0,70.0,72.0,69.53,,,67.0,69.0,85.0,68.0,8.5,0.0
2025-01-31 23:15:00,844.02,21.190000000000055,0.0,,9.5,71.54666666666667,849.67,0.0,70.0,,66.23,74.0,0.0,70.0,72.0,69.51,,,67.0,69.0,85.0,68.0,11.11,0.0
2025-01-31 23:30:00,856.0300000000001,23.31000000000006,0.0,,9.666666666666666,73.99000000000001,849.67,0.0,70.0,,71.36333333333333,74.0,0.0,70.0,72.0,69.45333333333333,,,67.0,69.0,85.0,68.0,11.18,0.0
2025-01-31 23:45:00,844.7266666666668,4.240000000000009,0.0,,8.333333333333334,75.97333333333334,849.67,0.0,70.0,,75.71333333333332,74.0,0.0,70.0,72.0,69.44,,,67.0,69.0,85.0,68.0,13.860000000000007,0.0
2025-02-01 00:00:00,858.8533333333334,16.950000000000045,0.0,,7.833333333333333,77.02666666666666,849.67,0.0,70.0,,78.21,74.0,0.0,70.0,72.0,69.51333333333334,,,67.0,69.0,85.0,68.0,16.569999999999993,0.0
2025-02-01 00:15:00,835.5433333333334,-12.709999999999923,0.0,,8.0,77.58333333333333,849.67,0.0,70.0,,80.64999999999999,74.0,0.0,70.0,72.0,69.56333333333333,,,67.0,69.0,85.0,68.0,16.619999999999997,0.0
2025-02-01 00:30:00,882.8666666666667,-16.949999999999932,0.0,,8.166666666666666,79.13666666666667,849.67,0.0,70.0,,82.39666666666666,74.0,0.0,70.0,72.0,69.62666666666667,,,67.0,69.0,85.0,68.0,18.97999999999999,0.0
2025-02-01 00:45:00,880.7466666666666,57.210000000000036,0.0,,9.333333333333334,79.18666666666667,849.67,0.0,70.0,,82.81,74.0,0.0,70.0,72.0,69.72666666666667,,,67.0,69.0,85.0,68.0,19.130000000000003,0.0
2025-02-01 01:00:00,879.3333333333334,16.950000000000045,0.0,,10.666666666666666,79.62,849.67,0.0,70.0,,82.19666666666667,74.0,0.0,70.0,72.0,69.82666666666667,,,67.0,69.0,85.0,68.0,19.4,0.0
2025-02-01 01:15:00,814.3533333333334,31.780000000000086,0.0,,13.0,79.94666666666667,849.67,0.0,70.0,,82.04666666666667,74.0,0.0,70.0,72.0,69.88,,,67.0,69.0,85.0,68.0,19.569999999999993,0.0
2025-02-01 01:30:00,825.6533333333333,-25.42999999999995,0.0,,15.166666666666666,77.66333333333334,849.67,0.0,70.0,,80.39666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,19.589999999999996,0.0
2025-02-01 01:45:00,856.7333333333332,-4.240000000000009,0.0,,17.0,77.92,849.67,0.0,70.0,,78.01333333333334,74.0,0.0,70.0,72.0,70.08999999999999,,,67.0,69.0,85.0,68.0,17.32,0.0
2025-02-01 02:00:00,859.5600000000001,33.90000000000009,0.0,,17.833333333333332,78.16,849.67,0.0,70.0,,76.44,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,17.54,0.0
2025-02-01 02:15:00,864.5066666666667,21.190000000000055,0.0,,18.5,75.42333333333333,849.67,0.0,70.0,,73.23333333333333,74.0,0.0,70.0,72.0,70.20666666666666,,,67.0,69.0,85.0,68.0,17.799999999999997,0.0
2025-02-01 02:30:00,877.2166666666667,-8.469999999999914,0.0,,19.0,75.50333333333333,849.67,0.0,70.0,,71.17666666666666,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,15.110000000000007,0.0
2025-02-01 02:45:00,856.7333333333332,40.25999999999999,0.0,,20.333333333333332,75.17,849.67,0.0,70.0,,69.04,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,85.0,68.0,15.11,0.0
2025-02-01 03:00:00,851.0833333333334,2.1200000000000045,0.0,,20.666666666666668,73.10000000000001,849.67,0.0,70.0,,66.94666666666667,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,13.160000000000004,0.0
2025-02-01 03:15:00,865.21,-6.360000000000014,0.0,,20.166666666666668,73.01,849.67,0.0,70.0,,65.06333333333333,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,85.0,68.0,12.649999999999999,0.0
2025-02-01 03:30:00,863.0933333333332,48.74000000000001,0.0,,21.333333333333332,73.25,849.67,0.0,70.0,,63.43000000000001,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,12.61,0.0
2025-02-01 03:45:00,862.3833333333333,6.360000000000014,0.0,,21.5,71.32666666666667,849.67,0.0,70.0,,61.74666666666667,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,85.0,68.0,12.830000000000005,0.0
2025-02-01 04:00:00,865.9133333333333,-16.949999999999932,0.0,,21.166666666666668,70.42333333333333,849.67,0.0,70.0,,61.31,74.0,0.0,70.0,72.0,70.16333333333334,,,67.0,69.0,85.0,68.0,9.970000000000006,0.0
2025-02-01 04:15:00,864.5033333333334,12.710000000000036,0.0,,22.0,70.71,849.67,0.0,70.0,,61.096666666666664,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,10.019999999999996,0.0
2025-02-01 04:30:00,855.32,33.90000000000009,0.0,,21.666666666666668,70.99,849.67,0.0,70.0,,60.04,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,10.220000000000006,0.0
2025-02-01 04:45:00,844.7266666666666,-25.42999999999995,0.0,,20.666666666666668,71.02,849.67,0.0,70.0,,59.02333333333333,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,10.219999999999999,0.0
2025-02-01 05:00:00,834.84,0.0,0.0,,19.833333333333332,71.08333333333333,849.67,0.0,70.0,,57.96333333333333,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,10.210000000000008,0.0
2025-02-01 05:15:00,842.6066666666667,0.0,0.0,,19.166666666666668,71.07333333333332,849.67,0.0,70.0,,56.79,74.0,0.0,70.0,72.0,70.12666666666667,,,67.0,69.0,85.0,68.0,10.18,0.0
2025-02-01 05:30:00,852.4966666666666,12.710000000000036,0.0,,18.5,71.25333333333333,849.67,0.0,70.0,,54.776666666666664,74.0,0.0,70.0,72.0,70.18,,,67.0,69.0,85.0,68.0,10.069999999999993,0.0
2025-02-01 05:45:00,847.5533333333333,-8.469999999999914,0.0,,17.833333333333332,71.28666666666668,849.67,0.0,70.0,,52.42333333333334,74.0,0.0,70.0,72.0,70.21,,,67.0,69.0,85.0,68.0,10.11,0.0
2025-02-01 06:00:00,860.9733333333334,42.379999999999995,0.0,,17.833333333333332,71.24666666666667,849.67,0.0,70.0,,50.48,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,10.100000000000009,0.0
2025-02-01 06:15:00,848.2566666666667,29.670000000000073,0.0,,16.333333333333332,67.46666666666667,849.67,0.0,70.0,,48.63333333333333,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,10.100000000000001,0.0
2025-02-01 06:30:00,822.1266666666667,-4.240000000000009,0.0,,25.0,67.39999999999999,849.67,0.0,70.0,,47.163333333333334,74.0,0.0,70.0,72.0,70.22,,,67.0,69.0,85.0,68.0,6.479999999999997,0.0
2025-02-01 06:45:00,761.3866666666667,-69.91999999999996,0.0,,95.5,68.14333333333333,849.67,0.0,70.0,,42.919999999999995,74.0,0.0,70.0,72.0,70.33666666666666,,,67.0,69.0,85.0,68.0,8.379999999999995,0.0
2025-02-01 07:00:00,750.0833333333334,-127.13,0.0,,100.0,67.69333333333333,849.67,0.0,70.0,,38.57333333333333,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,6.70000000000001,0.0
2025-02-01 07:15:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 07:30:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 07:45:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 08:00:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 08:15:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 08:30:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 08:45:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 09:00:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 09:15:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 09:30:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 09:45:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 10:00:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 10:15:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 10:30:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 10:45:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 11:00:00,,-118.65999999999997,,,,,,,,,,,,,,,,,,,,,6.690000000000005,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,668.505,,0.0,,100.0,60.879999999999995,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,692.1666666666666,-194.93999999999994,0.0,,100.0,60.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,0.25,0.0
2025-02-03 21:45:00,668.86,-99.58999999999992,0.0,,100.0,60.173333333333325,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,85.0,68.0,0.3299999999999983,0.0
2025-02-03 22:00:00,684.4,-165.26999999999998,0.0,,100.0,59.923333333333325,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,85.0,68.0,0.28000000000000114,0.0
2025-02-03 22:15:00,707.7033333333334,-171.63,0.0,,100.0,59.82666666666666,849.67,0.0,70.0,,0.06666666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,85.0,68.0,0.36999999999999744,0.0
2025-02-03 22:30:00,694.2833333333333,-152.55999999999995,0.0,,100.0,59.67666666666667,849.67,0.0,70.0,,0.2333333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,0.4099999999999966,0.0
2025-02-03 22:45:00,710.5300000000001,-148.31999999999994,0.0,,100.0,59.61333333333334,849.67,0.0,70.0,,0.91,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,0.3399999999999963,0.0
2025-02-03 23:00:00,700.6433333333333,-120.77999999999997,0.0,,100.0,59.51,849.67,0.0,70.0,,2.223333333333333,74.0,0.0,70.0,72.0,69.90333333333334,,,67.0,69.0,85.0,68.0,0.39000000000000057,0.0
2025-02-03 23:15:00,699.23,-133.49,0.0,,100.0,59.31666666666666,849.67,0.0,70.0,,4.396666666666667,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,0.3300000000000054,0.0
2025-02-03 23:30:00,709.8233333333333,-169.51,0.0,,100.0,59.73333333333333,849.67,0.0,70.0,,5.45,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,85.0,68.0,0.2600000000000051,0.0
2025-02-03 23:45:00,672.3933333333333,-114.41999999999996,0.0,,100.0,60.27333333333333,849.67,0.0,70.0,,6.68,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,1.3999999999999986,0.0
2025-02-04 00:00:00,690.7533333333334,-190.69999999999993,0.0,,100.0,60.25333333333333,849.67,0.0,70.0,,7.919999999999999,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,1.5,0.0
2025-02-04 00:15:00,707.0,-163.14999999999998,0.0,,100.0,60.21,849.67,0.0,70.0,,9.340000000000002,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,85.0,68.0,1.6000000000000014,0.0
2025-02-04 00:30:00,677.3366666666667,-127.13,0.0,,100.0,60.02333333333333,849.67,0.0,70.0,,10.89,74.0,0.0,70.0,72.0,69.81333333333333,,,67.0,69.0,85.0,68.0,1.5,0.0
2025-02-04 00:45:00,708.4133333333333,-184.33999999999992,0.0,,100.0,60.63666666666666,849.67,0.0,70.0,,12.383333333333333,74.0,0.0,70.0,72.0,69.80666666666666,,,67.0,69.0,85.0,68.0,1.5599999999999952,0.0
2025-02-04 01:00:00,709.8233333333333,-165.26999999999998,0.0,,100.0,60.70333333333334,849.67,0.0,70.0,,13.133333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,85.0,68.0,2.6400000000000006,0.0
2025-02-04 01:15:00,673.8033333333333,-129.25,0.0,,100.0,60.71,849.67,0.0,70.0,,14.076666666666668,74.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,85.0,68.0,2.5600000000000023,0.0
2025-02-04 01:30:00,682.9866666666667,-216.12,0.0,,100.0,60.703333333333326,849.67,0.0,70.0,,14.99,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,2.5600000000000023,0.0
2025-02-04 01:45:00,685.1033333333334,-144.07999999999993,0.0,,100.0,60.78,849.67,0.0,70.0,,16.043333333333333,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,2.5700000000000003,0.0
2025-02-04 02:00:00,676.6266666666667,-165.26999999999998,0.0,,100.0,60.71666666666666,849.67,0.0,70.0,,15.736666666666666,74.0,0.0,70.0,72.0,69.91333333333334,,,67.0,69.0,85.0,68.0,2.5600000000000023,0.0
2025-02-04 02:15:00,702.0566666666667,-165.26999999999998,0.0,,100.0,60.626666666666665,849.67,0.0,70.0,,15.113333333333335,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,2.5799999999999983,0.0
2025-02-04 02:30:00,658.9733333333334,-163.14999999999998,0.0,,100.0,60.53,849.67,0.0,70.0,,15.183333333333332,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
2025-02-04 02:45:00,675.2166666666667,-186.45999999999992,0.0,,100.0,60.63999999999999,849.67,0.0,70.0,,15.263333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,85.0,68.0,2.5899999999999963,0.0
2025-02-04 03:00:00,663.9133333333333,-175.87,0.0,,100.0,60.72333333333333,849.67,0.0,70.0,,15.333333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,85.0,68.0,2.6499999999999986,0.0
2025-02-04 03:15:00,668.86,-186.45999999999992,0.0,,100.0,60.663333333333334,849.67,0.0,70.0,,15.44,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,2.6000000000000014,0.0
2025-02-04 03:30:00,661.7966666666666,-175.87,0.0,,100.0,60.629999999999995,849.67,0.0,70.0,,15.663333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,85.0,68.0,2.6599999999999966,0.0
2025-02-04 03:45:00,686.5166666666668,-173.75,0.0,,100.0,60.51333333333333,849.67,0.0,70.0,,15.716666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,85.0,68.0,2.6400000000000006,0.0
2025-02-04 04:00:00,687.93,-167.39,0.0,,100.0,66.56666666666666,849.67,0.0,70.0,,15.696666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,2.6300000000000026,0.0
2025-02-04 04:15:00,690.7533333333334,-177.99,0.0,,100.0,60.666666666666664,849.67,0.0,70.0,,13.473333333333334,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,85.0,68.0,3.1600000000000037,0.0
2025-02-04 04:30:00,696.4066666666668,-184.33999999999992,0.0,,100.0,64.72,849.67,0.0,70.0,,11.656666666666666,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,3.0600000000000023,0.0
2025-02-04 04:45:00,674.51,-167.39,0.0,,100.0,60.096666666666664,849.67,0.0,70.0,,8.746666666666668,74.0,0.0,70.0,72.0,70.19333333333334,,,67.0,69.0,85.0,68.0,1.7199999999999989,0.0
2025-02-04 05:00:00,788.93,-177.99,0.0,,62.166666666666664,58.949999999999996,849.67,0.0,70.0,,11.306666666666667,74.0,0.0,70.0,72.0,70.00666666666667,,,67.0,69.0,85.0,68.0,1.7100000000000009,0.0
2025-02-04 05:15:00,833.4266666666666,-2.1200000000000045,0.0,,43.0,66.20666666666666,849.67,0.0,70.0,,18.906666666666666,74.0,0.0,70.0,72.0,69.69666666666666,,,67.0,69.0,85.0,68.0,2.1000000000000014,0.0
2025-02-04 05:30:00,840.4900000000001,4.240000000000009,0.0,,42.0,66.28,849.67,0.0,70.0,,21.040000000000003,74.0,0.0,70.0,72.0,69.69666666666666,,,67.0,69.0,85.0,68.0,2.5,0.0
2025-02-04 05:45:00,844.02,0.0,0.0,,41.166666666666664,65.95,849.67,0.0,70.0,,22.05,74.0,0.0,70.0,72.0,69.74666666666667,,,67.0,69.0,85.0,68.0,2.6200000000000045,0.0
2025-02-04 06:00:00,829.1899999999999,2.1200000000000045,0.0,,40.5,65.40666666666667,849.67,0.0,70.0,,22.5,74.0,0.0,70.0,72.0,69.80666666666666,,,67.0,69.0,85.0,68.0,2.710000000000008,0.0
2025-02-04 06:15:00,841.9033333333333,-36.01999999999998,0.0,,40.166666666666664,65.43666666666667,849.67,0.0,70.0,,24.076666666666668,74.0,0.0,70.0,72.0,69.79333333333334,,,67.0,69.0,85.0,68.0,2.729999999999997,0.0
2025-02-04 06:30:00,840.4900000000001,4.240000000000009,0.0,,39.166666666666664,65.64999999999999,849.67,0.0,70.0,,26.84,74.0,0.0,70.0,72.0,69.75,,,67.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-04 06:45:00,865.2066666666666,-16.949999999999932,0.0,,38.166666666666664,65.13333333333333,849.67,0.0,70.0,,29.346666666666664,74.0,0.0,70.0,72.0,69.71666666666665,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-04 07:00:00,864.5033333333332,14.830000000000041,0.0,,38.0,65.42666666666666,849.67,0.0,70.0,,31.786666666666665,74.0,0.0,70.0,72.0,69.70333333333333,,,67.0,69.0,85.0,68.0,3.4299999999999926,0.0
2025-02-04 07:15:00,826.3633333333333,-2.1200000000000045,0.0,,37.166666666666664,65.34666666666668,849.67,0.0,70.0,,34.696666666666665,74.0,0.0,70.0,72.0,69.67666666666666,,,67.0,69.0,85.0,68.0,4.170000000000009,0.0
2025-02-04 07:30:00,854.6166666666667,-8.469999999999914,0.0,,36.166666666666664,66.14,849.67,0.0,70.0,,39.163333333333334,74.0,0.0,70.0,72.0,69.57666666666667,,,67.0,69.0,85.0,68.0,4.270000000000003,0.0
2025-02-04 07:45:00,848.9666666666667,55.09000000000003,0.0,,34.833333333333336,66.50666666666667,849.67,0.0,70.0,,42.54666666666667,74.0,0.0,70.0,72.0,69.57,,,67.0,69.0,85.0,68.0,4.839999999999996,0.0
2025-02-04 08:00:00,832.0133333333333,21.190000000000055,0.0,,34.333333333333336,66.94,849.67,0.0,70.0,,44.85,74.0,0.0,70.0,72.0,69.60333333333334,,,67.0,69.0,85.0,68.0,5.07,0.0
2025-02-04 08:15:00,863.7966666666666,8.480000000000018,0.0,,34.333333333333336,66.74666666666667,849.67,0.0,70.0,,46.23666666666667,74.0,0.0,70.0,72.0,69.66,,,67.0,69.0,85.0,68.0,5.460000000000008,0.0
2025-02-04 08:30:00,888.5166666666668,-2.1200000000000045,0.0,,33.166666666666664,67.42999999999999,849.67,0.0,70.0,,49.11000000000001,74.0,0.0,70.0,72.0,69.64666666666666,,,67.0,69.0,85.0,68.0,5.539999999999999,0.0
2025-02-04 08:45:00,837.6633333333333,0.0,0.0,,33.166666666666664,69.63666666666667,849.67,0.0,70.0,,51.129999999999995,74.0,0.0,70.0,72.0,69.66666666666667,,,67.0,69.0,85.0,68.0,7.909999999999997,0.0
2025-02-04 09:00:00,848.2566666666667,14.830000000000041,0.0,,32.833333333333336,69.49333333333334,849.67,0.0,70.0,,52.846666666666664,74.0,0.0,70.0,72.0,69.69,,,67.0,69.0,85.0,68.0,8.57,0.0
2025-02-04 09:15:00,830.6,14.830000000000041,0.0,,33.0,69.37,849.67,0.0,70.0,,55.32,74.0,0.0,70.0,72.0,69.68333333333334,,,67.0,69.0,85.0,68.0,8.550000000000004,0.0
2025-02-04 09:30:00,848.2600000000001,-12.709999999999923,0.0,,32.5,69.23,849.67,0.0,70.0,,58.03333333333333,74.0,0.0,70.0,72.0,69.67,,,67.0,69.0,85.0,68.0,8.640000000000008,0.0
2025-02-04 09:45:00,847.5566666666667,-52.969999999999914,0.0,,32.833333333333336,70.28666666666668,849.67,0.0,70.0,,61.99333333333333,74.0,0.0,70.0,72.0,69.6,,,67.0,69.0,85.0,68.0,8.709999999999994,0.0
2025-02-04 10:00:00,860.9699999999999,-8.469999999999914,0.0,,31.833333333333332,69.25333333333333,849.67,0.0,70.0,,66.2,74.0,0.0,70.0,72.0,69.55,,,67.0,69.0,85.0,68.0,11.160000000000004,0.0
2025-02-04 10:15:00,836.96,4.240000000000009,0.0,,32.166666666666664,72.94666666666667,849.67,0.0,70.0,,74.28333333333333,74.0,0.0,70.0,72.0,69.34333333333333,,,67.0,69.0,85.0,68.0,11.330000000000005,0.0
2025-02-04 10:30:00,854.6133333333333,-48.729999999999905,0.0,,42.833333333333336,78.30666666666666,849.67,0.0,70.0,,77.50333333333333,74.0,0.0,70.0,72.0,69.40333333333334,,,67.0,69.0,85.0,68.0,17.310000000000002,0.0
2025-02-04 10:45:00,866.6233333333333,12.710000000000036,0.0,,43.5,78.69,849.67,0.0,70.0,,78.23333333333333,74.0,0.0,70.0,72.0,69.57333333333332,,,67.0,69.0,85.0,68.0,18.04,0.0
2025-02-04 11:00:00,851.0866666666667,27.550000000000068,0.0,,45.0,78.51,849.67,0.0,70.0,,77.92999999999999,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,85.0,68.0,18.129999999999995,0.0
2025-02-04 11:15:00,830.6033333333334,-10.589999999999918,0.0,,47.333333333333336,78.90666666666667,849.67,0.0,70.0,,76.78666666666668,74.0,0.0,70.0,72.0,69.85333333333334,,,67.0,69.0,85.0,68.0,18.229999999999997,0.0
2025-02-04 11:30:00,850.3766666666667,-16.949999999999932,0.0,,49.666666666666664,78.39333333333333,849.67,0.0,70.0,,74.78333333333335,74.0,0.0,70.0,72.0,69.96666666666667,,,67.0,69.0,85.0,68.0,18.700000000000003,0.0
2025-02-04 11:45:00,847.5533333333333,38.139999999999986,0.0,,53.333333333333336,77.69,849.67,0.0,70.0,,71.72,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,85.0,68.0,16.42,0.0
2025-02-04 12:00:00,848.9633333333333,-4.240000000000009,0.0,,53.0,77.54,849.67,0.0,70.0,,69.74666666666667,74.0,0.0,70.0,72.0,70.14999999999999,,,67.0,69.0,85.0,68.0,16.9,0.0
2025-02-04 12:15:00,856.7366666666667,4.240000000000009,0.0,,57.833333333333336,75.54333333333334,849.67,0.0,70.0,,66.33999999999999,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,85.0,68.0,17.309999999999995,0.0
2025-02-04 12:30:00,836.25,4.240000000000009,0.0,,58.333333333333336,75.5,849.67,0.0,70.0,,64.22333333333334,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,15.180000000000007,0.0
2025-02-04 12:45:00,837.6633333333333,12.710000000000036,0.0,,60.333333333333336,75.00666666666666,849.67,0.0,70.0,,62.28333333333333,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,85.0,68.0,15.130000000000003,0.0
2025-02-04 13:00:00,860.9733333333334,-50.84999999999991,0.0,,59.5,72.43,849.67,0.0,70.0,,60.79666666666666,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,12.339999999999996,0.0
2025-02-04 13:15:00,853.91,10.600000000000023,0.0,,58.833333333333336,72.29333333333334,849.67,0.0,70.0,,59.343333333333334,74.0,0.0,70.0,72.0,70.21333333333332,,,67.0,69.0,85.0,68.0,11.860000000000007,0.0
2025-02-04 13:30:00,875.0966666666667,-16.949999999999932,0.0,,61.5,72.51333333333334,849.67,0.0,70.0,,58.35666666666666,74.0,0.0,70.0,72.0,70.18333333333334,,,67.0,69.0,85.0,68.0,11.510000000000005,0.0
2025-02-04 13:45:00,839.7833333333333,59.33000000000004,0.0,,65.83333333333333,72.95666666666666,849.67,0.0,70.0,,57.223333333333336,74.0,0.0,70.0,72.0,70.15666666666668,,,67.0,69.0,85.0,68.0,12.090000000000003,0.0
2025-02-04 14:00:00,866.6233333333333,-14.829999999999927,0.0,,69.83333333333333,73.19333333333333,849.67,0.0,70.0,,56.27,74.0,0.0,70.0,72.0,70.15333333333334,,,67.0,69.0,85.0,68.0,12.600000000000009,0.0
2025-02-04 14:15:00,732.4266666666666,67.81000000000006,0.0,,100.0,71.99666666666667,849.67,0.0,70.0,,53.68666666666667,74.0,0.0,70.0,72.0,70.20333333333333,,,67.0,69.0,85.0,68.0,12.21,0.0
2025-02-04 14:30:00,762.7933333333334,-95.34999999999991,0.0,,100.0,71.80666666666667,849.67,0.0,70.0,,51.04333333333333,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,11.259999999999998,0.0
2025-02-04 14:45:00,748.6700000000001,-118.65999999999997,0.0,,100.0,69.15333333333332,849.67,0.0,70.0,,48.97,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,11.200000000000003,0.0
2025-02-04 15:00:00,724.66,-120.77999999999997,0.0,,100.0,68.27666666666667,849.67,0.0,70.0,,46.85999999999999,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,7.550000000000004,0.0
2025-02-04 15:15:00,732.4233333333333,-122.88999999999999,0.0,,100.0,67.87,849.67,0.0,70.0,,43.129999999999995,74.0,0.0,70.0,72.0,70.32666666666667,,,67.0,69.0,85.0,68.0,7.440000000000005,0.0
2025-02-04 15:30:00,715.4766666666666,-120.77999999999997,0.0,,100.0,67.43333333333334,849.67,0.0,70.0,,40.53666666666667,74.0,0.0,70.0,72.0,70.34333333333333,,,67.0,69.0,85.0,68.0,6.679999999999993,0.0
