time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 04:15:00,736.6633333333333,-125.00999999999999,0.0,,100.0,61.93666666666667,849.67,0.0,70.0,,8.040000000000001,74.0,0.0,70.0,72.0,69.86333333333333,,,67.0,69.0,85.0,68.0,2.480000000000004,0.0
2025-02-10 04:30:00,731.7199999999999,-122.88999999999999,0.0,,100.0,61.85666666666666,849.67,0.0,70.0,,9.393333333333333,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,2.460000000000001,0.0
2025-02-10 04:45:00,718.3000000000001,-97.46999999999991,0.0,,100.0,61.77333333333333,849.67,0.0,70.0,,10.4,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,85.0,68.0,2.4399999999999977,0.0
2025-02-10 05:00:00,721.1266666666667,-141.95999999999992,0.0,,100.0,61.97,849.67,0.0,70.0,,11.563333333333333,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-10 05:15:00,724.6533333333333,-125.00999999999999,0.0,,100.0,62.57666666666666,849.67,0.0,70.0,,12.516666666666666,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,3.269999999999996,0.0
2025-02-10 05:30:00,708.4133333333333,-82.63999999999999,0.0,,100.0,62.46666666666667,849.67,0.0,70.0,,13.666666666666666,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-10 05:45:00,710.5300000000001,-135.61,0.0,,100.0,62.336666666666666,849.67,0.0,70.0,,14.71,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-10 06:00:00,715.4766666666668,-114.41999999999996,0.0,,100.0,62.24666666666667,849.67,0.0,70.0,,15.746666666666668,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-10 06:15:00,733.8366666666667,-105.93999999999994,0.0,,100.0,62.14666666666667,849.67,0.0,70.0,,16.82,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-10 06:30:00,717.5933333333332,-93.2299999999999,0.0,,100.0,62.32333333333333,849.67,0.0,70.0,,17.863333333333333,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-10 06:45:00,735.25,-152.55999999999995,0.0,,100.0,62.85333333333333,849.67,0.0,70.0,,19.040000000000003,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,85.0,68.0,4.409999999999997,0.0
2025-02-10 07:00:00,738.0766666666667,-116.53999999999996,0.0,,100.0,62.74333333333333,849.67,0.0,70.0,,20.093333333333334,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,85.0,68.0,4.490000000000002,0.0
2025-02-10 07:15:00,715.4733333333334,-91.11000000000001,0.0,,100.0,62.696666666666665,849.67,0.0,70.0,,21.113333333333333,74.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,85.0,68.0,4.459999999999994,0.0
2025-02-10 07:30:00,739.4866666666667,-152.55999999999995,0.0,,100.0,62.696666666666665,849.67,0.0,70.0,,22.3,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,4.420000000000002,0.0
2025-02-10 07:45:00,706.29,-112.29999999999995,0.0,,100.0,62.61333333333334,849.67,0.0,70.0,,23.419999999999998,74.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,85.0,68.0,4.469999999999999,0.0
2025-02-10 08:00:00,733.1333333333333,-154.67999999999995,0.0,,100.0,63.169999999999995,849.67,0.0,70.0,,24.55,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,4.550000000000004,0.0
2025-02-10 08:15:00,720.4166666666666,-114.41999999999996,0.0,,100.0,63.42666666666667,849.67,0.0,70.0,,25.58666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,85.0,68.0,5.530000000000001,0.0
2025-02-10 08:30:00,742.3100000000001,-137.7299999999999,0.0,,100.0,63.346666666666664,849.67,0.0,70.0,,26.733333333333334,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,5.480000000000004,0.0
2025-02-10 08:45:00,735.2533333333334,-101.70999999999992,0.0,,100.0,63.28333333333333,849.67,0.0,70.0,,27.843333333333334,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,5.5,0.0
2025-02-10 09:00:00,704.88,-146.19999999999993,0.0,,100.0,63.19,849.67,0.0,70.0,,28.776666666666667,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,5.520000000000003,0.0
2025-02-10 09:15:00,730.3066666666667,-167.39,0.0,,100.0,63.17666666666667,849.67,0.0,70.0,,30.17,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,5.490000000000002,0.0
2025-02-10 09:30:00,737.37,-133.49,0.0,,100.0,64.07000000000001,849.67,0.0,70.0,,31.51,74.0,0.0,70.0,72.0,69.82666666666667,,,67.0,69.0,85.0,68.0,5.720000000000006,0.0
2025-02-10 09:45:00,747.2599999999999,-110.17999999999995,0.0,,100.0,64.03,849.67,0.0,70.0,,32.946666666666665,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,85.0,68.0,6.479999999999997,0.0
2025-02-10 10:00:00,733.13,-84.75,0.0,,100.0,63.949999999999996,849.67,0.0,70.0,,34.193333333333335,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,85.0,68.0,6.439999999999998,0.0
2025-02-10 10:15:00,721.1233333333333,-133.49,0.0,,100.0,63.803333333333335,849.67,0.0,70.0,,35.73666666666667,74.0,0.0,70.0,72.0,69.80666666666666,,,67.0,69.0,85.0,68.0,6.510000000000005,0.0
2025-02-10 10:30:00,706.2933333333334,-125.00999999999999,0.0,,100.0,64.50666666666667,849.67,0.0,70.0,,37.76666666666667,74.0,0.0,70.0,72.0,69.77333333333333,,,67.0,69.0,85.0,68.0,6.439999999999998,0.0
2025-02-10 10:45:00,718.3000000000001,-167.39,0.0,,100.0,64.64999999999999,849.67,0.0,70.0,,39.74666666666666,74.0,0.0,70.0,72.0,69.77,,,67.0,69.0,85.0,68.0,7.43,0.0
2025-02-10 11:00:00,701.35,-141.95999999999992,0.0,,100.0,64.58333333333333,849.67,0.0,70.0,,41.839999999999996,74.0,0.0,70.0,72.0,69.74666666666667,,,67.0,69.0,85.0,68.0,7.529999999999994,0.0
2025-02-10 11:15:00,709.8266666666667,-186.45999999999992,0.0,,100.0,65.23,849.67,0.0,70.0,,44.580000000000005,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,85.0,68.0,7.560000000000002,0.0
2025-02-10 11:30:00,716.1800000000001,-131.37,0.0,,100.0,65.175,849.67,0.0,70.0,,46.345,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,85.0,68.0,8.249999999999993,0.0
2025-02-10 11:45:00,734.1925,-137.7299999999999,0.0,,100.0,65.8675,849.67,0.0,70.0,,48.66,74.0,0.0,70.0,72.0,69.695,,,67.0,69.0,85.0,68.0,8.330000000000005,0.0
2025-02-10 12:00:00,734.5466666666666,-105.93999999999994,0.0,,100.0,69.02666666666667,849.67,0.0,70.0,,51.68333333333334,74.0,0.0,70.0,72.0,69.67,,,67.0,69.0,85.0,68.0,11.429999999999993,0.0
2025-02-10 12:15:00,736.6666666666666,-127.13,0.0,,100.0,68.81,849.67,0.0,70.0,,53.85333333333333,74.0,0.0,70.0,72.0,69.68333333333334,,,67.0,69.0,85.0,68.0,12.270000000000003,0.0
2025-02-10 12:30:00,725.3633333333333,-125.00999999999999,0.0,,100.0,68.72666666666667,849.67,0.0,70.0,,56.169999999999995,74.0,0.0,70.0,72.0,69.68333333333334,,,67.0,69.0,85.0,68.0,12.11,0.0
2025-02-10 12:45:00,722.5366666666667,-141.95999999999992,0.0,,100.0,68.64,849.67,0.0,70.0,,60.223333333333336,74.0,0.0,70.0,72.0,69.6,,,67.0,69.0,85.0,68.0,12.170000000000002,0.0
2025-02-10 13:00:00,702.7599999999999,-137.7299999999999,0.0,,100.0,72.06666666666666,849.67,0.0,70.0,,64.69666666666667,74.0,0.0,70.0,72.0,69.54333333333334,,,67.0,69.0,85.0,68.0,12.170000000000002,0.0
2025-02-10 13:15:00,719.0066666666667,-167.39,0.0,,100.0,75.67666666666666,849.67,0.0,70.0,,69.85000000000001,74.0,0.0,70.0,72.0,69.47,,,67.0,69.0,85.0,68.0,15.559999999999995,0.0
2025-02-10 13:30:00,726.07,-118.65999999999997,0.0,,100.0,75.98,849.67,0.0,70.0,,72.89,74.0,0.0,70.0,72.0,69.51333333333334,,,67.0,69.0,85.0,68.0,19.08,0.0
2025-02-10 13:45:00,700.6433333333333,-135.61,0.0,,100.0,78.26666666666667,849.67,0.0,70.0,,75.36333333333333,74.0,0.0,70.0,72.0,69.55666666666666,,,67.0,69.0,85.0,68.0,18.930000000000007,0.0
2025-02-10 14:00:00,709.8233333333334,-182.2199999999999,0.0,,100.0,79.80333333333334,849.67,0.0,70.0,,78.34666666666666,74.0,0.0,70.0,72.0,69.57,,,67.0,69.0,85.0,68.0,22.359999999999992,0.0
2025-02-10 14:15:00,717.5933333333332,-116.53999999999996,0.0,,100.0,80.14999999999999,849.67,0.0,70.0,,80.08666666666666,74.0,0.0,70.0,72.0,69.62666666666667,,,67.0,69.0,85.0,68.0,22.320000000000007,0.0
2025-02-10 14:30:00,699.9366666666666,-118.65999999999997,0.0,,100.0,82.06333333333333,849.67,0.0,70.0,,81.21,74.0,0.0,70.0,72.0,69.69666666666666,,,67.0,69.0,85.0,68.0,22.310000000000002,0.0
2025-02-10 14:45:00,707.0,-171.63,0.0,,100.0,84.18666666666667,849.67,0.0,70.0,,81.77333333333333,74.0,0.0,70.0,72.0,69.76333333333334,,,67.0,69.0,85.0,68.0,25.379999999999995,0.0
2025-02-10 15:00:00,714.0600000000001,-146.19999999999993,0.0,,100.0,83.13666666666667,849.67,0.0,70.0,,80.80666666666667,74.0,0.0,70.0,72.0,69.87333333333333,,,67.0,69.0,85.0,68.0,25.629999999999995,0.0
2025-02-10 15:15:00,712.65,-118.65999999999997,0.0,,100.0,81.10666666666667,849.67,0.0,70.0,,77.12333333333333,74.0,0.0,70.0,72.0,70.07000000000001,,,67.0,69.0,85.0,68.0,22.430000000000007,0.0
2025-02-10 15:30:00,684.4,-118.65999999999997,0.0,,100.0,78.88,849.67,0.0,70.0,,72.89,74.0,0.0,70.0,72.0,70.23333333333333,,,67.0,69.0,85.0,68.0,22.220000000000006,0.0
2025-02-10 15:45:00,708.4133333333333,-165.26999999999998,0.0,,100.0,76.05666666666667,849.67,0.0,70.0,,66.95,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,18.980000000000004,0.0
2025-02-10 16:00:00,700.6433333333333,-131.37,0.0,,100.0,74.33,849.67,0.0,70.0,,61.833333333333336,74.0,0.0,70.0,72.0,70.49,,,67.0,69.0,85.0,68.0,15.369999999999997,0.0
2025-02-10 16:15:00,690.0466666666666,-127.13,0.0,,100.0,72.46333333333334,849.67,0.0,70.0,,56.23333333333333,74.0,0.0,70.0,72.0,70.56333333333333,,,67.0,69.0,85.0,68.0,11.989999999999995,0.0
2025-02-10 16:30:00,701.35,-186.45999999999992,0.0,,100.0,71.47000000000001,849.67,0.0,70.0,,49.35,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,85.0,68.0,11.980000000000004,0.0
2025-02-10 16:45:00,680.1566666666666,-144.07999999999993,0.0,,100.0,68.63,849.67,0.0,70.0,,43.973333333333336,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,7.790000000000006,0.0
2025-02-10 17:00:00,703.4699999999999,-173.75,0.0,,100.0,67.99666666666667,849.67,0.0,70.0,,36.63333333333333,74.0,0.0,70.0,72.0,70.77,,,67.0,69.0,85.0,68.0,6.840000000000003,0.0
2025-02-10 17:15:00,694.2866666666667,-146.19999999999993,0.0,,100.0,66.98333333333333,849.67,0.0,70.0,,29.936666666666667,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,6.009999999999998,0.0
2025-02-10 17:30:00,711.9433333333333,-146.19999999999993,0.0,,100.0,66.32666666666667,849.67,0.0,70.0,,23.5,74.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,85.0,68.0,5.090000000000003,0.0
2025-02-10 17:45:00,697.8166666666666,-150.43999999999994,0.0,,100.0,65.92333333333333,849.67,0.0,70.0,,17.226666666666667,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,4.339999999999996,0.0
2025-02-10 18:00:00,708.41,-158.91999999999996,0.0,,100.0,65.14333333333333,849.67,0.0,70.0,,10.540000000000001,74.0,0.0,70.0,72.0,70.83999999999999,,,67.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-10 18:15:00,677.3333333333334,-154.67999999999995,0.0,,100.0,64.44333333333333,849.67,0.0,70.0,,4.6466666666666665,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-10 18:30:00,713.3566666666667,-188.57999999999993,0.0,,100.0,64.26333333333334,849.67,0.0,70.0,,0.12333333333333334,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
2025-02-10 18:45:00,713.3533333333334,-144.07999999999993,0.0,,100.0,64.39,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,1.3500000000000014,0.0
2025-02-10 19:00:00,680.16,-154.67999999999995,0.0,,100.0,64.58,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
2025-02-10 19:15:00,687.2199999999999,-177.99,0.0,,100.0,64.87,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.77666666666667,,,67.0,69.0,85.0,68.0,1.3800000000000026,0.0
2025-02-10 19:30:00,686.5133333333333,-150.43999999999994,0.0,,100.0,65.07,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.78333333333335,,,67.0,69.0,85.0,68.0,1.3000000000000043,0.0
2025-02-10 19:45:00,707.7033333333333,-135.61,0.0,,100.0,65.11333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,1.3100000000000023,0.0
2025-02-10 20:00:00,699.23,-135.61,0.0,,100.0,65.09666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79,,,67.0,69.0,85.0,68.0,1.210000000000008,0.0
2025-02-10 20:15:00,688.6366666666667,-137.7299999999999,0.0,,100.0,65.11333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-10 20:30:00,696.4066666666666,-141.95999999999992,0.0,,100.0,65.27,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.77666666666666,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-10 20:45:00,706.2933333333334,-129.25,0.0,,100.0,65.36999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.72333333333334,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-10 21:00:00,724.6566666666668,-167.39,0.0,,100.0,65.40333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.70666666666666,,,67.0,69.0,85.0,68.0,1.1699999999999875,0.0
2025-02-10 21:15:00,699.9366666666666,-137.7299999999999,0.0,,100.0,65.37666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-10 21:30:00,696.4066666666666,-180.0999999999999,0.0,,100.0,65.52666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,1.1699999999999875,0.0
2025-02-10 21:45:00,705.5866666666666,-131.37,0.0,,100.0,65.39999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,0.9899999999999949,0.0
2025-02-10 22:00:00,704.88,-133.49,0.0,,100.0,65.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.69333333333334,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-10 22:15:00,724.6566666666666,-150.43999999999994,0.0,,100.0,65.14666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.75333333333333,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-10 22:30:00,696.4033333333333,-127.13,0.0,,100.0,64.82666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.78333333333335,,,67.0,69.0,85.0,68.0,1.1499999999999915,0.0
2025-02-10 22:45:00,726.7766666666666,-152.55999999999995,0.0,,100.0,64.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.78333333333335,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-10 23:00:00,723.9466666666667,-118.65999999999997,0.0,,100.0,64.26333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.74,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-10 23:15:00,728.1899999999999,-118.65999999999997,0.0,,100.0,63.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-10 23:30:00,708.4133333333334,-144.07999999999993,0.0,,100.0,63.72,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-10 23:45:00,726.07,-144.07999999999993,0.0,,100.0,63.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-11 00:00:00,688.6366666666667,-122.88999999999999,0.0,,100.0,63.25666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-11 00:15:00,698.5233333333332,-175.87,0.0,,100.0,63.19333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,85.0,68.0,1.1399999999999935,0.0
2025-02-11 00:30:00,699.23,-177.99,0.0,,100.0,63.07333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-02-11 00:45:00,689.3433333333332,-167.39,0.0,,100.0,62.91,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-11 01:00:00,697.11,-169.51,0.0,,100.0,62.79,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.1299999999999955,0.0
2025-02-11 01:15:00,712.65,-146.19999999999993,0.0,,100.0,62.82666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-11 01:30:00,720.4200000000001,-122.88999999999999,0.0,,100.0,62.696666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-11 01:45:00,693.5766666666667,-167.39,0.0,,100.0,62.63333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-11 02:00:00,704.88,-173.75,0.0,,100.0,62.64666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-11 02:15:00,707.0,-133.49,0.0,,100.0,62.656666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-11 02:30:00,704.1733333333333,-144.07999999999993,0.0,,100.0,62.656666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-11 02:45:00,696.4033333333333,-135.61,0.0,,100.0,62.65,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-11 03:00:00,728.1866666666666,-154.67999999999995,0.0,,100.0,62.589999999999996,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.1900000000000048,0.0
2025-02-11 03:15:00,693.5799999999999,-139.8499999999999,0.0,,100.0,62.53333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-11 03:30:00,700.6433333333333,-114.41999999999996,0.0,,100.0,62.46,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-11 03:45:00,694.2866666666667,-133.49,0.0,,100.0,62.46333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-11 04:00:00,686.5133333333333,-154.67999999999995,0.0,,100.0,62.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33999999999999,,,67.0,69.0,85.0,68.0,1.1499999999999986,0.0
2025-02-11 04:15:00,704.1733333333333,-175.87,0.0,,100.0,62.43333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29,,,67.0,69.0,85.0,68.0,1.1299999999999955,0.0
2025-02-11 04:30:00,701.35,-163.14999999999998,0.0,,100.0,62.45333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-11 04:45:00,690.0466666666666,-173.75,0.0,,100.0,62.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-11 05:00:00,711.9466666666667,-156.79999999999995,0.0,,100.0,62.51,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-11 05:15:00,719.7166666666667,-127.13,0.0,,100.0,62.589999999999996,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-11 05:30:00,674.51,-180.0999999999999,0.0,,100.0,62.57666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-11 05:45:00,673.0966666666667,-148.31999999999994,0.0,,100.0,62.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-11 06:00:00,692.8733333333333,,0.0,,100.0,62.49,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:15:00,697.1133333333333,,0.0,,100.0,62.46333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:30:00,676.63,,0.0,,100.0,62.47,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:45:00,703.4666666666667,,0.0,,100.0,62.48666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:00:00,684.4,,0.0,,100.0,62.43000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.30666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:15:00,685.8100000000001,,0.0,,100.0,62.449999999999996,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:30:00,687.2233333333334,,0.0,,100.0,62.42666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:45:00,694.2866666666667,,0.0,,100.0,62.38999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:00:00,678.04,,0.0,,100.0,62.45333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:15:00,675.9233333333333,,0.0,,100.0,62.57,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:30:00,685.81,,0.0,,100.0,62.72333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:45:00,697.82,,0.0,,100.0,62.663333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.30666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:00:00,679.4533333333334,,0.0,,100.0,62.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:15:00,726.07,,0.0,,100.0,62.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:30:00,669.5666666666667,,0.0,,100.0,61.589999999999996,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:45:00,676.6266666666667,,0.0,,100.0,61.199999999999996,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:00:00,697.1099999999999,,0.0,,100.0,61.025,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25999999999999,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:15:00,665.33,,0.0,,100.0,60.830000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:30:00,677.3366666666667,,0.0,,100.0,60.70333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:45:00,689.3433333333334,,0.0,,100.0,60.6,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:00:00,696.4033333333333,,0.0,,100.0,60.50333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:15:00,717.5966666666667,,0.0,,100.0,60.44,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:30:00,711.2366666666667,,0.0,,100.0,60.42666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:45:00,680.8666666666667,,0.0,,100.0,60.419999999999995,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:00:00,690.7566666666667,,0.0,,100.0,60.403333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:15:00,674.51,,0.0,,100.0,60.39666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:30:00,692.8733333333333,,0.0,,100.0,60.4,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.17666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:45:00,701.35,,0.0,,100.0,60.39666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.13666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:00:00,683.6933333333333,,0.0,,100.0,60.376666666666665,849.67,0.0,70.0,,0.03333333333333333,74.0,0.0,70.0,72.0,70.04666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:15:00,680.8666666666667,,0.0,,100.0,60.38333333333333,849.67,0.0,70.0,,0.32,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:30:00,699.9366666666666,,0.0,,100.0,60.38333333333333,849.67,0.0,70.0,,2.26,74.0,0.0,70.0,72.0,69.90333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:45:00,702.0566666666667,,0.0,,100.0,60.39666666666667,849.67,0.0,70.0,,4.0200000000000005,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,,
2025-02-11 14:00:00,699.23,,0.0,,100.0,60.453333333333326,849.67,0.0,70.0,,4.493333333333333,74.0,0.0,70.0,72.0,69.88,,,67.0,69.0,85.0,68.0,,
2025-02-11 14:15:00,687.93,-161.02999999999997,0.0,,100.0,60.5,849.67,0.0,70.0,,3.3433333333333333,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,1.3499999999999943,0.0
2025-02-11 14:30:00,689.3433333333334,-163.14999999999998,0.0,,100.0,60.51,849.67,0.0,70.0,,3.11,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
2025-02-11 14:45:00,700.64,-180.0999999999999,0.0,,100.0,60.54333333333333,849.67,0.0,70.0,,3.1266666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2025-02-11 15:00:00,683.6899999999999,-152.55999999999995,0.0,,100.0,60.6,849.67,0.0,70.0,,1.8766666666666667,74.0,0.0,70.0,72.0,70.03666666666668,,,67.0,69.0,85.0,68.0,1.3100000000000023,0.0
2025-02-11 15:15:00,663.9166666666666,-173.75,0.0,,100.0,60.663333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12333333333333,,,67.0,69.0,85.0,68.0,1.279999999999994,0.0
2025-02-11 15:30:00,703.4666666666667,-182.2199999999999,0.0,,100.0,60.696666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,,67.0,69.0,85.0,68.0,1.3399999999999963,0.0
2025-02-11 15:45:00,693.5833333333334,-167.39,0.0,,100.0,60.703333333333326,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.3499999999999943,0.0
2025-02-11 16:00:00,707.0,-163.14999999999998,0.0,,100.0,60.76666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.3200000000000003,0.0
2025-02-11 16:15:00,673.0966666666667,-161.02999999999997,0.0,,100.0,60.82,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33,,,67.0,69.0,85.0,68.0,1.3200000000000003,0.0
2025-02-11 16:30:00,675.2166666666667,-175.87,0.0,,100.0,60.82,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-11 16:45:00,435.07666666666665,-199.16999999999996,0.0,,100.0,61.26,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.42,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
2025-02-11 17:00:00,642.0233333333333,-226.7199999999999,0.0,,100.0,62.303333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.4399999999999977,0.0
2025-02-11 17:15:00,622.9499999999999,-205.52999999999997,0.0,,100.0,62.48,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54666666666667,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-11 17:30:00,641.3133333333334,-241.54999999999995,0.0,,100.0,62.583333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
2025-02-11 17:45:00,618.7133333333334,-209.76999999999998,0.0,,100.0,62.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65333333333334,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-11 18:00:00,656.1466666666666,-239.42999999999995,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64333333333333,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-11 18:15:00,615.18,-171.63,0.0,,100.0,62.79333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
2025-02-11 18:30:00,617.3000000000001,-247.90999999999997,0.0,,100.0,62.85333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-11 18:45:00,612.3566666666667,-209.76999999999998,0.0,,100.0,62.946666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.58333333333333,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-11 19:00:00,626.4833333333332,-243.66999999999996,0.0,,100.0,62.99,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65333333333334,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-11 19:15:00,654.0300000000001,-218.24,0.0,,100.0,63.04333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64666666666666,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-11 19:30:00,619.42,-199.16999999999996,0.0,,100.0,62.93,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.61333333333333,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2025-02-11 19:45:00,632.1333333333333,-243.66999999999996,0.0,,100.0,62.846666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
2025-02-11 20:00:00,644.8466666666667,-218.24,0.0,,100.0,62.81333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-11 20:15:00,634.96,-218.24,0.0,,100.0,62.76666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-11 20:30:00,642.7266666666666,-203.40999999999997,0.0,,100.0,62.723333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-11 20:45:00,627.19,-209.76999999999998,0.0,,100.0,62.63333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-11 21:00:00,640.6066666666667,-197.04999999999995,0.0,,100.0,62.620000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2025-02-11 21:15:00,618.0066666666667,-192.81999999999994,0.0,,100.0,62.63333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-11 21:30:00,621.54,-218.24,0.0,,100.0,62.66,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.61333333333334,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-11 21:45:00,623.6566666666666,-254.26,0.0,,100.0,62.66,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-11 22:00:00,623.6566666666666,-252.14999999999998,0.0,,100.0,62.663333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-11 22:15:00,649.0833333333334,-192.81999999999994,0.0,,100.0,62.57333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-11 22:30:00,616.5966666666667,-169.51,0.0,,100.0,62.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666667,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-11 22:45:00,617.3000000000001,-207.64999999999998,0.0,,100.0,62.60666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-11 23:00:00,633.5433333333334,-247.90999999999997,0.0,,100.0,62.623333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.1900000000000048,0.0
2025-02-11 23:15:00,638.4899999999999,-173.75,0.0,,100.0,62.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-11 23:30:00,640.6066666666667,-211.89,0.0,,100.0,62.656666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-11 23:45:00,642.7266666666666,-203.40999999999997,0.0,,100.0,62.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.46666666666667,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-12 00:00:00,651.91,-226.7199999999999,0.0,,100.0,62.68333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.42666666666666,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-12 00:15:00,623.66,-199.16999999999996,0.0,,100.0,62.77333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48333333333333,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-12 00:30:00,613.77,-237.30999999999995,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-12 00:45:00,627.8933333333333,-239.42999999999995,0.0,,100.0,62.73,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41666666666667,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-12 01:00:00,632.84,-211.89,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41666666666667,,,67.0,69.0,85.0,68.0,1.1600000000000037,0.0
2025-02-12 01:15:00,623.6566666666668,-235.18999999999994,0.0,,100.0,62.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.43333333333334,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-12 01:30:00,607.4133333333333,-222.4799999999999,0.0,,100.0,62.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-12 01:45:00,652.6166666666667,-247.90999999999997,0.0,,100.0,62.74333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-12 02:00:00,623.66,-188.57999999999993,0.0,,100.0,62.73333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.1699999999999946,0.0
2025-02-12 02:15:00,657.5600000000001,-203.40999999999997,0.0,,100.0,62.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-12 02:30:00,628.6033333333334,-197.04999999999995,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,85.0,68.0,1.1900000000000048,0.0
2025-02-12 02:45:00,634.96,-245.78999999999996,0.0,,100.0,62.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.1499999999999986,0.0
2025-02-12 03:00:00,613.77,-199.16999999999996,0.0,,100.0,62.73333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2025-02-12 03:15:00,620.8333333333334,-260.62,0.0,,100.0,62.68666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2025-02-12 03:30:00,628.6033333333334,-241.54999999999995,0.0,,100.0,62.70333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.1699999999999946,0.0
2025-02-12 03:45:00,621.54,-239.42999999999995,0.0,,100.0,62.73333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-12 04:00:00,623.6566666666666,-218.24,0.0,,100.0,62.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-12 04:15:00,637.7800000000001,-224.5999999999999,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
2025-02-12 04:30:00,632.1333333333333,-233.07999999999993,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-12 04:45:00,631.4266666666666,-218.24,0.0,,100.0,62.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-12 05:00:00,593.9933333333333,-205.52999999999997,0.0,,100.0,62.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-12 05:15:00,609.5333333333333,-243.66999999999996,0.0,,100.0,62.85,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
2025-02-12 05:30:00,615.89,-222.4799999999999,0.0,,100.0,62.81666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-12 05:45:00,625.0733333333334,-216.12,0.0,,100.0,62.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-12 06:00:00,627.1899999999999,-222.4799999999999,0.0,,100.0,62.72666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-12 06:15:00,634.25,-220.36,0.0,,100.0,62.73,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-12 06:30:00,622.2433333333333,-190.69999999999993,0.0,,100.0,62.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-12 06:45:00,608.1166666666667,-211.89,0.0,,100.0,62.696666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
2025-02-12 07:00:00,632.8366666666667,-194.93999999999994,0.0,,100.0,62.72333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
2025-02-12 07:15:00,644.14,-211.89,0.0,,100.0,62.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-12 07:30:00,627.8966666666666,-184.33999999999992,0.0,,100.0,62.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-12 07:45:00,618.7133333333333,-239.42999999999995,0.0,,100.0,62.76666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-12 08:00:00,613.0633333333334,-245.78999999999996,0.0,,100.0,62.803333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-12 08:15:00,633.5433333333334,-245.78999999999996,0.0,,100.0,62.833333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-12 08:30:00,629.3066666666667,-214.01,0.0,,100.0,62.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-12 08:45:00,614.4733333333334,-182.2199999999999,0.0,,100.0,62.85666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-12 09:00:00,610.24,-226.7199999999999,0.0,,100.0,62.77333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-12 09:15:00,626.48,-254.26,0.0,,100.0,62.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.1600000000000037,0.0
2025-02-12 09:30:00,586.9333333333333,-250.02999999999997,0.0,,100.0,62.836666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-12 09:45:00,605.2933333333334,-256.38,0.0,,100.0,62.843333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-12 10:00:00,622.2433333333333,-245.78999999999996,0.0,,100.0,62.85666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.2700000000000031,0.0
2025-02-12 10:15:00,642.02,-209.76999999999998,0.0,,100.0,62.883333333333326,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-12 10:30:00,604.59,-192.81999999999994,0.0,,100.0,62.90333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2025-02-12 10:45:00,612.3566666666667,-226.7199999999999,0.0,,100.0,62.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-12 11:00:00,625.07,-237.30999999999995,0.0,,100.0,62.906666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
2025-02-12 11:15:00,635.6633333333333,-245.78999999999996,0.0,,100.0,62.89666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-12 11:30:00,624.3633333333333,-194.93999999999994,0.0,,100.0,62.85666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-12 11:45:00,622.2433333333333,-252.14999999999998,0.0,,100.0,62.916666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-12 12:00:00,602.4666666666667,-260.62,0.0,,100.0,62.94,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-12 12:15:00,644.14,-245.78999999999996,0.0,,100.0,62.90333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-12 12:30:00,620.1266666666667,-222.4799999999999,0.0,,100.0,62.9,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-12 12:45:00,622.9499999999999,-186.45999999999992,0.0,,100.0,62.91,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
2025-02-12 13:00:00,606.7033333333334,-211.89,0.0,,100.0,62.876666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-12 13:15:00,610.94,-269.0999999999999,0.0,,100.0,62.84,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.43,,,67.0,69.0,85.0,68.0,1.1699999999999946,0.0
2025-02-12 13:30:00,621.54,-214.01,0.0,,100.0,62.73333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-12 13:45:00,597.5266666666666,-237.30999999999995,0.0,,100.0,62.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-12 14:00:00,634.25,-254.26,0.0,,100.0,62.89666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-12 14:15:00,620.1266666666667,-233.07999999999993,0.0,,100.0,62.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-12 14:30:00,0.0,-203.40999999999997,0.0,,100.0,65.27999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-12 14:45:00,0.0,-849.67,0.0,,100.0,68.30666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33999999999999,,,67.0,69.0,85.0,68.0,5.770000000000003,0.0
2025-02-12 15:00:00,0.0,-849.67,0.0,,100.0,68.65333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.44666666666667,,,67.0,69.0,85.0,68.0,6.729999999999997,0.0
2025-02-12 15:15:00,0.0,-849.67,0.0,,100.0,68.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,,67.0,69.0,85.0,68.0,6.940000000000005,0.0
2025-02-12 15:30:00,0.0,-849.67,0.0,,100.0,68.88,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,85.0,68.0,7.050000000000004,0.0
2025-02-12 15:45:00,0.0,-849.67,0.0,,100.0,68.93,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,7.119999999999997,0.0
2025-02-12 16:00:00,0.0,-849.67,0.0,,100.0,69.04333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.75333333333333,,,67.0,69.0,85.0,68.0,7.210000000000001,0.0
2025-02-12 16:15:00,0.0,-849.67,0.0,,100.0,69.17666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,7.32,0.0
2025-02-12 16:30:00,0.0,-849.67,0.0,,100.0,69.29333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,7.449999999999996,0.0
2025-02-12 16:45:00,0.0,,0.0,,100.0,69.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,,
2025-02-12 17:00:00,0.0,-849.67,0.0,,100.0,69.33,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,85.0,68.0,7.539999999999999,0.0
2025-02-12 17:15:00,0.0,-849.67,0.0,,100.0,69.41333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.91666666666667,,,67.0,69.0,85.0,68.0,7.589999999999996,0.0
2025-02-12 17:30:00,0.0,-849.67,0.0,,100.0,69.40666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,7.660000000000004,0.0
2025-02-12 17:45:00,0.0,-849.67,0.0,,100.0,69.47,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,7.660000000000004,0.0
2025-02-12 18:00:00,0.0,-849.67,0.0,,100.0,69.59333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,85.0,68.0,7.750000000000007,0.0
2025-02-12 18:15:00,0.0,-849.67,0.0,,100.0,69.49333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.98,,,67.0,69.0,85.0,68.0,7.82,0.0
2025-02-12 18:30:00,0.0,-849.67,0.0,,100.0,69.51666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97,,,67.0,69.0,85.0,68.0,7.720000000000006,0.0
2025-02-12 18:45:00,0.0,-849.67,0.0,,100.0,69.63333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.06,,,67.0,69.0,85.0,68.0,7.809999999999995,0.0
2025-02-12 19:00:00,0.0,-849.67,0.0,,100.0,69.66333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,85.0,68.0,7.880000000000003,0.0
2025-02-12 19:15:00,0.0,-849.67,0.0,,100.0,69.66666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,7.899999999999999,0.0
2025-02-12 19:30:00,0.0,-849.67,0.0,,100.0,69.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,7.910000000000004,0.0
2025-02-12 19:45:00,0.0,-849.67,0.0,,100.0,69.84666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.14333333333333,,,67.0,69.0,85.0,68.0,8.04,0.0
2025-02-12 20:00:00,0.0,-849.67,0.0,,100.0,69.84333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.18666666666667,,,67.0,69.0,85.0,68.0,8.089999999999996,0.0
2025-02-12 20:15:00,0.0,-849.67,0.0,,100.0,69.9,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,8.110000000000007,0.0
2025-02-12 20:30:00,0.0,-849.67,0.0,,100.0,69.98666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,85.0,68.0,8.170000000000009,0.0
2025-02-12 20:45:00,0.0,-849.67,0.0,,100.0,70.045,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.270000000000003,0.0
2025-02-12 21:00:00,0.0,-849.67,0.0,,100.0,70.11666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.25333333333333,,,67.0,69.0,85.0,68.0,8.309999999999995,0.0
2025-02-12 21:15:00,0.0,-849.67,0.0,,100.0,70.10333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,85.0,68.0,8.360000000000007,0.0
2025-02-12 21:30:00,0.0,-849.67,0.0,,100.0,70.11,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,,,67.0,69.0,85.0,68.0,8.309999999999995,0.0
2025-02-12 21:45:00,0.0,-849.67,0.0,,100.0,70.09,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,,,67.0,69.0,85.0,68.0,8.350000000000001,0.0
2025-02-12 22:00:00,0.0,-849.67,0.0,,100.0,70.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.32333333333334,,,67.0,69.0,85.0,68.0,8.330000000000005,0.0
2025-02-12 22:15:00,0.0,-849.67,0.0,,100.0,70.03666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,85.0,68.0,8.29,0.0
2025-02-12 22:30:00,0.0,-849.67,0.0,,100.0,70.10666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,85.0,68.0,8.270000000000003,0.0
2025-02-12 22:45:00,0.0,-849.67,0.0,,100.0,70.10666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,8.380000000000003,0.0
2025-02-12 23:00:00,0.0,-849.67,0.0,,100.0,70.07666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,8.330000000000005,0.0
2025-02-12 23:15:00,0.0,-849.67,0.0,,100.0,70.05666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,,,67.0,69.0,85.0,68.0,8.309999999999995,0.0
2025-02-12 23:30:00,0.0,-849.67,0.0,,100.0,70.11333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.30333333333334,,,67.0,69.0,85.0,68.0,8.29,0.0
2025-02-12 23:45:00,0.0,-849.67,0.0,,100.0,70.11,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.3,,,67.0,69.0,85.0,68.0,8.360000000000007,0.0
2025-02-13 00:00:00,0.0,-849.67,0.0,,100.0,70.05,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.309999999999995,0.0
2025-02-13 00:15:00,0.0,-849.67,0.0,,100.0,70.14,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.309999999999995,0.0
2025-02-13 00:30:00,0.0,-849.67,0.0,,100.0,70.15333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.28666666666668,,,67.0,69.0,85.0,68.0,8.399999999999999,0.0
2025-02-13 00:45:00,0.0,-849.67,0.0,,100.0,70.07666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.380000000000003,0.0
2025-02-13 01:00:00,0.0,-849.67,0.0,,100.0,70.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,85.0,68.0,8.29,0.0
2025-02-13 01:15:00,0.0,-849.67,0.0,,100.0,70.15666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,85.0,68.0,8.309999999999995,0.0
2025-02-13 01:30:00,0.0,-849.67,0.0,,100.0,70.25666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.449999999999996,0.0
2025-02-13 01:45:00,0.0,-849.67,0.0,,100.0,70.3,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.530000000000008,0.0
2025-02-13 02:00:00,0.0,-849.67,0.0,,100.0,70.42,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.559999999999995,0.0
2025-02-13 02:15:00,0.0,-849.67,0.0,,100.0,70.43,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.25333333333333,,,67.0,69.0,85.0,68.0,8.71,0.0
2025-02-13 02:30:00,0.0,-849.67,0.0,,100.0,70.39999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35000000000001,,,67.0,69.0,85.0,68.0,8.630000000000003,0.0
2025-02-13 02:45:00,0.0,-849.67,0.0,,100.0,70.41666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,85.0,68.0,8.649999999999999,0.0
2025-02-13 03:00:00,0.0,-849.67,0.0,,100.0,70.39999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,,,67.0,69.0,85.0,68.0,8.630000000000003,0.0
