time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 03:15:00,0.0,-849.67,0.0,,100.0,70.50666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,85.0,68.0,8.670000000000009,0.0
2025-02-13 03:30:00,0.0,-849.67,0.0,,100.0,70.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,85.0,68.0,8.740000000000002,0.0
2025-02-13 03:45:00,0.0,-849.67,0.0,,100.0,70.46666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,8.690000000000005,0.0
2025-02-13 04:00:00,0.0,-849.67,0.0,,100.0,70.46333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,8.720000000000006,0.0
2025-02-13 04:15:00,0.0,-849.67,0.0,,100.0,70.45666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,85.0,68.0,8.71,0.0
2025-02-13 04:30:00,0.0,-849.67,0.0,,100.0,70.45,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,85.0,68.0,8.71,0.0
2025-02-13 04:45:00,0.0,-849.67,0.0,,100.0,70.45666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,85.0,68.0,8.690000000000005,0.0
2025-02-13 05:00:00,0.0,-849.67,0.0,,100.0,70.41666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,85.0,68.0,8.670000000000009,0.0
2025-02-13 05:15:00,0.0,-849.67,0.0,,100.0,70.47333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,85.0,68.0,8.670000000000009,0.0
2025-02-13 05:30:00,0.0,-849.67,0.0,,100.0,70.44333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.32666666666667,,,67.0,69.0,85.0,68.0,8.740000000000002,0.0
2025-02-13 05:45:00,0.0,-849.67,0.0,,100.0,70.46,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,85.0,68.0,8.670000000000009,0.0
2025-02-13 06:00:00,0.0,-849.67,0.0,,100.0,70.43666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,8.720000000000006,0.0
2025-02-13 06:15:00,0.0,-849.67,0.0,,100.0,70.44333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,85.0,68.0,8.649999999999999,0.0
2025-02-13 06:30:00,0.0,-849.67,0.0,,100.0,70.44333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,8.690000000000005,0.0
2025-02-13 06:45:00,0.0,-849.67,0.0,,100.0,70.43666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,85.0,68.0,8.670000000000009,0.0
2025-02-13 07:00:00,0.0,-849.67,0.0,,100.0,70.40333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,85.0,68.0,8.670000000000009,0.0
2025-02-13 07:15:00,0.0,-849.67,0.0,,100.0,70.39,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,,,67.0,69.0,85.0,68.0,8.649999999999999,0.0
2025-02-13 07:30:00,0.0,-849.67,0.0,,100.0,70.39333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,85.0,68.0,8.649999999999999,0.0
2025-02-13 07:45:00,0.0,-849.67,0.0,,100.0,70.37,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.30666666666667,,,67.0,69.0,85.0,68.0,8.630000000000003,0.0
2025-02-13 08:00:00,0.0,-849.67,0.0,,100.0,70.36666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.580000000000005,0.0
2025-02-13 08:15:00,0.0,-849.67,0.0,,100.0,70.35333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.619999999999997,0.0
2025-02-13 08:30:00,0.0,-849.67,0.0,,100.0,70.29333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.559999999999995,0.0
2025-02-13 08:45:00,0.0,-849.67,0.0,,100.0,70.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.509999999999998,0.0
2025-02-13 09:00:00,0.0,-849.67,0.0,,100.0,70.23666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,85.0,68.0,8.470000000000006,0.0
2025-02-13 09:15:00,0.0,-849.67,0.0,,100.0,70.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,8.490000000000002,0.0
2025-02-13 09:30:00,0.0,-849.67,0.0,,100.0,70.21666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.19,,,67.0,69.0,85.0,68.0,8.490000000000002,0.0
2025-02-13 09:45:00,0.0,-849.67,0.0,,100.0,70.22000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11333333333333,,,67.0,69.0,85.0,68.0,8.449999999999996,0.0
2025-02-13 10:00:00,0.0,-849.67,0.0,,100.0,70.17333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,8.440000000000005,0.0
2025-02-13 10:15:00,0.0,-849.67,0.0,,100.0,70.18,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,8.420000000000009,0.0
2025-02-13 10:30:00,0.0,-849.67,0.0,,100.0,70.16000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,8.440000000000005,0.0
2025-02-13 10:45:00,0.0,-849.67,0.0,,100.0,70.07666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,8.360000000000007,0.0
2025-02-13 11:00:00,0.0,-849.67,0.0,,100.0,70.05666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,8.29,0.0
2025-02-13 11:15:00,0.0,-849.67,0.0,,100.0,70.07,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11333333333333,,,67.0,69.0,85.0,68.0,8.29,0.0
2025-02-13 11:30:00,0.0,-849.67,0.0,,100.0,70.04333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,85.0,68.0,8.309999999999995,0.0
2025-02-13 11:45:00,0.0,-849.67,0.0,,100.0,70.04333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.18,,,67.0,69.0,85.0,68.0,8.270000000000003,0.0
2025-02-13 12:00:00,0.0,-849.67,0.0,,100.0,70.02666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11666666666666,,,67.0,69.0,85.0,68.0,8.29,0.0
2025-02-13 12:15:00,0.0,-849.67,0.0,,100.0,70.02666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,8.270000000000003,0.0
2025-02-13 12:30:00,0.0,-849.67,0.0,,100.0,69.97333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.15666666666667,,,67.0,69.0,85.0,68.0,8.259999999999998,0.0
2025-02-13 12:45:00,0.0,-849.67,0.0,,100.0,69.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.14999999999999,,,67.0,69.0,85.0,68.0,8.220000000000006,0.0
2025-02-13 13:00:00,0.0,-849.67,0.0,,100.0,69.90333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,8.18,0.0
2025-02-13 13:15:00,0.0,-849.67,0.0,,100.0,69.82666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,8.110000000000007,0.0
2025-02-13 13:30:00,0.0,-849.67,0.0,,100.0,69.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,8.04,0.0
2025-02-13 13:45:00,0.0,-849.67,0.0,,100.0,69.72,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,7.949999999999996,0.0
2025-02-13 14:00:00,0.0,-849.67,0.0,,100.0,69.82,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.12666666666667,,,67.0,69.0,85.0,68.0,8.000000000000007,0.0
2025-02-13 14:15:00,0.0,-849.67,0.0,,100.0,69.82666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.17333333333333,,,67.0,69.0,85.0,68.0,8.059999999999995,0.0
2025-02-13 14:30:00,0.0,-849.67,0.0,,100.0,69.77,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,85.0,68.0,8.04,0.0
2025-02-13 14:45:00,0.0,-849.67,0.0,,100.0,69.75,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,85.0,68.0,7.970000000000006,0.0
2025-02-13 15:00:00,0.0,-849.67,0.0,,100.0,69.79333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,7.990000000000002,0.0
2025-02-13 15:15:00,0.0,-849.67,0.0,,100.0,69.84666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,8.059999999999995,0.0
2025-02-13 15:30:00,0.0,-849.67,0.0,,100.0,69.81,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.29333333333334,,,67.0,69.0,85.0,68.0,8.089999999999996,0.0
2025-02-13 15:45:00,0.0,-849.67,0.0,,100.0,69.85333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.34333333333332,,,67.0,69.0,85.0,68.0,8.089999999999996,0.0
2025-02-13 16:00:00,0.0,-849.67,0.0,,100.0,69.89999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,8.080000000000005,0.0
2025-02-13 16:15:00,0.0,-849.67,0.0,,100.0,70.02333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.47333333333334,,,67.0,69.0,85.0,68.0,8.199999999999996,0.0
2025-02-13 16:30:00,0.0,-849.67,0.0,,100.0,70.03333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,85.0,68.0,8.270000000000003,0.0
2025-02-13 16:45:00,0.0,-849.67,0.0,,100.0,70.03666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,85.0,68.0,8.259999999999998,0.0
2025-02-13 17:00:00,0.0,-849.67,0.0,,100.0,70.05666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,85.0,68.0,8.29,0.0
2025-02-13 17:15:00,0.0,-849.67,0.0,,100.0,70.03,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,85.0,68.0,8.270000000000003,0.0
2025-02-13 17:30:00,0.0,-849.67,0.0,,100.0,69.96666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,85.0,68.0,8.270000000000003,0.0
2025-02-13 17:45:00,0.0,-849.67,0.0,,100.0,69.98,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,85.0,68.0,8.199999999999996,0.0
2025-02-13 18:00:00,0.0,-849.67,0.0,,100.0,70.03333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,85.0,68.0,8.240000000000002,0.0
2025-02-13 18:15:00,0.0,-849.67,0.0,,100.0,69.99333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,85.0,68.0,8.29,0.0
2025-02-13 18:30:00,0.0,-849.67,0.0,,100.0,69.99666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.48666666666666,,,67.0,69.0,85.0,68.0,8.220000000000006,0.0
2025-02-13 18:45:00,0.0,-849.67,0.0,,100.0,70.07,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,85.0,68.0,8.270000000000003,0.0
2025-02-13 19:00:00,0.0,-849.67,0.0,,100.0,70.09666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,85.0,68.0,8.330000000000005,0.0
2025-02-13 19:15:00,0.0,-849.67,0.0,,100.0,70.10666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,85.0,68.0,8.350000000000001,0.0
2025-02-13 19:30:00,0.0,-849.67,0.0,,100.0,70.12,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,85.0,68.0,8.360000000000007,0.0
2025-02-13 19:45:00,0.0,-849.67,0.0,,100.0,70.14,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,85.0,68.0,8.360000000000007,0.0
2025-02-13 20:00:00,0.0,-849.67,0.0,,100.0,70.12,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.56,,,67.0,69.0,85.0,68.0,8.399999999999999,0.0
2025-02-13 20:15:00,0.0,-849.67,0.0,,100.0,70.08999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.55333333333333,,,67.0,69.0,85.0,68.0,8.360000000000007,0.0
2025-02-13 20:30:00,0.0,-849.67,0.0,,100.0,70.13333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.59666666666668,,,67.0,69.0,85.0,68.0,8.350000000000001,0.0
2025-02-13 20:45:00,0.0,-849.67,0.0,,100.0,70.16000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,85.0,68.0,8.399999999999999,0.0
2025-02-13 21:00:00,0.0,-849.67,0.0,,100.0,70.20333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,85.0,68.0,8.420000000000009,0.0
2025-02-13 21:15:00,0.0,-849.67,0.0,,100.0,70.23,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,85.0,68.0,8.449999999999996,0.0
2025-02-13 21:30:00,0.0,-849.67,0.0,,100.0,70.27,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.71,,,67.0,69.0,85.0,68.0,8.490000000000002,0.0
2025-02-13 21:45:00,0.0,-849.67,0.0,,100.0,70.26333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,85.0,68.0,8.509999999999998,0.0
2025-02-13 22:00:00,0.0,-849.67,0.0,,100.0,70.23666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,85.0,68.0,8.490000000000002,0.0
2025-02-13 22:15:00,0.0,-849.67,0.0,,100.0,70.21666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,85.0,68.0,8.470000000000006,0.0
2025-02-13 22:30:00,0.0,-849.67,0.0,,100.0,70.24333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,85.0,68.0,8.449999999999996,0.0
2025-02-13 22:45:00,0.0,-849.67,0.0,,100.0,70.22333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,85.0,68.0,8.490000000000002,0.0
2025-02-13 23:00:00,0.0,-849.67,0.0,,100.0,70.20666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,85.0,68.0,8.449999999999996,0.0
2025-02-13 23:15:00,0.0,-849.67,0.0,,100.0,70.18,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,85.0,68.0,8.440000000000005,0.0
2025-02-13 23:30:00,0.0,-849.67,0.0,,100.0,70.14666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,85.0,68.0,8.420000000000009,0.0
2025-02-13 23:45:00,0.0,-849.67,0.0,,100.0,70.08333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,85.0,68.0,8.380000000000003,0.0
2025-02-14 00:00:00,0.0,-849.67,0.0,,100.0,70.03333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,85.0,68.0,8.29,0.0
2025-02-14 00:15:00,0.0,-849.67,0.0,,100.0,69.99333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,85.0,68.0,8.259999999999998,0.0
2025-02-14 00:30:00,0.0,-849.67,0.0,,100.0,69.94666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,85.0,68.0,8.199999999999996,0.0
2025-02-14 00:45:00,0.0,-849.67,0.0,,100.0,69.87333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,85.0,68.0,8.18,0.0
2025-02-14 01:00:00,0.0,-849.67,0.0,,100.0,69.81333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.47333333333334,,,67.0,69.0,85.0,68.0,8.080000000000005,0.0
2025-02-14 01:15:00,0.0,-849.67,0.0,,100.0,69.8,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,85.0,68.0,8.059999999999995,0.0
2025-02-14 01:30:00,0.0,-849.67,0.0,,100.0,69.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,85.0,68.0,8.04,0.0
2025-02-14 01:45:00,0.0,-849.67,0.0,,100.0,69.70333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,85.0,68.0,7.970000000000006,0.0
2025-02-14 02:00:00,0.0,-849.67,0.0,,100.0,69.65666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.45666666666666,,,67.0,69.0,85.0,68.0,7.910000000000004,0.0
2025-02-14 02:15:00,0.0,-849.67,0.0,,100.0,69.58333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.40666666666667,,,67.0,69.0,85.0,68.0,7.839999999999996,0.0
2025-02-14 02:30:00,0.0,-849.67,0.0,,100.0,69.51333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,85.0,68.0,7.809999999999995,0.0
2025-02-14 02:45:00,0.0,-849.67,0.0,,100.0,69.48333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,85.0,68.0,7.720000000000006,0.0
2025-02-14 03:00:00,0.0,-849.67,0.0,,100.0,69.47333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,85.0,68.0,7.720000000000006,0.0
2025-02-14 03:15:00,0.0,-849.67,0.0,,100.0,69.45333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,85.0,68.0,7.699999999999996,0.0
2025-02-14 03:30:00,0.0,-849.67,0.0,,100.0,69.38000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.27,,,67.0,69.0,85.0,68.0,7.640000000000008,0.0
2025-02-14 03:45:00,0.0,-849.67,0.0,,100.0,69.37666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.26,,,67.0,69.0,85.0,68.0,7.6100000000000065,0.0
2025-02-14 04:00:00,0.0,-849.67,0.0,,100.0,69.35,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,,,67.0,69.0,85.0,68.0,7.589999999999996,0.0
2025-02-14 04:15:00,0.0,-849.67,0.0,,100.0,69.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.31666666666666,,,67.0,69.0,85.0,68.0,7.57,0.0
2025-02-14 04:30:00,0.0,-849.67,0.0,,100.0,69.26,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,7.520000000000003,0.0
2025-02-14 04:45:00,0.0,-849.67,0.0,,100.0,69.24,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,7.479999999999997,0.0
2025-02-14 05:00:00,0.0,-849.67,0.0,,100.0,69.25333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,7.500000000000007,0.0
2025-02-14 05:15:00,0.0,-849.67,0.0,,100.0,69.28,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.16666666666667,,,67.0,69.0,85.0,68.0,7.520000000000003,0.0
2025-02-14 05:30:00,0.0,-849.67,0.0,,100.0,69.23,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,7.500000000000007,0.0
2025-02-14 05:45:00,0.0,-849.67,0.0,,100.0,69.18333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,7.410000000000004,0.0
2025-02-14 06:00:00,0.0,-849.67,0.0,,100.0,69.17,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,7.43,0.0
2025-02-14 06:15:00,0.0,-849.67,0.0,,100.0,69.16333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,7.410000000000004,0.0
2025-02-14 06:30:00,0.0,-849.67,0.0,,100.0,69.13666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11999999999999,,,67.0,69.0,85.0,68.0,7.390000000000008,0.0
2025-02-14 06:45:00,0.0,-849.67,0.0,,100.0,69.11999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.19333333333333,,,67.0,69.0,85.0,68.0,7.369999999999997,0.0
2025-02-14 07:00:00,0.0,-849.67,0.0,,100.0,69.10000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.13666666666667,,,67.0,69.0,85.0,68.0,7.3600000000000065,0.0
2025-02-14 07:15:00,0.0,-849.67,0.0,,100.0,69.08,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.19333333333333,,,67.0,69.0,85.0,68.0,7.32,0.0
2025-02-14 07:30:00,0.0,-849.67,0.0,,100.0,69.02,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.12,,,67.0,69.0,85.0,68.0,7.280000000000008,0.0
2025-02-14 07:45:00,0.0,-849.67,0.0,,100.0,68.95666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,7.210000000000001,0.0
2025-02-14 08:00:00,0.0,-849.67,0.0,,100.0,68.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,7.18,0.0
2025-02-14 08:15:00,0.0,-849.67,0.0,,100.0,68.92,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,7.160000000000004,0.0
2025-02-14 08:30:00,0.0,-849.67,0.0,,100.0,68.86999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.0,,,67.0,69.0,85.0,68.0,7.119999999999997,0.0
2025-02-14 08:45:00,0.0,-849.67,0.0,,100.0,68.86666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,7.100000000000001,0.0
2025-02-14 09:00:00,0.0,-849.67,0.0,,100.0,68.89333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,7.140000000000008,0.0
2025-02-14 09:15:00,0.0,-849.67,0.0,,100.0,68.88,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,7.119999999999997,0.0
2025-02-14 09:30:00,0.0,-849.67,0.0,,100.0,68.90666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,7.140000000000008,0.0
2025-02-14 09:45:00,0.0,-849.67,0.0,,100.0,68.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,7.18,0.0
2025-02-14 10:00:00,0.0,-849.67,0.0,,100.0,68.92666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,85.0,68.0,7.18,0.0
2025-02-14 10:15:00,0.0,-849.67,0.0,,100.0,68.88666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,85.0,68.0,7.160000000000004,0.0
2025-02-14 10:30:00,0.0,-849.67,0.0,,100.0,68.86666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83999999999999,,,67.0,69.0,85.0,68.0,7.119999999999997,0.0
2025-02-14 10:45:00,0.0,-849.67,0.0,,100.0,68.85666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,7.100000000000001,0.0
2025-02-14 11:00:00,0.0,-849.67,0.0,,100.0,68.83,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,7.07,0.0
2025-02-14 11:15:00,0.0,-849.67,0.0,,100.0,68.85333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,85.0,68.0,7.100000000000001,0.0
2025-02-14 11:30:00,0.0,-849.67,0.0,,100.0,68.78333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.71,,,67.0,69.0,85.0,68.0,7.030000000000008,0.0
2025-02-14 11:45:00,0.0,-849.67,0.0,,100.0,68.79666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,7.030000000000008,0.0
2025-02-14 12:00:00,0.0,-849.67,0.0,,100.0,68.76333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,85.0,68.0,7.000000000000007,0.0
2025-02-14 12:15:00,0.0,-849.67,0.0,,100.0,68.76666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,7.030000000000008,0.0
2025-02-14 12:30:00,0.0,-849.67,0.0,,100.0,68.72666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65333333333334,,,67.0,69.0,85.0,68.0,6.979999999999997,0.0
2025-02-14 12:45:00,0.0,-849.67,0.0,,100.0,68.71333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.60333333333334,,,67.0,69.0,85.0,68.0,6.940000000000005,0.0
2025-02-14 13:00:00,0.0,-849.67,0.0,,100.0,68.68333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48333333333333,,,67.0,69.0,85.0,68.0,6.920000000000009,0.0
2025-02-14 13:15:00,0.0,-849.67,0.0,,100.0,68.67,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,85.0,68.0,6.910000000000004,0.0
2025-02-14 13:30:00,0.0,-849.67,0.0,,100.0,68.66666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27333333333333,,,67.0,69.0,85.0,68.0,6.890000000000008,0.0
2025-02-14 13:45:00,0.0,-849.67,0.0,,100.0,68.68333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,85.0,68.0,6.910000000000004,0.0
2025-02-14 14:00:00,0.0,-849.67,0.0,,100.0,68.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,6.960000000000001,0.0
2025-02-14 14:15:00,0.0,-849.67,0.0,,100.0,68.79666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34333333333332,,,67.0,69.0,85.0,68.0,7.050000000000004,0.0
2025-02-14 14:30:00,0.0,-849.67,0.0,,100.0,68.81666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,85.0,68.0,7.050000000000004,0.0
2025-02-14 14:45:00,0.0,-849.67,0.0,,100.0,68.85000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,7.07,0.0
2025-02-14 15:00:00,0.0,-849.67,0.0,,100.0,68.89333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,7.119999999999997,0.0
2025-02-14 15:15:00,0.0,-849.67,0.0,,100.0,68.91333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,7.119999999999997,0.0
2025-02-14 15:30:00,0.0,-849.67,0.0,,100.0,68.87333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,7.100000000000001,0.0
2025-02-14 15:45:00,0.0,-849.67,0.0,,100.0,68.91333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54333333333334,,,67.0,69.0,85.0,68.0,7.140000000000008,0.0
2025-02-14 16:00:00,0.0,-849.67,0.0,,100.0,68.98333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67,,,67.0,69.0,85.0,68.0,7.210000000000001,0.0
2025-02-14 16:15:00,0.0,-849.67,0.0,,100.0,69.01,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.74,,,67.0,69.0,85.0,68.0,7.250000000000007,0.0
2025-02-14 16:30:00,0.0,-849.67,0.0,,100.0,69.01,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,7.250000000000007,0.0
2025-02-14 16:45:00,0.0,-849.67,0.0,,100.0,69.04333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.85666666666667,,,67.0,69.0,85.0,68.0,7.270000000000003,0.0
2025-02-14 17:00:00,0.0,-849.67,0.0,,100.0,69.12666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.94,,,67.0,69.0,85.0,68.0,7.32,0.0
2025-02-14 17:15:00,0.0,-849.67,0.0,,100.0,69.22333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,7.43,0.0
2025-02-14 17:30:00,0.0,-849.67,0.0,,100.0,69.23666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.87,,,67.0,69.0,85.0,68.0,7.539999999999999,0.0
2025-02-14 17:45:00,404.0,-849.67,0.0,,100.0,66.73,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82000000000001,,,67.0,69.0,85.0,68.0,7.539999999999999,0.0
2025-02-14 18:00:00,615.18,-224.5999999999999,0.0,,100.0,64.44,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.74,,,67.0,69.0,85.0,68.0,1.4499999999999957,0.0
2025-02-14 18:15:00,608.8266666666667,-258.5,0.0,,100.0,64.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,,70.77333333333333,,,67.0,69.0,85.0,68.0,1.3100000000000023,0.0
2025-02-14 18:30:00,615.89,-243.66999999999996,0.0,,100.0,64.72333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,,70.79,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
2025-02-14 18:45:00,642.02,-216.12,0.0,,100.0,65.08333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,1.1799999999999926,0.0
2025-02-14 19:00:00,640.61,-224.5999999999999,0.0,,100.0,65.26333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.78666666666668,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-14 19:15:00,632.1333333333333,-203.40999999999997,0.0,,100.0,65.46666666666665,849.67,0.0,70.0,,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-14 19:30:00,623.6566666666666,-218.24,0.0,,100.0,65.32666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,1.1799999999999926,0.0
2025-02-14 19:45:00,639.9,-190.69999999999993,0.0,,100.0,65.19666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.25,0.0
2025-02-14 20:00:00,634.2533333333334,-184.33999999999992,0.0,,100.0,65.29333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.240000000000009,0.0
2025-02-14 20:15:00,648.3766666666667,-190.69999999999993,0.0,,100.0,65.31,849.67,0.0,70.0,,0.0,,0.0,,,70.97,,,67.0,69.0,,,1.1999999999999886,0.0
2025-02-14 20:30:00,618.0066666666667,-233.07999999999993,0.0,,100.0,65.33666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-14 20:45:00,620.1266666666667,-222.4799999999999,0.0,,100.0,65.28,849.67,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-14 21:00:00,636.37,-190.69999999999993,0.0,,100.0,65.33,849.67,0.0,70.0,,0.0,,0.0,,,71.13,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-14 21:15:00,632.8366666666667,-222.4799999999999,0.0,,100.0,65.35000000000001,849.67,0.0,70.0,,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,1.1699999999999875,0.0
2025-02-14 21:30:00,639.1966666666667,-224.5999999999999,0.0,,100.0,65.30666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-14 21:45:00,648.3766666666667,-184.33999999999992,0.0,,100.0,65.25,849.67,0.0,70.0,,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,1.1600000000000108,0.0
2025-02-14 22:00:00,650.4966666666666,-201.28999999999996,0.0,,100.0,65.25666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-14 22:15:00,626.4833333333333,-220.36,0.0,,100.0,65.23666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.1800000000000068,0.0
2025-02-14 22:30:00,638.49,-175.87,0.0,,100.0,65.24000000000001,849.67,0.0,70.0,,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-14 22:45:00,644.8466666666667,-228.83999999999992,0.0,,100.0,65.25,849.67,0.0,70.0,,0.0,,0.0,,,71.06,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-14 23:00:00,622.2433333333333,-205.52999999999997,0.0,,100.0,65.14,849.67,0.0,70.0,,0.0,,0.0,,,71.05333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-14 23:15:00,633.5466666666666,-209.76999999999998,0.0,,100.0,65.08,849.67,0.0,70.0,,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-14 23:30:00,642.7266666666666,-214.01,0.0,,100.0,65.02333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-14 23:45:00,629.3066666666667,-201.28999999999996,0.0,,100.0,65.00333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.05333333333334,,,67.0,69.0,,,1.220000000000006,0.0
2025-02-15 00:00:00,613.06,-247.90999999999997,0.0,,100.0,64.91666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.01,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-15 00:15:00,620.1266666666667,-201.28999999999996,0.0,,100.0,64.87,849.67,0.0,70.0,,0.0,,0.0,,,71.00666666666666,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-15 00:30:00,610.24,-254.26,0.0,,100.0,64.93333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-15 00:45:00,644.8466666666667,-197.04999999999995,0.0,,100.0,64.95333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-15 01:00:00,621.5400000000001,-224.5999999999999,0.0,,100.0,64.92666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-15 01:15:00,611.65,-241.54999999999995,0.0,,100.0,64.91000000000001,849.67,0.0,70.0,,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-15 01:30:00,628.6033333333334,-243.66999999999996,0.0,,100.0,64.94666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-15 01:45:00,618.7133333333333,-230.95999999999992,0.0,,100.0,64.94666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.1499999999999986,0.0
2025-02-15 02:00:00,630.7199999999999,-226.7199999999999,0.0,,100.0,64.94666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-15 02:15:00,604.5866666666667,-269.0999999999999,0.0,,100.0,64.92666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-15 02:30:00,632.8366666666667,-214.01,0.0,,100.0,64.91333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.11,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-15 02:45:00,640.61,-256.38,0.0,,100.0,64.97333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-15 03:00:00,605.2966666666666,-254.26,0.0,,100.0,65.06333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-15 03:15:00,619.42,-222.4799999999999,0.0,,100.0,65.06666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-15 03:30:00,634.2533333333333,-192.81999999999994,0.0,,100.0,65.00666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-15 03:45:00,594.6999999999999,-262.74,0.0,,100.0,64.98,849.67,0.0,70.0,,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-15 04:00:00,611.65,-228.83999999999992,0.0,,100.0,65.01,849.67,0.0,70.0,,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.1800000000000068,0.0
2025-02-15 04:15:00,601.7600000000001,-271.2199999999999,0.0,,100.0,65.06,849.67,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-15 04:30:00,597.5266666666666,-222.4799999999999,0.0,,100.0,65.08333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.12,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-15 04:45:00,607.4133333333333,-247.90999999999997,0.0,,100.0,65.13333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-15 05:00:00,598.23,-247.90999999999997,0.0,,100.0,65.14999999999999,849.67,0.0,70.0,,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,1.220000000000006,0.0
2025-02-15 05:15:00,596.1133333333333,-273.3299999999999,0.0,,100.0,65.21,849.67,0.0,70.0,,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,1.1499999999999915,0.0
2025-02-15 05:30:00,609.5300000000001,-247.90999999999997,0.0,,100.0,65.23666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-15 05:45:00,628.6,-256.38,0.0,,100.0,65.18333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.1999999999999886,0.0
2025-02-15 06:00:00,622.9499999999999,-188.57999999999993,0.0,,100.0,65.22333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-15 06:15:00,620.8333333333334,-216.12,0.0,,100.0,65.22666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-15 06:30:00,621.5366666666667,-211.89,0.0,,100.0,65.17333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.1499999999999915,0.0
2025-02-15 06:45:00,606.0,-264.86,0.0,,100.0,65.22666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-15 07:00:00,582.69,-266.9799999999999,0.0,,100.0,65.25333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-15 07:15:00,601.7633333333333,-260.62,0.0,,100.0,65.22,849.67,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-15 07:30:00,608.8266666666667,-218.24,0.0,,100.0,65.28666666666668,849.67,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-15 07:45:00,601.7633333333333,-226.7199999999999,0.0,,100.0,65.37333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.0999999999999943,0.0
2025-02-15 08:00:00,603.88,-233.07999999999993,0.0,,100.0,65.47333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-15 08:15:00,602.4666666666667,-250.02999999999997,0.0,,100.0,65.34333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-15 08:30:00,599.6433333333333,-247.90999999999997,0.0,,100.0,65.23,849.67,0.0,70.0,,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-15 08:45:00,605.2933333333334,-237.30999999999995,0.0,,100.0,65.34666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-15 09:00:00,606.0,-252.14999999999998,0.0,,100.0,65.43333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,1.1000000000000085,0.0
2025-02-15 09:15:00,608.8266666666667,-226.7199999999999,0.0,,100.0,65.28,849.67,0.0,70.0,,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,1.1800000000000068,0.0
2025-02-15 09:30:00,610.24,-235.18999999999994,0.0,,100.0,65.10666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.33,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-15 09:45:00,620.1233333333333,-247.90999999999997,0.0,,100.0,65.03,849.67,0.0,70.0,,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-15 10:00:00,577.0400000000001,-266.9799999999999,0.0,,100.0,65.03,849.67,0.0,70.0,,0.0,,0.0,,,71.33,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-15 10:15:00,603.1733333333333,-243.66999999999996,0.0,,100.0,64.93333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.31,,,67.0,69.0,,,1.220000000000006,0.0
2025-02-15 10:30:00,599.6433333333333,-279.68999999999994,0.0,,100.0,64.84333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,1.210000000000008,0.0
2025-02-15 10:45:00,595.4066666666666,-277.56999999999994,0.0,,100.0,64.85666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-15 11:00:00,618.7133333333333,-245.78999999999996,0.0,,100.0,64.88000000000001,849.67,0.0,70.0,,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,1.250000000000007,0.0
2025-02-15 11:15:00,594.6999999999999,-245.78999999999996,0.0,,100.0,64.94,849.67,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-15 11:30:00,586.93,-273.3299999999999,0.0,,100.0,65.04333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,1.249999999999993,0.0
2025-02-15 11:45:00,613.0600000000001,-266.9799999999999,0.0,,100.0,64.91333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.26,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-15 12:00:00,617.3033333333333,-254.26,0.0,,100.0,65.09666666666668,849.67,0.0,70.0,,0.0,,0.0,,,71.28666666666668,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-15 12:15:00,597.5233333333333,-214.01,0.0,,100.0,65.06,849.67,0.0,70.0,,0.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-15 12:30:00,587.6366666666667,-264.86,0.0,,100.0,65.07666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,1.0999999999999943,0.0
2025-02-15 12:45:00,593.2866666666666,-254.26,0.0,,100.0,65.10666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,1.1800000000000068,0.0
2025-02-15 13:00:00,583.4,-294.52,0.0,,100.0,65.09666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.35,,,67.0,69.0,,,1.1899999999999906,0.0
2025-02-15 13:15:00,576.3366666666667,-292.4,0.0,,100.0,65.14,849.67,0.0,70.0,,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-15 13:30:00,598.9399999999999,-239.42999999999995,0.0,,100.0,65.18333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-15 13:45:00,586.2233333333334,-260.62,0.0,,100.0,65.14999999999999,849.67,0.0,70.0,,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-15 14:00:00,602.4666666666667,-241.54999999999995,0.0,,100.0,64.99333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.37,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-15 14:15:00,626.4833333333333,-226.7199999999999,0.0,,100.0,64.91000000000001,849.67,0.0,70.0,,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-15 14:30:00,600.35,-252.14999999999998,0.0,,100.0,64.96,849.67,0.0,70.0,,0.0,,0.0,,,71.37,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-15 14:45:00,596.82,-239.42999999999995,0.0,,100.0,64.99333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-15 15:00:00,612.3566666666667,-245.78999999999996,0.0,,100.0,64.97666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,1.2199999999999918,0.0
2025-02-15 15:15:00,601.0566666666667,-224.5999999999999,0.0,,100.0,65.04,849.67,0.0,70.0,,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-15 15:30:00,585.5166666666667,-256.38,0.0,,100.0,65.2,849.67,0.0,70.0,,0.0,,0.0,,,71.37,,,67.0,69.0,,,1.1299999999999955,0.0
2025-02-15 15:45:00,608.12,-277.56999999999994,0.0,,100.0,65.43666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-15 16:00:00,604.5866666666667,-245.78999999999996,0.0,,100.0,65.60333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.37,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-15 16:15:00,607.4166666666666,-235.18999999999994,0.0,,100.0,65.72666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-15 16:30:00,596.8166666666667,-279.68999999999994,0.0,,100.0,65.79666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-15 16:45:00,586.2233333333334,-250.02999999999997,0.0,,100.0,65.82,849.67,0.0,70.0,,0.0,,0.0,,,71.42,,,67.0,69.0,,,1.029999999999987,0.0
2025-02-15 17:00:00,593.9933333333333,-243.66999999999996,0.0,,100.0,65.93666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,1.0,0.0
2025-02-15 17:15:00,579.8666666666667,-226.7199999999999,0.0,,100.0,65.98333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,0.9900000000000091,0.0
2025-02-15 17:30:00,594.6999999999999,-279.68999999999994,0.0,,100.0,66.08,849.67,0.0,70.0,,0.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,0.980000000000004,0.0
2025-02-15 17:45:00,583.4,-243.66999999999996,0.0,,100.0,66.14,849.67,0.0,70.0,,0.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-15 18:00:00,572.8033333333333,-307.24,0.0,,100.0,66.24666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-15 18:15:00,592.5766666666667,-252.14999999999998,0.0,,100.0,66.40333333333334,849.67,0.0,70.0,,0.0,,0.0,,,71.37,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-15 18:30:00,577.7466666666667,-247.90999999999997,0.0,,100.0,66.67333333333333,849.67,0.0,70.0,,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,0.8300000000000125,0.0
2025-02-15 18:45:00,583.4,-262.74,0.0,,100.0,66.89666666666666,849.67,0.0,70.0,,0.0,,0.0,,,71.35,,,67.0,69.0,,,0.8099999999999881,0.0
2025-02-15 19:00:00,726.07,-141.95999999999992,0.0,,100.0,64.85666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-15 19:15:00,743.02,-108.05999999999995,0.0,,100.0,64.40666666666667,849.67,0.0,70.0,,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-15 19:30:00,743.02,-125.00999999999999,0.0,,100.0,63.839999999999996,849.67,0.0,70.0,,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-15 19:45:00,760.6766666666667,-93.2299999999999,0.0,,100.0,63.61333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-15 20:00:00,740.1966666666667,-82.63999999999999,0.0,,100.0,63.93333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-15 20:15:00,758.5566666666667,-101.70999999999992,0.0,,100.0,64.15333333333332,849.67,0.0,70.0,,0.0,,0.0,,,70.83,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-15 20:30:00,773.3933333333334,-95.34999999999991,0.0,,100.0,64.48666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.0400000000000063,0.0
2025-02-15 20:45:00,810.1166666666667,-61.44999999999993,0.0,,100.0,64.47666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-15 21:00:00,801.64,-25.42999999999995,0.0,,100.0,64.38666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-15 21:15:00,865.21,0.0,0.0,,65.16666666666667,63.93333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.77,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-15 21:30:00,829.8966666666666,-12.709999999999923,0.0,,65.16666666666667,64.05666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-15 21:45:00,851.7933333333334,4.240000000000009,0.0,,65.16666666666667,63.85999999999999,849.67,0.0,70.0,,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.730000000000004,0.0
2025-02-15 22:00:00,836.9566666666666,-57.20999999999992,0.0,,63.666666666666664,63.96333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-15 22:15:00,843.3166666666666,2.1200000000000045,0.0,,65.0,63.343333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-15 22:30:00,865.9166666666666,38.139999999999986,0.0,,64.5,63.29,849.67,0.0,70.0,,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.6999999999999957,0.0
2025-02-15 22:45:00,838.37,4.240000000000009,0.0,,64.83333333333333,62.57,849.67,0.0,70.0,,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,0.8299999999999983,0.0
2025-02-15 23:00:00,825.6566666666668,-36.01999999999998,0.0,,64.33333333333333,62.71666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-15 23:15:00,857.44,59.33000000000004,0.0,,62.0,63.14666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.56666666666666,,,67.0,69.0,,,0.7299999999999969,0.0
2025-02-15 23:30:00,835.5433333333334,-25.42999999999995,0.0,,62.666666666666664,63.19333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.720000000000006,0.0
2025-02-15 23:45:00,884.9866666666667,46.620000000000005,0.0,,62.5,63.31333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-16 00:00:00,842.61,-8.469999999999914,0.0,,62.5,63.24333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-16 00:15:00,856.0266666666666,-23.309999999999945,0.0,,62.5,63.35666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-16 00:30:00,824.2466666666666,-31.779999999999973,0.0,,60.333333333333336,63.51666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,0.7099999999999937,0.0
2025-02-16 00:45:00,832.0166666666668,-31.779999999999973,0.0,,61.5,63.54666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.5,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-16 01:00:00,882.1633333333333,29.670000000000073,0.0,,60.833333333333336,63.473333333333336,849.67,0.0,70.0,,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-16 01:15:00,848.9666666666667,10.600000000000023,0.0,,61.5,62.71333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.5,,,67.0,69.0,,,0.730000000000004,0.0
2025-02-16 01:30:00,841.1966666666667,-8.469999999999914,0.0,,60.166666666666664,62.23333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-16 01:45:00,851.0866666666667,6.360000000000014,0.0,,59.166666666666664,62.25333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.42,,,67.0,69.0,,,0.730000000000004,0.0
2025-02-16 02:00:00,854.6133333333333,12.710000000000036,0.0,,58.5,62.48666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,0.6999999999999957,0.0
2025-02-16 02:15:00,824.9533333333334,-29.659999999999968,0.0,,59.0,62.656666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-16 02:30:00,832.0133333333333,12.710000000000036,0.0,,58.833333333333336,62.71,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-16 02:45:00,864.5,14.830000000000041,0.0,,58.833333333333336,62.54,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-16 03:00:00,846.14,-4.240000000000009,0.0,,57.333333333333336,62.75666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-16 03:15:00,843.3133333333334,-25.42999999999995,0.0,,57.833333333333336,62.66,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-16 03:30:00,872.2733333333332,46.620000000000005,0.0,,57.333333333333336,62.72,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.7000000000000028,0.0
2025-02-16 03:45:00,842.61,2.1200000000000045,0.0,,56.166666666666664,62.73,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.7700000000000031,0.0
2025-02-16 04:00:00,841.9033333333333,-14.829999999999927,0.0,,56.166666666666664,62.57333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-16 04:15:00,853.2033333333334,-14.829999999999927,0.0,,55.166666666666664,62.673333333333325,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.7299999999999969,0.0
2025-02-16 04:30:00,829.8966666666666,-8.469999999999914,0.0,,54.5,62.68,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-16 04:45:00,839.7833333333333,-36.01999999999998,0.0,,54.833333333333336,62.193333333333335,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-16 05:00:00,852.4933333333333,14.830000000000041,0.0,,54.333333333333336,62.07333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.38,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-16 05:15:00,827.07,-12.709999999999923,0.0,,52.833333333333336,62.10999999999999,849.67,0.0,70.0,,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-16 05:30:00,852.4966666666666,-29.659999999999968,0.0,,52.833333333333336,62.11666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-02-16 05:45:00,851.0866666666667,-8.469999999999914,0.0,,51.833333333333336,62.04,849.67,0.0,70.0,,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-16 06:00:00,851.0799999999999,-6.360000000000014,0.0,,51.5,61.89333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.7700000000000031,0.0
2025-02-16 06:15:00,849.6700000000001,-36.01999999999998,0.0,,51.333333333333336,61.82333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-16 06:30:00,833.4266666666666,-33.89999999999998,0.0,,50.0,61.6,849.67,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-16 06:45:00,848.9666666666667,-27.539999999999964,0.0,,50.333333333333336,61.17666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-16 07:00:00,839.0766666666667,-6.360000000000014,0.0,,52.166666666666664,61.28,849.67,0.0,70.0,,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-16 07:15:00,829.8933333333334,-10.589999999999918,0.0,,53.0,61.39666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.2,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-16 07:30:00,858.1466666666666,2.1200000000000045,0.0,,52.166666666666664,61.51333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-16 07:45:00,836.9566666666666,-10.589999999999918,0.0,,51.5,61.56333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-16 08:00:00,836.25,-38.139999999999986,0.0,,52.166666666666664,61.593333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8700000000000045,0.0
