time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 17:45:00,662.5033333333334,-194.93999999999994,0.0,,100.0,73.85666666666667,849.67,0.0,70.0,,55.94,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.93,0.0
2025-02-22 18:00:00,666.0366666666667,-161.02999999999997,0.0,,100.0,71.39,849.67,0.0,70.0,,48.09,,0.0,,,70.98333333333333,,,67.0,69.0,,,12.920000000000002,0.0
2025-02-22 18:15:00,675.2166666666667,-148.31999999999994,0.0,,100.0,68.99666666666667,849.67,0.0,70.0,,41.15,,0.0,,,70.95,,,67.0,69.0,,,8.200000000000003,0.0
2025-02-22 18:30:00,673.8033333333333,-152.55999999999995,0.0,,100.0,68.47333333333333,849.67,0.0,70.0,,33.846666666666664,,0.0,,,70.95,,,67.0,69.0,,,7.219999999999999,0.0
2025-02-22 18:45:00,657.56,-177.99,0.0,,100.0,67.26666666666667,849.67,0.0,70.0,,26.646666666666665,,0.0,,,70.95,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-22 19:00:00,673.8033333333333,-158.91999999999996,0.0,,100.0,66.47,849.67,0.0,70.0,,19.89,,0.0,,,70.93666666666667,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-22 19:15:00,673.8033333333334,-203.40999999999997,0.0,,100.0,66.08333333333333,849.67,0.0,70.0,,14.166666666666666,,0.0,,,70.88,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-22 19:30:00,680.8666666666667,-182.2199999999999,0.0,,100.0,65.24000000000001,849.67,0.0,70.0,,8.896666666666667,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.8300000000000054,0.0
2025-02-22 19:45:00,692.8733333333333,-148.31999999999994,0.0,,100.0,63.846666666666664,849.67,0.0,70.0,,3.763333333333333,,0.0,,,70.76666666666667,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-22 20:00:00,696.4033333333333,-158.91999999999996,0.0,,100.0,63.31666666666666,849.67,0.0,70.0,,0.6966666666666667,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-22 20:15:00,673.8033333333333,-175.87,0.0,,100.0,63.18666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.61999999999999,,,67.0,69.0,,,1.3199999999999932,0.0
2025-02-22 20:30:00,663.9166666666666,-175.87,0.0,,100.0,63.17666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.55,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-22 20:45:00,673.8066666666667,-182.2199999999999,0.0,,100.0,63.446666666666665,849.67,0.0,70.0,,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-22 21:00:00,652.6133333333333,-175.87,0.0,,100.0,63.74,849.67,0.0,70.0,,0.0,,0.0,,,70.49,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-22 21:15:00,682.9866666666667,-161.02999999999997,0.0,,100.0,63.63999999999999,849.67,0.0,70.0,,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-22 21:30:00,656.8533333333334,-222.4799999999999,0.0,,100.0,63.580000000000005,849.67,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-22 21:45:00,698.5233333333334,-173.75,0.0,,100.0,63.18333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-22 22:00:00,656.8533333333334,-184.33999999999992,0.0,,100.0,62.99,849.67,0.0,70.0,,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-22 22:15:00,675.9233333333333,-182.2199999999999,0.0,,100.0,62.873333333333335,849.67,0.0,70.0,,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-22 22:30:00,674.51,-167.39,0.0,,100.0,62.72,849.67,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.25,0.0
2025-02-22 22:45:00,670.27,-175.87,0.0,,100.0,62.623333333333335,849.67,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-22 23:00:00,696.4033333333333,-152.55999999999995,0.0,,100.0,62.50333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.18,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-22 23:15:00,679.4533333333334,-148.31999999999994,0.0,,100.0,62.42666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.25,0.0
2025-02-22 23:30:00,685.81,-171.63,0.0,,100.0,62.35666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-22 23:45:00,678.04,-150.43999999999994,0.0,,100.0,62.199999999999996,849.67,0.0,70.0,,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-23 00:00:00,657.5566666666667,-173.75,0.0,,100.0,62.07,849.67,0.0,70.0,,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-23 00:15:00,674.5066666666667,-192.81999999999994,0.0,,100.0,62.01666666666667,849.67,0.0,70.0,,0.09000000000000001,,0.0,,,69.98,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-23 00:30:00,684.3966666666666,-158.91999999999996,0.0,,100.0,61.93333333333334,849.67,0.0,70.0,,0.13333333333333333,,0.0,,,69.98,,,67.0,69.0,,,1.25,0.0
2025-02-23 00:45:00,655.44,-188.57999999999993,0.0,,100.0,61.833333333333336,849.67,0.0,70.0,,0.31666666666666665,,0.0,,,69.98,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-23 01:00:00,706.29,-135.61,0.0,,100.0,61.75,849.67,0.0,70.0,,0.5233333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-23 01:15:00,663.9166666666666,-186.45999999999992,0.0,,100.0,61.663333333333334,849.67,0.0,70.0,,0.9900000000000001,,0.0,,,69.95,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-23 01:30:00,686.52,-184.33999999999992,0.0,,100.0,61.59,849.67,0.0,70.0,,1.4866666666666666,,0.0,,,69.94,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-23 01:45:00,679.4566666666667,-182.2199999999999,0.0,,100.0,61.53666666666667,849.67,0.0,70.0,,1.9933333333333332,,0.0,,,69.94,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-23 02:00:00,691.4633333333333,-144.07999999999993,0.0,,100.0,61.42666666666667,849.67,0.0,70.0,,2.2966666666666664,,0.0,,,69.93666666666667,,,67.0,69.0,,,1.279999999999994,0.0
2025-02-23 02:15:00,670.9766666666667,-192.81999999999994,0.0,,100.0,61.27,849.67,0.0,70.0,,3.6466666666666665,,0.0,,,69.89,,,67.0,69.0,,,1.25,0.0
2025-02-23 02:30:00,678.7466666666667,-156.79999999999995,0.0,,100.0,61.68666666666667,849.67,0.0,70.0,,5.376666666666666,,0.0,,,69.85,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-23 02:45:00,714.0633333333334,-105.93999999999994,0.0,,100.0,62.06666666666666,849.67,0.0,70.0,,6.6000000000000005,,0.0,,,69.85,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-23 03:00:00,717.5933333333332,-116.53999999999996,0.0,,100.0,61.89333333333334,849.67,0.0,70.0,,7.8133333333333335,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-23 03:15:00,685.1066666666667,-144.07999999999993,0.0,,100.0,61.73333333333333,849.67,0.0,70.0,,8.91,,0.0,,,69.84,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-23 03:30:00,687.93,-203.40999999999997,0.0,,100.0,61.593333333333334,849.67,0.0,70.0,,10.306666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-23 03:45:00,684.3966666666666,-175.87,0.0,,100.0,62.03666666666667,849.67,0.0,70.0,,12.26,,0.0,,,69.8,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-23 04:00:00,681.57,-169.51,0.0,,100.0,62.31666666666666,849.67,0.0,70.0,,14.323333333333332,,0.0,,,69.77666666666666,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-23 04:15:00,694.2866666666667,-127.13,0.0,,100.0,61.98666666666667,849.67,0.0,70.0,,14.666666666666666,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-23 04:30:00,714.7666666666668,-120.77999999999997,0.0,,100.0,61.699999999999996,849.67,0.0,70.0,,15.816666666666668,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-23 04:45:00,678.75,-144.07999999999993,0.0,,100.0,61.71666666666667,849.67,0.0,70.0,,17.146666666666665,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-23 05:00:00,711.2366666666667,-135.61,0.0,,100.0,62.526666666666664,849.67,0.0,70.0,,18.576666666666664,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-23 05:15:00,686.5166666666668,-175.87,0.0,,100.0,62.703333333333326,849.67,0.0,70.0,,19.71,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-23 05:30:00,701.35,-133.49,0.0,,100.0,62.51666666666667,849.67,0.0,70.0,,20.81,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.68,0.0
2025-02-23 05:45:00,706.9966666666666,-154.67999999999995,0.0,,100.0,62.48333333333333,849.67,0.0,70.0,,22.819999999999997,,0.0,,,69.79333333333334,,,67.0,69.0,,,4.6299999999999955,0.0
2025-02-23 06:00:00,698.5233333333332,-175.87,0.0,,100.0,62.45666666666667,849.67,0.0,70.0,,24.026666666666667,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.669999999999995,0.0
2025-02-23 06:15:00,698.5233333333332,-165.26999999999998,0.0,,100.0,63.080000000000005,849.67,0.0,70.0,,25.706666666666667,,0.0,,,69.77666666666666,,,67.0,69.0,,,5.700000000000003,0.0
2025-02-23 06:30:00,682.9866666666667,-167.39,0.0,,100.0,63.13999999999999,849.67,0.0,70.0,,28.456666666666667,,0.0,,,69.74000000000001,,,67.0,69.0,,,5.699999999999996,0.0
2025-02-23 06:45:00,701.35,-125.00999999999999,0.0,,100.0,63.35333333333333,849.67,0.0,70.0,,30.80333333333333,,0.0,,,69.71,,,67.0,69.0,,,5.68,0.0
2025-02-23 07:00:00,706.9966666666666,-154.67999999999995,0.0,,100.0,63.88666666666666,849.67,0.0,70.0,,33.096666666666664,,0.0,,,69.71,,,67.0,69.0,,,6.710000000000001,0.0
2025-02-23 07:15:00,720.4166666666666,-139.8499999999999,0.0,,100.0,63.836666666666666,849.67,0.0,70.0,,35.36666666666667,,0.0,,,69.70333333333333,,,67.0,69.0,,,6.839999999999996,0.0
2025-02-23 07:30:00,702.0566666666667,-169.51,0.0,,100.0,64.33333333333333,849.67,0.0,70.0,,37.78666666666667,,0.0,,,69.69,,,67.0,69.0,,,6.670000000000002,0.0
2025-02-23 07:45:00,685.81,-165.26999999999998,0.0,,100.0,64.60000000000001,849.67,0.0,70.0,,40.04,,0.0,,,69.68333333333334,,,67.0,69.0,,,7.810000000000009,0.0
2025-02-23 08:00:00,719.71,-131.37,0.0,,100.0,64.78666666666668,849.67,0.0,70.0,,42.81666666666666,,0.0,,,69.67,,,67.0,69.0,,,7.600000000000001,0.0
2025-02-23 08:15:00,689.34,-156.79999999999995,0.0,,100.0,65.34333333333332,849.67,0.0,70.0,,45.42666666666667,,0.0,,,69.66666666666667,,,67.0,69.0,,,8.699999999999996,0.0
2025-02-23 08:30:00,706.29,-154.67999999999995,0.0,,100.0,66.32,849.67,0.0,70.0,,48.656666666666666,,0.0,,,69.62666666666667,,,67.0,69.0,,,8.739999999999995,0.0
2025-02-23 08:45:00,697.11,-131.37,0.0,,100.0,69.35000000000001,849.67,0.0,70.0,,50.836666666666666,,0.0,,,69.65333333333332,,,67.0,69.0,,,12.869999999999997,0.0
2025-02-23 09:00:00,707.0033333333334,-141.95999999999992,0.0,,100.0,69.49000000000001,849.67,0.0,70.0,,51.946666666666665,,0.0,,,69.69666666666666,,,67.0,69.0,,,12.920000000000002,0.0
2025-02-23 09:15:00,689.3433333333332,-175.87,0.0,,100.0,69.33666666666666,849.67,0.0,70.0,,53.21333333333333,,0.0,,,69.74,,,67.0,69.0,,,12.899999999999999,0.0
2025-02-23 09:30:00,694.9933333333333,-154.67999999999995,0.0,,100.0,69.25,849.67,0.0,70.0,,55.23333333333333,,0.0,,,69.74,,,67.0,69.0,,,12.900000000000006,0.0
2025-02-23 09:45:00,713.3533333333334,-120.77999999999997,0.0,,100.0,69.13333333333334,849.67,0.0,70.0,,58.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,12.850000000000001,0.0
2025-02-23 10:00:00,681.57,-169.51,0.0,,100.0,69.10333333333334,849.67,0.0,70.0,,60.526666666666664,,0.0,,,69.67666666666666,,,67.0,69.0,,,12.850000000000009,0.0
2025-02-23 10:15:00,703.4666666666667,-141.95999999999992,0.0,,100.0,72.26666666666667,849.67,0.0,70.0,,63.13666666666666,,0.0,,,69.67666666666666,,,67.0,69.0,,,15.300000000000004,0.0
2025-02-23 10:30:00,702.7599999999999,-137.7299999999999,0.0,,100.0,72.64999999999999,849.67,0.0,70.0,,64.95666666666666,,0.0,,,69.70333333333333,,,67.0,69.0,,,16.53,0.0
2025-02-23 10:45:00,694.2833333333333,-137.7299999999999,0.0,,100.0,72.70333333333333,849.67,0.0,70.0,,66.77999999999999,,0.0,,,69.71,,,67.0,69.0,,,16.679999999999993,0.0
2025-02-23 11:00:00,679.4566666666666,-161.02999999999997,0.0,,100.0,74.23333333333333,849.67,0.0,70.0,,68.23666666666666,,0.0,,,69.73333333333333,,,67.0,69.0,,,16.54999999999999,0.0
2025-02-23 11:15:00,702.0566666666667,-163.14999999999998,0.0,,100.0,74.74333333333334,849.67,0.0,70.0,,68.40333333333332,,0.0,,,69.80666666666666,,,67.0,69.0,,,16.75,0.0
2025-02-23 11:30:00,684.3966666666666,-173.75,0.0,,100.0,76.33,849.67,0.0,70.0,,68.91333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,20.339999999999996,0.0
2025-02-23 11:45:00,697.11,-129.25,0.0,,100.0,76.2,849.67,0.0,70.0,,69.63666666666667,,0.0,,,69.85666666666667,,,67.0,69.0,,,20.54,0.0
2025-02-23 12:00:00,692.1666666666666,-169.51,0.0,,100.0,76.27333333333333,849.67,0.0,70.0,,70.71,,0.0,,,69.85333333333334,,,67.0,69.0,,,20.540000000000006,0.0
2025-02-23 12:15:00,657.5600000000001,-199.16999999999996,0.0,,100.0,76.13333333333333,849.67,0.0,70.0,,70.01,,0.0,,,69.92999999999999,,,67.0,69.0,,,20.46999999999999,0.0
2025-02-23 12:30:00,689.34,-139.8499999999999,0.0,,100.0,76.06,849.67,0.0,70.0,,69.82333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,20.419999999999995,0.0
2025-02-23 12:45:00,682.9866666666667,-163.14999999999998,0.0,,100.0,76.13333333333334,849.67,0.0,70.0,,70.15666666666668,,0.0,,,69.94,,,67.0,69.0,,,20.46,0.0
2025-02-23 13:00:00,668.86,-150.43999999999994,0.0,,100.0,76.49666666666667,849.67,0.0,70.0,,70.57333333333334,,0.0,,,69.94,,,67.0,69.0,,,20.450000000000003,0.0
2025-02-23 13:15:00,692.1666666666666,-186.45999999999992,0.0,,100.0,77.10333333333334,849.67,0.0,70.0,,70.38,,0.0,,,69.96666666666665,,,67.0,69.0,,,20.509999999999998,0.0
2025-02-23 13:30:00,687.2233333333334,-167.39,0.0,,100.0,77.58666666666666,849.67,0.0,70.0,,70.26333333333334,,0.0,,,69.98,,,67.0,69.0,,,20.270000000000003,0.0
2025-02-23 13:45:00,694.9933333333333,-167.39,0.0,,100.0,78.13666666666667,849.67,0.0,70.0,,69.55,,0.0,,,70.02333333333333,,,67.0,69.0,,,20.309999999999995,0.0
2025-02-23 14:00:00,668.86,-161.02999999999997,0.0,,100.0,75.14666666666666,849.67,0.0,70.0,,67.12,,0.0,,,70.11,,,67.0,69.0,,,17.060000000000002,0.0
2025-02-23 14:15:00,661.09,-197.04999999999995,0.0,,100.0,75.55333333333333,849.67,0.0,70.0,,66.10666666666667,,0.0,,,70.11,,,67.0,69.0,,,16.439999999999998,0.0
2025-02-23 14:30:00,661.7966666666666,-141.95999999999992,0.0,,100.0,76.35666666666667,849.67,0.0,70.0,,65.57,,0.0,,,70.08999999999999,,,67.0,69.0,,,16.57999999999999,0.0
2025-02-23 14:45:00,680.16,-169.51,0.0,,100.0,76.77333333333333,849.67,0.0,70.0,,63.64000000000001,,0.0,,,70.14999999999999,,,67.0,69.0,,,16.6,0.0
2025-02-23 15:00:00,687.9266666666666,-177.99,0.0,,100.0,73.46,849.67,0.0,70.0,,60.096666666666664,,0.0,,,70.25,,,67.0,69.0,,,12.850000000000001,0.0
2025-02-23 15:15:00,688.6333333333333,-194.93999999999994,0.0,,100.0,73.88666666666667,849.67,0.0,70.0,,56.076666666666675,,0.0,,,70.34666666666666,,,67.0,69.0,,,12.669999999999995,0.0
2025-02-23 15:30:00,675.9233333333333,-161.02999999999997,0.0,,100.0,73.16666666666667,849.67,0.0,70.0,,51.20666666666667,,0.0,,,70.42666666666666,,,67.0,69.0,,,12.639999999999993,0.0
2025-02-23 15:45:00,655.4399999999999,-220.36,0.0,,100.0,70.13333333333333,849.67,0.0,70.0,,45.53666666666667,,0.0,,,70.53333333333335,,,67.0,69.0,,,8.04,0.0
2025-02-23 16:00:00,660.3866666666667,-201.28999999999996,0.0,,100.0,69.58333333333333,849.67,0.0,70.0,,39.78666666666667,,0.0,,,70.60333333333334,,,67.0,69.0,,,7.670000000000002,0.0
2025-02-23 16:15:00,653.32,-190.69999999999993,0.0,,100.0,69.03666666666668,849.67,0.0,70.0,,33.47,,0.0,,,70.67333333333333,,,67.0,69.0,,,6.090000000000003,0.0
2025-02-23 16:30:00,685.81,-161.02999999999997,0.0,,100.0,68.08999999999999,849.67,0.0,70.0,,26.326666666666668,,0.0,,,70.76,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-23 16:45:00,670.27,-158.91999999999996,0.0,,100.0,67.36333333333333,849.67,0.0,70.0,,19.296666666666667,,0.0,,,70.81,,,67.0,69.0,,,4.25,0.0
2025-02-23 17:00:00,661.09,-214.01,0.0,,100.0,66.67333333333333,849.67,0.0,70.0,,13.003333333333336,,0.0,,,70.81,,,67.0,69.0,,,3.25,0.0
2025-02-23 17:15:00,664.62,-207.64999999999998,0.0,,100.0,65.85666666666667,849.67,0.0,70.0,,6.946666666666666,,0.0,,,70.81,,,67.0,69.0,,,2.3000000000000043,0.0
2025-02-23 17:30:00,653.3233333333334,-180.0999999999999,0.0,,100.0,65.27666666666666,849.67,0.0,70.0,,1.64,,0.0,,,70.79,,,67.0,69.0,,,1.0999999999999943,0.0
2025-02-23 17:45:00,668.8566666666667,-192.81999999999994,0.0,,100.0,65.81666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.77,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-23 18:00:00,661.09,-188.57999999999993,0.0,,100.0,65.97666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,0.980000000000004,0.0
2025-02-23 18:15:00,654.0266666666666,-190.69999999999993,0.0,,100.0,66.05666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.79,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-23 18:30:00,663.2133333333333,-161.02999999999997,0.0,,100.0,66.34333333333332,849.67,0.0,70.0,,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,0.9299999999999926,0.0
2025-02-23 18:45:00,647.6700000000001,,0.0,,100.0,66.67,849.67,0.0,70.0,,0.0,,0.0,,,70.81,,,67.0,69.0,,,,
2025-02-23 19:00:00,644.8466666666667,-207.64999999999998,0.0,,100.0,66.76,849.67,0.0,70.0,,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-23 19:15:00,648.38,-218.24,0.0,,100.0,66.87333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-23 19:30:00,654.7333333333332,-171.63,0.0,,100.0,66.91333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-23 19:45:00,756.4399999999999,-192.81999999999994,0.0,,99.16666666666667,66.03,849.67,0.0,70.0,,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-23 20:00:00,902.6433333333334,120.78000000000009,0.0,,70.33333333333333,63.833333333333336,849.67,0.0,70.0,,0.0,,0.0,,,70.7,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-23 20:15:00,848.2566666666667,-16.949999999999932,0.0,,65.5,63.88666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,1.0500000000000043,0.0
2025-02-23 20:30:00,855.32,36.020000000000095,0.0,,64.66666666666667,63.919999999999995,849.67,0.0,70.0,,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-23 20:45:00,858.8533333333334,-16.949999999999932,0.0,,64.16666666666667,63.95333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-23 21:00:00,853.1999999999999,-4.240000000000009,0.0,,63.166666666666664,63.836666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-23 21:15:00,858.1466666666666,33.90000000000009,0.0,,62.833333333333336,64.04,849.67,0.0,70.0,,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.000000000000007,0.0
2025-02-23 21:30:00,838.37,-23.309999999999945,0.0,,62.166666666666664,63.95666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-23 21:45:00,823.5366666666667,-2.1200000000000045,0.0,,61.166666666666664,63.870000000000005,849.67,0.0,70.0,,0.0,,0.0,,,70.34,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-23 22:00:00,850.3766666666667,-21.18999999999994,0.0,,61.0,63.56,849.67,0.0,70.0,,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-23 22:15:00,859.5633333333334,8.480000000000018,0.0,,60.333333333333336,63.27,849.67,0.0,70.0,,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-23 22:30:00,874.39,33.90000000000009,0.0,,60.0,63.02,849.67,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.9500000000000028,0.0
2025-02-23 22:45:00,846.8466666666667,-38.139999999999986,0.0,,59.166666666666664,62.79,849.67,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-23 23:00:00,841.1966666666667,-29.659999999999968,0.0,,57.0,62.26333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-23 23:15:00,863.7966666666666,27.550000000000068,0.0,,57.166666666666664,61.78,849.67,0.0,70.0,,0.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-23 23:30:00,830.6,-21.18999999999994,0.0,,56.666666666666664,61.31333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.07333333333334,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-23 23:45:00,853.2033333333334,4.240000000000009,0.0,,57.0,61.339999999999996,849.67,0.0,70.0,,0.18666666666666668,,0.0,,,69.98,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-24 00:00:00,827.0666666666666,-25.42999999999995,0.0,,65.66666666666667,61.586666666666666,849.67,0.0,70.0,,0.6699999999999999,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.9599999999999937,0.0
2025-02-24 00:15:00,798.1133333333333,21.190000000000055,0.0,,92.0,62.22333333333333,849.67,0.0,70.0,,0.33,,0.0,,,69.98,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-24 00:30:00,764.9133333333334,-52.969999999999914,0.0,,100.0,62.28333333333333,849.67,0.0,70.0,,0.37333333333333335,,0.0,,,69.98,,,67.0,69.0,,,1.0899999999999963,0.0
2025-02-24 00:45:00,733.1333333333333,-156.79999999999995,0.0,,100.0,61.85999999999999,849.67,0.0,70.0,,0.42333333333333334,,0.0,,,69.98,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-24 01:00:00,757.8533333333334,-114.41999999999996,0.0,,100.0,62.07333333333333,849.67,0.0,70.0,,0.4766666666666666,,0.0,,,69.98,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-24 01:15:00,734.5466666666666,-103.81999999999994,0.0,,100.0,62.5,849.67,0.0,70.0,,0.4466666666666666,,0.0,,,69.98,,,67.0,69.0,,,1.0200000000000031,0.0
2025-02-24 01:30:00,717.5966666666667,-141.95999999999992,0.0,,100.0,62.17666666666667,849.67,0.0,70.0,,0.28,,0.0,,,70.00666666666666,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-24 01:45:00,714.0633333333334,-114.41999999999996,0.0,,100.0,61.78,849.67,0.0,70.0,,0.06999999999999999,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-24 02:00:00,687.2233333333334,-152.55999999999995,0.0,,100.0,62.01666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-24 02:15:00,701.35,-165.26999999999998,0.0,,100.0,62.00666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.04,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-24 02:30:00,692.8699999999999,-120.77999999999997,0.0,,100.0,61.76,849.67,0.0,70.0,,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-24 02:45:00,696.4066666666668,-161.02999999999997,0.0,,100.0,61.94,849.67,0.0,70.0,,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-24 03:00:00,681.5733333333334,-214.01,0.0,,100.0,61.96,849.67,0.0,70.0,,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-24 03:15:00,716.8866666666667,-146.19999999999993,0.0,,100.0,61.85,849.67,0.0,70.0,,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-24 03:30:00,691.46,-184.33999999999992,0.0,,100.0,61.586666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-24 03:45:00,706.9966666666666,-154.67999999999995,0.0,,100.0,61.550000000000004,849.67,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-24 04:00:00,693.5766666666667,-150.43999999999994,0.0,,100.0,61.38333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-24 04:15:00,689.3433333333334,-144.07999999999993,0.0,,100.0,61.18666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.09,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-24 04:30:00,688.6366666666667,-146.19999999999993,0.0,,100.0,61.04,849.67,0.0,70.0,,0.02,,0.0,,,70.02333333333333,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-24 04:45:00,706.2933333333334,-169.51,0.0,,100.0,60.88999999999999,849.67,0.0,70.0,,0.08333333333333333,,0.0,,,69.98,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-24 05:00:00,690.7533333333334,-156.79999999999995,0.0,,100.0,60.776666666666664,849.67,0.0,70.0,,0.16333333333333333,,0.0,,,69.98,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-24 05:15:00,661.8000000000001,-161.02999999999997,0.0,,100.0,60.93,849.67,0.0,70.0,,0.3466666666666667,,0.0,,,69.98,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-24 05:30:00,678.7466666666667,-203.40999999999997,0.0,,100.0,61.01666666666667,849.67,0.0,70.0,,0.4066666666666667,,0.0,,,69.98,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-24 05:45:00,667.4466666666667,-184.33999999999992,0.0,,100.0,61.01666666666667,849.67,0.0,70.0,,0.41,,0.0,,,69.98,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-24 06:00:00,690.0500000000001,-152.55999999999995,0.0,,100.0,61.096666666666664,849.67,0.0,70.0,,0.5233333333333333,,0.0,,,69.98,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-24 06:15:00,679.4533333333334,-199.16999999999996,0.0,,100.0,60.88333333333333,849.67,0.0,70.0,,0.73,,0.0,,,69.98,,,67.0,69.0,,,1.25,0.0
2025-02-24 06:30:00,680.16,-167.39,0.0,,100.0,60.74,849.67,0.0,70.0,,0.6833333333333332,,0.0,,,69.98,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-24 06:45:00,677.3333333333334,-148.31999999999994,0.0,,100.0,60.72666666666667,849.67,0.0,70.0,,1.0733333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-24 07:00:00,670.2733333333334,-188.57999999999993,0.0,,100.0,60.826666666666675,849.67,0.0,70.0,,1.5166666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-24 07:15:00,690.0500000000001,-180.0999999999999,0.0,,100.0,60.71,849.67,0.0,70.0,,1.8766666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-24 07:30:00,672.745,-180.0999999999999,0.0,,100.0,60.709999999999994,849.67,0.0,70.0,,2.365,,0.0,,,69.94,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-24 07:45:00,687.93,-165.26999999999998,0.0,,100.0,60.63333333333333,849.67,0.0,70.0,,3.106666666666667,,0.0,,,69.92666666666666,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-24 08:00:00,676.63,-180.0999999999999,0.0,,100.0,60.53,849.67,0.0,70.0,,4.103333333333333,,0.0,,,69.90333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-24 08:15:00,675.2166666666667,-148.31999999999994,0.0,,100.0,60.48333333333333,849.67,0.0,70.0,,4.1866666666666665,,0.0,,,69.93333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-24 08:30:00,671.6833333333334,-186.45999999999992,0.0,,100.0,60.39000000000001,849.67,0.0,70.0,,4.246666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-24 08:45:00,692.1666666666666,-163.14999999999998,0.0,,100.0,60.31999999999999,849.67,0.0,70.0,,4.533333333333333,,0.0,,,69.94,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-24 09:00:00,687.2233333333334,-161.02999999999997,0.0,,100.0,61.03333333333333,849.67,0.0,70.0,,5.653333333333333,,0.0,,,69.89666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-24 09:15:00,707.7066666666666,-150.43999999999994,0.0,,100.0,61.53666666666667,849.67,0.0,70.0,,6.703333333333333,,0.0,,,69.90333333333334,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-24 09:30:00,655.44,-224.5999999999999,0.0,,100.0,61.376666666666665,849.67,0.0,70.0,,7.593333333333334,,0.0,,,69.88333333333334,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-24 09:45:00,681.5733333333334,-152.55999999999995,0.0,,100.0,61.36333333333334,849.67,0.0,70.0,,8.94,,0.0,,,69.86333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-24 10:00:00,690.0500000000001,-144.07999999999993,0.0,,100.0,61.31666666666666,849.67,0.0,70.0,,8.963333333333333,,0.0,,,69.90333333333332,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-24 10:15:00,675.9233333333333,-167.39,0.0,,100.0,61.28666666666667,849.67,0.0,70.0,,9.716666666666667,,0.0,,,69.89666666666666,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-24 10:30:00,683.6933333333333,-167.39,0.0,,100.0,61.586666666666666,849.67,0.0,70.0,,11.583333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-24 10:45:00,680.1633333333333,-199.16999999999996,0.0,,100.0,62.28333333333333,849.67,0.0,70.0,,12.709999999999999,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-24 11:00:00,688.6333333333333,-175.87,0.0,,100.0,62.30666666666667,849.67,0.0,70.0,,13.256666666666666,,0.0,,,69.87,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-24 11:15:00,657.56,-201.28999999999996,0.0,,100.0,62.29666666666666,849.67,0.0,70.0,,14.396666666666667,,0.0,,,69.85666666666667,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-24 11:30:00,690.0466666666666,-163.14999999999998,0.0,,100.0,62.24333333333334,849.67,0.0,70.0,,13.813333333333333,,0.0,,,69.92999999999999,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-24 11:45:00,681.5733333333333,-163.14999999999998,0.0,,100.0,62.27333333333333,849.67,0.0,70.0,,14.206666666666665,,0.0,,,69.92666666666666,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-24 12:00:00,678.0433333333334,-184.33999999999992,0.0,,100.0,62.24666666666667,849.67,0.0,70.0,,14.736666666666666,,0.0,,,69.92,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-24 12:15:00,664.62,-177.99,0.0,,100.0,62.26333333333333,849.67,0.0,70.0,,15.113333333333335,,0.0,,,69.93333333333334,,,67.0,69.0,,,3.510000000000005,0.0
2025-02-24 12:30:00,662.5033333333333,-190.69999999999993,0.0,,100.0,62.17333333333334,849.67,0.0,70.0,,15.44,,0.0,,,69.92999999999999,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-24 12:45:00,643.4333333333333,-211.89,0.0,,100.0,62.089999999999996,849.67,0.0,70.0,,15.556666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-24 13:00:00,687.2266666666668,-144.07999999999993,0.0,,100.0,62.31666666666666,849.67,0.0,70.0,,16.046666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-24 13:15:00,700.64,-173.75,0.0,,100.0,62.93666666666667,849.67,0.0,70.0,,17.483333333333334,,0.0,,,69.89333333333333,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-24 13:30:00,675.2133333333333,-177.99,0.0,,100.0,63.77,849.67,0.0,70.0,,17.77333333333333,,0.0,,,69.91000000000001,,,67.0,69.0,,,3.5800000000000054,0.0
2025-02-24 13:45:00,678.7466666666667,-148.31999999999994,0.0,,100.0,64.37,849.67,0.0,70.0,,17.23,,0.0,,,69.96,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-24 14:00:00,680.1633333333333,-197.04999999999995,0.0,,100.0,64.97666666666667,849.67,0.0,70.0,,16.426666666666666,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.4000000000000057,0.0
2025-02-24 14:15:00,667.4466666666667,-169.51,0.0,,100.0,65.63,849.67,0.0,70.0,,13.986666666666666,,0.0,,,70.10000000000001,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-24 14:30:00,678.04,-194.93999999999994,0.0,,100.0,65.51666666666667,849.67,0.0,70.0,,11.376666666666667,,0.0,,,70.17666666666668,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-24 14:45:00,661.8000000000001,-201.28999999999996,0.0,,100.0,65.85666666666667,849.67,0.0,70.0,,8.290000000000001,,0.0,,,70.25,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-24 15:00:00,716.1833333333334,-161.02999999999997,0.0,,100.0,65.48,849.67,0.0,70.0,,5.666666666666667,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-24 15:15:00,739.4866666666667,-112.29999999999995,0.0,,100.0,64.54333333333334,849.67,0.0,70.0,,1.3533333333333333,,0.0,,,70.37666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-24 15:30:00,740.9033333333333,-127.13,0.0,,100.0,64.66,849.67,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.1099999999999923,0.0
2025-02-24 15:45:00,769.1533333333333,-93.2299999999999,0.0,,100.0,64.35666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,0.8899999999999935,0.0
2025-02-24 16:00:00,791.0466666666666,-80.51999999999998,0.0,,99.83333333333333,64.38,849.67,0.0,70.0,,0.0,,0.0,,,70.38,,,67.0,69.0,,,0.9999999999999929,0.0
2025-02-24 16:15:00,820.0066666666667,-97.46999999999991,0.0,,98.66666666666667,64.27,849.67,0.0,70.0,,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-24 16:30:00,864.5033333333334,57.210000000000036,0.0,,66.33333333333333,64.13666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.31,,,67.0,69.0,,,0.8599999999999923,0.0
2025-02-24 16:45:00,851.0833333333334,-19.069999999999936,0.0,,61.166666666666664,64.10333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-24 17:00:00,851.7933333333334,25.430000000000064,0.0,,58.333333333333336,64.17,849.67,0.0,70.0,,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-24 17:15:00,834.8366666666667,-6.360000000000014,0.0,,55.333333333333336,64.24333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,0.6500000000000057,0.0
2025-02-24 17:30:00,840.4899999999999,10.600000000000023,0.0,,52.5,64.26,849.67,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.6700000000000088,0.0
2025-02-24 17:45:00,857.4399999999999,10.600000000000023,0.0,,49.833333333333336,64.41000000000001,849.67,0.0,70.0,,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,0.6600000000000037,0.0
2025-02-24 18:00:00,844.73,23.31000000000006,0.0,,46.666666666666664,63.76,849.67,0.0,70.0,,0.07,,0.0,,,70.00333333333333,,,67.0,69.0,,,0.6700000000000017,0.0
2025-02-24 18:15:00,841.9,-21.18999999999994,0.0,,46.0,63.92666666666667,849.67,0.0,70.0,,0.35000000000000003,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-24 18:30:00,872.27,72.04000000000008,0.0,,45.166666666666664,64.2,849.67,0.0,70.0,,0.47,,0.0,,,69.98,,,67.0,69.0,,,0.5899999999999963,0.0
2025-02-24 18:45:00,870.86,16.950000000000045,0.0,,43.5,64.38666666666667,849.67,0.0,70.0,,0.7866666666666667,,0.0,,,69.96,,,67.0,69.0,,,0.6399999999999935,0.0
2025-02-24 19:00:00,859.56,12.710000000000036,0.0,,41.166666666666664,64.09,849.67,0.0,70.0,,1.4000000000000001,,0.0,,,69.94666666666666,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-24 19:15:00,877.9233333333333,27.550000000000068,0.0,,40.166666666666664,64.13666666666667,849.67,0.0,70.0,,1.5633333333333332,,0.0,,,69.94666666666666,,,67.0,69.0,,,0.6000000000000014,0.0
2025-02-24 19:30:00,839.7833333333333,-52.969999999999914,0.0,,40.0,64.22333333333334,849.67,0.0,70.0,,2.1166666666666667,,0.0,,,69.94333333333333,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-24 19:45:00,850.3766666666667,10.600000000000023,0.0,,38.333333333333336,64.47666666666667,849.67,0.0,70.0,,3.1366666666666667,,0.0,,,69.91333333333334,,,67.0,69.0,,,0.6400000000000077,0.0
2025-02-24 20:00:00,853.2033333333334,4.240000000000009,0.0,,36.833333333333336,64.02,849.67,0.0,70.0,,4.723333333333334,,0.0,,,69.87666666666667,,,67.0,69.0,,,0.6199999999999974,0.0
2025-02-24 20:15:00,862.3833333333333,16.950000000000045,0.0,,37.0,64.34666666666668,849.67,0.0,70.0,,6.16,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-24 20:30:00,829.19,-40.25999999999999,0.0,,37.5,64.11666666666666,849.67,0.0,70.0,,7.256666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-24 20:45:00,839.7833333333333,-29.659999999999968,0.0,,38.0,63.96333333333334,849.67,0.0,70.0,,8.343333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.5100000000000051,0.0
2025-02-24 21:00:00,861.68,21.190000000000055,0.0,,37.833333333333336,63.96333333333333,849.67,0.0,70.0,,9.766666666666666,,0.0,,,69.84,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-24 21:15:00,866.6233333333333,42.379999999999995,0.0,,38.5,63.86666666666667,849.67,0.0,70.0,,11.233333333333334,,0.0,,,69.82,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-24 21:30:00,835.5466666666666,-29.659999999999968,0.0,,38.166666666666664,64.43666666666667,849.67,0.0,70.0,,12.846666666666666,,0.0,,,69.8,,,67.0,69.0,,,2.250000000000007,0.0
2025-02-24 21:45:00,863.09,23.31000000000006,0.0,,38.5,64.29666666666667,849.67,0.0,70.0,,15.226666666666667,,0.0,,,69.75,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-24 22:00:00,851.79,2.1200000000000045,0.0,,38.333333333333336,64.49666666666667,849.67,0.0,70.0,,18.27,,0.0,,,69.71,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-24 22:15:00,839.7833333333333,-19.069999999999936,0.0,,38.333333333333336,64.55666666666666,849.67,0.0,70.0,,20.506666666666664,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-24 22:30:00,826.3633333333333,-23.309999999999945,0.0,,38.5,64.24666666666667,849.67,0.0,70.0,,23.080000000000002,,0.0,,,69.67666666666666,,,67.0,69.0,,,2.960000000000001,0.0
2025-02-24 22:45:00,850.38,6.360000000000014,0.0,,38.166666666666664,65.00666666666666,849.67,0.0,70.0,,26.616666666666664,,0.0,,,69.62666666666667,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-24 23:00:00,852.4933333333333,33.90000000000009,0.0,,38.5,65.23333333333333,849.67,0.0,70.0,,29.156666666666666,,0.0,,,69.64,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-24 23:15:00,857.44,21.190000000000055,0.0,,38.666666666666664,64.95666666666666,849.67,0.0,70.0,,32.403333333333336,,0.0,,,69.61666666666666,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-24 23:30:00,849.6733333333333,6.360000000000014,0.0,,39.166666666666664,64.81666666666666,849.67,0.0,70.0,,36.22,,0.0,,,69.57,,,67.0,69.0,,,4.57,0.0
2025-02-24 23:45:00,877.9233333333333,31.780000000000086,0.0,,41.333333333333336,65.25666666666666,849.67,0.0,70.0,,39.483333333333334,,0.0,,,69.56333333333333,,,67.0,69.0,,,5.099999999999994,0.0
2025-02-25 00:00:00,838.37,-25.42999999999995,0.0,,43.333333333333336,66.10000000000001,849.67,0.0,70.0,,42.699999999999996,,0.0,,,69.57,,,67.0,69.0,,,5.1100000000000065,0.0
2025-02-25 00:15:00,812.2400000000001,-8.469999999999914,0.0,,43.833333333333336,66.73333333333333,849.67,0.0,70.0,,45.79333333333333,,0.0,,,69.57,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-25 00:30:00,816.4766666666668,-23.309999999999945,0.0,,44.0,66.76,849.67,0.0,70.0,,48.48333333333333,,0.0,,,69.58666666666666,,,67.0,69.0,,,5.859999999999992,0.0
2025-02-25 00:45:00,851.79,-10.589999999999918,0.0,,44.166666666666664,69.40333333333332,849.67,0.0,70.0,,50.370000000000005,,0.0,,,69.64333333333333,,,67.0,69.0,,,7.280000000000001,0.0
2025-02-25 01:00:00,869.4499999999999,10.600000000000023,0.0,,44.333333333333336,69.93333333333334,849.67,0.0,70.0,,51.44,,0.0,,,69.70333333333333,,,67.0,69.0,,,8.980000000000004,0.0
2025-02-25 01:15:00,841.9033333333333,27.550000000000068,0.0,,44.333333333333336,69.69333333333333,849.67,0.0,70.0,,51.51333333333333,,0.0,,,69.79,,,67.0,69.0,,,8.939999999999998,0.0
2025-02-25 01:30:00,843.3133333333334,-25.42999999999995,0.0,,44.5,69.36333333333333,849.67,0.0,70.0,,51.949999999999996,,0.0,,,69.84,,,67.0,69.0,,,8.96,0.0
2025-02-25 01:45:00,832.7199999999999,-14.829999999999927,0.0,,45.833333333333336,69.56,849.67,0.0,70.0,,52.906666666666666,,0.0,,,69.84,,,67.0,69.0,,,8.96,0.0
2025-02-25 02:00:00,829.8966666666666,-36.01999999999998,0.0,,47.333333333333336,69.71666666666667,849.67,0.0,70.0,,53.366666666666674,,0.0,,,69.86666666666666,,,67.0,69.0,,,9.030000000000001,0.0
2025-02-25 02:15:00,844.7266666666668,-19.069999999999936,0.0,,48.333333333333336,69.69333333333333,849.67,0.0,70.0,,52.416666666666664,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.059999999999995,0.0
2025-02-25 02:30:00,842.6066666666666,-19.069999999999936,0.0,,49.0,69.64999999999999,849.67,0.0,70.0,,52.4,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.219999999999999,0.0
2025-02-25 02:45:00,848.2566666666667,-4.240000000000009,0.0,,49.833333333333336,69.73,849.67,0.0,70.0,,52.45666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.260000000000005,0.0
2025-02-25 03:00:00,865.21,2.1200000000000045,0.0,,50.666666666666664,70.35666666666667,849.67,0.0,70.0,,52.343333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.159999999999997,0.0
2025-02-25 03:15:00,829.8966666666666,6.360000000000014,0.0,,50.833333333333336,70.04,849.67,0.0,70.0,,52.34,,0.0,,,69.98,,,67.0,69.0,,,9.270000000000003,0.0
2025-02-25 03:30:00,820.7133333333333,-10.589999999999918,0.0,,50.333333333333336,70.29333333333334,849.67,0.0,70.0,,52.333333333333336,,0.0,,,69.98,,,67.0,69.0,,,9.230000000000004,0.0
2025-02-25 03:45:00,839.7833333333333,12.710000000000036,0.0,,49.833333333333336,69.78666666666668,849.67,0.0,70.0,,52.39666666666667,,0.0,,,69.98,,,67.0,69.0,,,9.220000000000006,0.0
2025-02-25 04:00:00,864.5033333333334,23.31000000000006,0.0,,51.166666666666664,70.41000000000001,849.67,0.0,70.0,,52.416666666666664,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.21,0.0
2025-02-25 04:15:00,860.2666666666668,-2.1200000000000045,0.0,,51.166666666666664,71.67,849.67,0.0,70.0,,50.49333333333334,,0.0,,,70.07000000000001,,,67.0,69.0,,,9.420000000000002,0.0
2025-02-25 04:30:00,826.3633333333333,-10.589999999999918,0.0,,50.333333333333336,69.16333333333334,849.67,0.0,70.0,,49.13333333333333,,0.0,,,70.11,,,67.0,69.0,,,8.530000000000001,0.0
2025-02-25 04:45:00,859.56,0.0,0.0,,49.166666666666664,68.28333333333335,849.67,0.0,70.0,,48.03,,0.0,,,70.11,,,67.0,69.0,,,5.980000000000004,0.0
2025-02-25 05:00:00,848.2600000000001,23.31000000000006,0.0,,48.333333333333336,68.06,849.67,0.0,70.0,,47.10666666666666,,0.0,,,70.11333333333333,,,67.0,69.0,,,5.980000000000004,0.0
2025-02-25 05:15:00,844.7266666666666,0.0,0.0,,47.833333333333336,68.17666666666666,849.67,0.0,70.0,,46.03,,0.0,,,70.11666666666667,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-25 05:30:00,848.9633333333333,12.710000000000036,0.0,,47.166666666666664,68.32333333333334,849.67,0.0,70.0,,45.01,,0.0,,,70.11666666666667,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-25 05:45:00,839.7833333333333,4.240000000000009,0.0,,46.5,68.55333333333333,849.67,0.0,70.0,,44.026666666666664,,0.0,,,70.12,,,67.0,69.0,,,6.07,0.0
2025-02-25 06:00:00,851.79,-10.589999999999918,0.0,,45.666666666666664,68.23333333333333,849.67,0.0,70.0,,43.01666666666667,,0.0,,,70.12,,,67.0,69.0,,,6.029999999999994,0.0
2025-02-25 06:15:00,848.2600000000001,-16.949999999999932,0.0,,45.166666666666664,68.25666666666666,849.67,0.0,70.0,,42.06666666666667,,0.0,,,70.12,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-25 06:30:00,846.14,-36.01999999999998,0.0,,44.833333333333336,68.28333333333335,849.67,0.0,70.0,,41.01666666666667,,0.0,,,70.12,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-25 06:45:00,836.96,-21.18999999999994,0.0,,44.166666666666664,68.29333333333334,849.67,0.0,70.0,,39.97,,0.0,,,70.12,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-25 07:00:00,827.7766666666666,0.0,0.0,,43.5,68.26333333333334,849.67,0.0,70.0,,38.52,,0.0,,,70.13333333333334,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-25 07:15:00,860.9733333333334,-8.469999999999914,0.0,,42.666666666666664,67.64999999999999,849.67,0.0,70.0,,36.01,,0.0,,,70.20333333333333,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-25 07:30:00,839.0733333333333,-4.240000000000009,0.0,,41.833333333333336,67.35000000000001,849.67,0.0,70.0,,34.79,,0.0,,,70.19333333333334,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-25 07:45:00,857.4399999999999,0.0,0.0,,41.0,67.25,849.67,0.0,70.0,,32.76,,0.0,,,70.20666666666666,,,67.0,69.0,,,4.489999999999995,0.0
2025-02-25 08:00:00,832.7199999999999,12.710000000000036,0.0,,40.0,66.75666666666666,849.67,0.0,70.0,,30.923333333333332,,0.0,,,70.21,,,67.0,69.0,,,4.539999999999992,0.0
2025-02-25 08:15:00,866.6199999999999,-6.360000000000014,0.0,,39.666666666666664,66.05666666666667,849.67,0.0,70.0,,29.47,,0.0,,,70.20666666666666,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-25 08:30:00,848.2566666666667,-14.829999999999927,0.0,,39.166666666666664,65.97666666666667,849.67,0.0,70.0,,29.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-25 08:45:00,835.5466666666666,-27.539999999999964,0.0,,38.5,65.86333333333333,849.67,0.0,70.0,,28.463333333333335,,0.0,,,70.12,,,67.0,69.0,,,3.9000000000000057,0.0
2025-02-25 09:00:00,802.3466666666667,-42.379999999999995,0.0,,38.333333333333336,65.74666666666667,849.67,0.0,70.0,,27.723333333333333,,0.0,,,70.12,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-25 09:15:00,847.5533333333333,-10.589999999999918,0.0,,37.333333333333336,65.57000000000001,849.67,0.0,70.0,,26.606666666666666,,0.0,,,70.12,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-25 09:30:00,849.6700000000001,4.240000000000009,0.0,,37.166666666666664,65.37333333333333,849.67,0.0,70.0,,25.746666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-25 09:45:00,858.1466666666666,-12.709999999999923,0.0,,37.333333333333336,65.29333333333334,849.67,0.0,70.0,,24.996666666666666,,0.0,,,70.11,,,67.0,69.0,,,3.9000000000000057,0.0
2025-02-25 10:00:00,862.3866666666667,59.33000000000004,0.0,,37.333333333333336,64.99333333333334,849.67,0.0,70.0,,24.27,,0.0,,,70.11,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-25 10:15:00,831.3066666666667,-12.709999999999923,0.0,,37.5,64.38666666666667,849.67,0.0,70.0,,23.650000000000002,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.279999999999994,0.0
2025-02-25 10:30:00,841.9033333333333,19.07000000000005,0.0,,37.333333333333336,64.47333333333334,849.67,0.0,70.0,,23.599999999999998,,0.0,,,70.05666666666666,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-25 10:45:00,865.21,38.139999999999986,0.0,,36.833333333333336,64.39,849.67,0.0,70.0,,23.52,,0.0,,,70.04333333333334,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-25 11:00:00,860.9733333333334,10.600000000000023,0.0,,35.833333333333336,64.30333333333334,849.67,0.0,70.0,,24.21666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.210000000000008,0.0
2025-02-25 11:15:00,850.3766666666667,-14.829999999999927,0.0,,36.166666666666664,64.5,849.67,0.0,70.0,,24.423333333333332,,0.0,,,69.98,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-25 11:30:00,832.7166666666666,-4.240000000000009,0.0,,37.5,64.52,849.67,0.0,70.0,,24.653333333333336,,0.0,,,69.98,,,67.0,69.0,,,4.000000000000007,0.0
2025-02-25 11:45:00,841.1966666666667,-19.069999999999936,0.0,,39.166666666666664,64.55,849.67,0.0,70.0,,24.97666666666667,,0.0,,,69.96,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-25 12:00:00,847.5533333333333,6.360000000000014,0.0,,41.5,64.93666666666667,849.67,0.0,70.0,,25.126666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.580000000000005,0.0
2025-02-25 12:15:00,851.0866666666667,25.430000000000064,0.0,,41.333333333333336,65.28666666666668,849.67,0.0,70.0,,25.02333333333333,,0.0,,,69.98,,,67.0,69.0,,,4.180000000000007,0.0
2025-02-25 12:30:00,853.9066666666668,12.710000000000036,0.0,,41.666666666666664,65.14999999999999,849.67,0.0,70.0,,25.006666666666664,,0.0,,,69.98,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-25 12:45:00,843.3133333333334,-19.069999999999936,0.0,,42.0,65.54,849.67,0.0,70.0,,25.09,,0.0,,,69.98,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-25 13:00:00,857.4399999999999,-6.360000000000014,0.0,,41.0,65.86,849.67,0.0,70.0,,25.176666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.170000000000009,0.0
2025-02-25 13:15:00,859.56,2.1200000000000045,0.0,,40.5,66.09666666666666,849.67,0.0,70.0,,25.213333333333335,,0.0,,,69.98,,,67.0,69.0,,,4.260000000000005,0.0
2025-02-25 13:30:00,857.4399999999999,-14.829999999999927,0.0,,39.5,66.39999999999999,849.67,0.0,70.0,,25.14,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-25 13:45:00,865.9133333333333,-2.1200000000000045,0.0,,39.666666666666664,66.10000000000001,849.67,0.0,70.0,,23.19666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-25 14:00:00,859.56,,0.0,,38.833333333333336,66.39333333333333,849.67,0.0,70.0,,21.473333333333333,,0.0,,,70.11,,,67.0,69.0,,,,
2025-02-25 14:15:00,827.7800000000001,-48.729999999999905,0.0,,39.166666666666664,66.77,849.67,0.0,70.0,,19.66,,0.0,,,70.14999999999999,,,67.0,69.0,,,3.25,0.0
2025-02-25 14:30:00,841.9033333333333,-10.589999999999918,0.0,,35.0,66.06,849.67,0.0,70.0,,17.206666666666667,,0.0,,,70.20333333333333,,,67.0,69.0,,,2.3500000000000085,0.0
2025-02-25 14:45:00,860.2633333333333,12.710000000000036,0.0,,31.666666666666668,65.82333333333334,849.67,0.0,70.0,,15.333333333333334,,0.0,,,70.20666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-25 15:00:00,863.7966666666666,27.550000000000068,0.0,,29.5,65.60666666666667,849.67,0.0,70.0,,13.766666666666666,,0.0,,,70.21,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-25 15:15:00,851.0866666666667,6.360000000000014,0.0,,29.0,65.66,849.67,0.0,70.0,,12.19,,0.0,,,70.20333333333333,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-25 15:30:00,839.7833333333333,-27.539999999999964,0.0,,27.333333333333332,65.82333333333334,849.67,0.0,70.0,,12.093333333333334,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-25 15:45:00,850.3766666666667,-10.589999999999918,0.0,,24.333333333333332,65.27666666666666,849.67,0.0,70.0,,11.526666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-25 16:00:00,894.1700000000001,67.81000000000006,0.0,,23.166666666666668,65.09666666666666,849.67,0.0,70.0,,10.909999999999998,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-25 16:15:00,865.21,31.780000000000086,0.0,,22.5,65.08666666666666,849.67,0.0,70.0,,10.816666666666668,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-25 16:30:00,859.56,6.360000000000014,0.0,,19.833333333333332,65.71333333333332,849.67,0.0,70.0,,11.9,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.490000000000002,0.0
