time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 13:15:00,686.52,-148.31999999999994,0.0,2.0,100.0,62.336666666666666,849.67,0.0,70.0,2.0,3.9066666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-28 13:30:00,685.8100000000001,-158.91999999999996,0.0,2.0,100.0,62.833333333333336,849.67,0.0,70.0,2.0,3.1633333333333336,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-28 13:45:00,697.8166666666666,-150.43999999999994,0.0,2.0,100.0,63.660000000000004,849.67,0.0,70.0,2.0,1.8766666666666667,,0.0,,,70.13333333333334,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-28 14:00:00,673.0966666666667,-175.87,0.0,2.0,100.0,64.68333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333333,,,67.0,69.0,,,1.0899999999999963,0.0
2025-02-28 14:15:00,690.7533333333334,-214.01,0.0,2.0,100.0,64.85666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.9799999999999898,0.0
2025-02-28 14:30:00,759.2666666666668,-99.58999999999992,0.0,2.0,100.0,64.47666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-28 14:45:00,841.9033333333333,-61.44999999999993,0.0,2.0,77.33333333333333,64.14666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8700000000000045,0.0
2025-02-28 15:00:00,829.1866666666666,-21.18999999999994,0.0,2.0,60.5,64.17,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-28 15:15:00,860.9733333333334,38.139999999999986,0.0,2.0,57.666666666666664,64.02333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.6299999999999955,0.0
2025-02-28 15:30:00,856.0300000000001,-12.709999999999923,0.0,2.0,56.5,64.23333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-28 15:45:00,850.3766666666667,0.0,0.0,2.0,54.0,64.14666666666666,849.67,0.0,70.0,2.0,0.02,,0.0,,,70.02333333333333,,,67.0,69.0,,,0.6000000000000014,0.0
2025-02-28 16:00:00,822.8333333333334,-52.969999999999914,0.0,2.0,51.0,64.23666666666666,849.67,0.0,70.0,2.0,0.18000000000000002,,0.0,,,69.98,,,67.0,69.0,,,0.6300000000000097,0.0
2025-02-28 16:15:00,842.61,14.830000000000041,0.0,2.0,49.5,64.27666666666666,849.67,0.0,70.0,2.0,0.64,,0.0,,,69.96,,,67.0,69.0,,,0.6299999999999955,0.0
2025-02-28 16:30:00,857.44,36.020000000000095,0.0,2.0,46.5,63.98,849.67,0.0,70.0,2.0,2.2066666666666666,,0.0,,,69.89999999999999,,,67.0,69.0,,,0.539999999999992,0.0
2025-02-28 16:45:00,863.09,19.07000000000005,0.0,2.0,46.166666666666664,64.14333333333333,849.67,0.0,70.0,2.0,4.343333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-28 17:00:00,844.73,-10.589999999999918,0.0,2.0,44.166666666666664,64.91000000000001,849.67,0.0,70.0,2.0,5.8066666666666675,,0.0,,,69.83333333333333,,,67.0,69.0,,,0.6900000000000048,0.0
2025-02-28 17:15:00,855.32,-38.139999999999986,0.0,2.0,41.5,65.33666666666666,849.67,0.0,70.0,2.0,7.786666666666666,,0.0,,,69.79,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-28 17:30:00,847.5533333333333,10.600000000000023,0.0,2.0,39.666666666666664,65.47666666666667,849.67,0.0,70.0,2.0,11.286666666666667,,0.0,,,69.71,,,67.0,69.0,,,1.4300000000000068,0.0
2025-02-28 17:45:00,860.2666666666668,8.480000000000018,0.0,2.0,38.5,66.24333333333333,849.67,0.0,70.0,2.0,13.573333333333332,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-28 18:00:00,858.8533333333334,2.1200000000000045,0.0,2.0,39.666666666666664,66.35000000000001,849.67,0.0,70.0,2.0,15.719999999999999,,0.0,,,69.69666666666666,,,67.0,69.0,,,1.9799999999999898,0.0
2025-02-28 18:15:00,858.1466666666666,6.360000000000014,0.0,2.0,40.5,66.04333333333334,849.67,0.0,70.0,2.0,17.856666666666666,,0.0,,,69.71,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-28 18:30:00,845.4333333333334,-14.829999999999927,0.0,2.0,41.5,66.98666666666666,849.67,0.0,70.0,2.0,20.026666666666667,,0.0,,,69.71,,,67.0,69.0,,,2.6099999999999923,0.0
2025-02-28 18:45:00,845.4333333333334,0.0,0.0,2.0,41.666666666666664,67.35666666666667,849.67,0.0,70.0,2.0,21.959999999999997,,0.0,,,69.71,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-28 19:00:00,858.1433333333333,-4.240000000000009,0.0,2.0,41.666666666666664,67.83999999999999,849.67,0.0,70.0,2.0,22.513333333333332,,0.0,,,69.77666666666666,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-28 19:15:00,852.4933333333333,50.85000000000002,0.0,2.0,41.666666666666664,68.11333333333333,849.67,0.0,70.0,2.0,22.67,,0.0,,,69.84,,,67.0,69.0,,,2.559999999999988,0.0
2025-02-28 19:30:00,844.02,8.480000000000018,0.0,2.0,42.0,67.52999999999999,849.67,0.0,70.0,2.0,22.026666666666667,,0.0,,,69.91333333333334,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-28 19:45:00,858.8533333333334,59.33000000000004,0.0,2.0,42.166666666666664,63.10999999999999,849.67,0.0,70.0,2.0,22.99333333333333,,0.0,,,69.89,,,67.0,69.0,,,3.260000000000005,0.0
2025-02-28 20:00:00,831.3066666666667,-23.309999999999945,0.0,2.0,41.333333333333336,66.54333333333334,849.67,0.0,70.0,2.0,25.016666666666666,,0.0,,,69.84,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-28 20:15:00,848.9666666666667,2.1200000000000045,0.0,2.0,41.0,61.5,849.67,0.0,70.0,2.0,28.406666666666666,,0.0,,,69.74,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-28 20:30:00,827.7733333333332,-16.949999999999932,0.0,2.0,40.833333333333336,62.46333333333333,849.67,0.0,70.0,2.0,33.75,,0.0,,,69.59333333333332,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-28 20:45:00,860.2633333333333,36.020000000000095,0.0,2.0,41.166666666666664,63.06666666666666,849.67,0.0,70.0,2.0,39.87,,0.0,,,69.45666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-28 21:00:00,839.7800000000001,-21.18999999999994,0.0,2.0,40.833333333333336,64.07666666666667,849.67,0.0,70.0,2.0,45.373333333333335,,0.0,,,69.39999999999999,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-28 21:15:00,817.8866666666667,-61.44999999999993,0.0,2.0,41.0,66.57,849.67,0.0,70.0,2.0,51.663333333333334,,0.0,,,69.31666666666666,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-28 21:30:00,857.4399999999999,40.25999999999999,0.0,2.0,40.166666666666664,67.64999999999999,849.67,0.0,70.0,2.0,57.43333333333334,,0.0,,,69.3,,,67.0,69.0,,,8.700000000000003,0.0
2025-02-28 21:45:00,863.09,33.90000000000009,0.0,2.0,39.833333333333336,69.33333333333333,849.67,0.0,70.0,2.0,62.650000000000006,,0.0,,,69.3,,,67.0,69.0,,,8.659999999999997,0.0
2025-02-28 22:00:00,833.4266666666666,-2.1200000000000045,0.0,2.0,39.0,70.40666666666668,849.67,0.0,70.0,2.0,66.00333333333333,,0.0,,,69.37,,,67.0,69.0,,,11.020000000000003,0.0
2025-02-28 22:15:00,841.1966666666667,-12.709999999999923,0.0,2.0,38.833333333333336,72.24333333333334,849.67,0.0,70.0,2.0,69.43666666666667,,0.0,,,69.41333333333334,,,67.0,69.0,,,11.190000000000005,0.0
2025-02-28 22:30:00,846.8433333333332,69.92000000000007,0.0,2.0,38.166666666666664,73.24333333333334,849.67,0.0,70.0,2.0,73.20333333333333,,0.0,,,69.44,,,67.0,69.0,,,13.690000000000005,0.0
2025-02-28 22:45:00,849.67,-2.1200000000000045,0.0,2.0,38.5,75.20666666666666,849.67,0.0,70.0,2.0,75.47,,0.0,,,69.52333333333333,,,67.0,69.0,,,14.79,0.0
2025-02-28 23:00:00,845.4333333333334,23.31000000000006,0.0,2.0,39.5,75.42333333333333,849.67,0.0,70.0,2.0,77.67666666666666,,0.0,,,69.57,,,67.0,69.0,,,16.700000000000003,0.0
2025-02-28 23:15:00,824.9499999999999,-55.08999999999992,0.0,2.0,39.5,75.5,849.67,0.0,70.0,2.0,80.39666666666666,,0.0,,,69.58999999999999,,,67.0,69.0,,,16.499999999999993,0.0
2025-02-28 23:30:00,841.9033333333333,16.950000000000045,0.0,2.0,39.333333333333336,76.62333333333333,849.67,0.0,70.0,2.0,82.62666666666667,,0.0,,,69.61999999999999,,,67.0,69.0,,,16.93,0.0
2025-02-28 23:45:00,841.1966666666667,2.1200000000000045,0.0,2.0,40.0,77.81666666666666,849.67,0.0,70.0,2.0,86.37666666666667,,0.0,,,69.58,,,67.0,69.0,,,19.28,0.0
2025-03-01 00:00:00,847.5533333333333,-48.729999999999905,0.0,2.0,40.166666666666664,84.62666666666667,849.67,0.0,70.0,2.0,88.46,,0.0,,,69.61333333333333,,,67.0,69.0,,,21.770000000000003,0.0
2025-03-01 00:15:00,860.2666666666668,10.600000000000023,0.0,2.0,40.166666666666664,80.27,849.67,0.0,70.0,2.0,87.06333333333333,,0.0,,,69.79666666666667,,,67.0,69.0,,,21.599999999999994,0.0
2025-03-01 00:30:00,834.1333333333333,-8.469999999999914,0.0,2.0,39.833333333333336,84.11333333333333,849.67,0.0,70.0,2.0,86.77999999999999,,0.0,,,69.87333333333333,,,67.0,69.0,,,20.36,0.0
2025-03-01 00:45:00,859.56,59.33000000000004,0.0,2.0,40.0,81.74666666666667,849.67,0.0,70.0,2.0,85.29333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,19.679999999999993,0.0
2025-03-01 01:00:00,851.0866666666667,-46.610000000000014,0.0,2.0,40.666666666666664,82.0,849.67,0.0,70.0,2.0,83.31,,0.0,,,70.06333333333333,,,67.0,69.0,,,19.150000000000006,0.0
2025-03-01 01:15:00,865.9166666666666,27.550000000000068,0.0,2.0,41.166666666666664,80.97333333333334,849.67,0.0,70.0,2.0,81.3,,0.0,,,70.11666666666667,,,67.0,69.0,,,19.689999999999998,0.0
2025-03-01 01:30:00,849.6700000000001,-31.779999999999973,0.0,2.0,40.666666666666664,82.36666666666666,849.67,0.0,70.0,2.0,78.79,,0.0,,,70.19333333333333,,,67.0,69.0,,,17.409999999999997,0.0
2025-03-01 01:45:00,842.6066666666666,-31.779999999999973,0.0,2.0,40.333333333333336,79.79666666666667,849.67,0.0,70.0,2.0,73.79,,0.0,,,70.33999999999999,,,67.0,69.0,,,16.440000000000012,0.0
2025-03-01 02:00:00,863.09,36.020000000000095,0.0,2.0,39.833333333333336,78.73666666666666,849.67,0.0,70.0,2.0,69.64333333333333,,0.0,,,70.39,,,67.0,69.0,,,14.060000000000002,0.0
2025-03-01 02:15:00,864.5,36.020000000000095,0.0,2.0,39.666666666666664,76.26333333333334,849.67,0.0,70.0,2.0,66.51666666666667,,0.0,,,70.39666666666666,,,67.0,69.0,,,11.450000000000003,0.0
2025-03-01 02:30:00,850.3800000000001,-14.829999999999927,0.0,2.0,39.0,75.18666666666667,849.67,0.0,70.0,2.0,62.82666666666666,,0.0,,,70.43333333333334,,,67.0,69.0,,,11.420000000000002,0.0
2025-03-01 02:45:00,857.4433333333333,8.480000000000018,0.0,2.0,38.333333333333336,73.10000000000001,849.67,0.0,70.0,2.0,59.46666666666667,,0.0,,,70.42666666666666,,,67.0,69.0,,,8.629999999999995,0.0
2025-03-01 03:00:00,855.3233333333334,23.31000000000006,0.0,2.0,37.666666666666664,72.95,849.67,0.0,70.0,2.0,57.00333333333333,,0.0,,,70.39,,,67.0,69.0,,,8.700000000000003,0.0
2025-03-01 03:15:00,836.25,-36.01999999999998,0.0,2.0,36.333333333333336,73.00333333333333,849.67,0.0,70.0,2.0,55.52333333333333,,0.0,,,70.32333333333332,,,67.0,69.0,,,8.75,0.0
2025-03-01 03:30:00,853.2033333333333,-4.240000000000009,0.0,2.0,35.666666666666664,72.87333333333333,849.67,0.0,70.0,2.0,54.56666666666666,,0.0,,,70.26333333333334,,,67.0,69.0,,,8.679999999999993,0.0
2025-03-01 03:45:00,855.32,-2.1200000000000045,0.0,2.0,35.166666666666664,72.83666666666666,849.67,0.0,70.0,2.0,52.63666666666666,,0.0,,,70.25666666666666,,,67.0,69.0,,,8.769999999999996,0.0
2025-03-01 04:00:00,851.0833333333334,27.550000000000068,0.0,2.0,34.166666666666664,72.52,849.67,0.0,70.0,2.0,50.94333333333333,,0.0,,,70.24333333333334,,,67.0,69.0,,,8.780000000000001,0.0
2025-03-01 04:15:00,837.6666666666666,-8.469999999999914,0.0,2.0,33.166666666666664,70.80333333333333,849.67,0.0,70.0,2.0,49.550000000000004,,0.0,,,70.22000000000001,,,67.0,69.0,,,8.619999999999997,0.0
2025-03-01 04:30:00,832.7199999999999,-16.949999999999932,0.0,2.0,31.5,71.73666666666666,849.67,0.0,70.0,2.0,50.196666666666665,,0.0,,,70.12,,,67.0,69.0,,,8.240000000000002,0.0
2025-03-01 04:45:00,864.505,-27.539999999999964,0.0,2.0,30.75,71.635,849.67,0.0,70.0,2.0,49.675,,0.0,,,70.11,,,67.0,69.0,,,8.670000000000002,0.0
2025-03-01 05:00:00,864.5033333333332,2.1200000000000045,0.0,2.0,30.166666666666668,69.04,849.67,0.0,70.0,2.0,49.086666666666666,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.499999999999993,0.0
2025-03-01 05:15:00,841.1966666666667,-33.89999999999998,0.0,2.0,28.833333333333332,70.99666666666667,849.67,0.0,70.0,2.0,49.59,,0.0,,,70.02666666666666,,,67.0,69.0,,,8.229999999999997,0.0
2025-03-01 05:30:00,853.9066666666666,0.0,0.0,2.0,27.5,71.27666666666666,849.67,0.0,70.0,2.0,50.23,,0.0,,,70.0,,,67.0,69.0,,,8.620000000000005,0.0
2025-03-01 05:45:00,860.9699999999999,12.710000000000036,0.0,2.0,26.666666666666668,70.27999999999999,849.67,0.0,70.0,2.0,50.70333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.799999999999997,0.0
2025-03-01 06:00:00,871.5666666666666,55.09000000000003,0.0,2.0,25.833333333333332,69.26,849.67,0.0,70.0,2.0,53.06333333333333,,0.0,,,69.87333333333333,,,67.0,69.0,,,8.79,0.0
2025-03-01 06:15:00,869.4466666666667,59.33000000000004,0.0,2.0,25.166666666666668,68.34666666666666,849.67,0.0,70.0,2.0,56.23666666666666,,0.0,,,69.77666666666666,,,67.0,69.0,,,8.729999999999997,0.0
2025-03-01 06:30:00,870.86,44.5,0.0,2.0,24.166666666666668,67.91333333333334,849.67,0.0,70.0,2.0,61.026666666666664,,0.0,,,69.64,,,67.0,69.0,,,9.000000000000007,0.0
2025-03-01 06:45:00,874.3933333333334,-50.84999999999991,0.0,2.0,21.833333333333332,69.78666666666668,849.67,0.0,70.0,2.0,66.19,,0.0,,,69.55,,,67.0,69.0,,,11.68,0.0
2025-03-01 07:00:00,853.2033333333334,27.550000000000068,0.0,2.0,26.333333333333332,74.29333333333334,849.67,0.0,70.0,2.0,69.75666666666667,,0.0,,,69.54333333333334,,,67.0,69.0,,,14.459999999999994,0.0
2025-03-01 07:15:00,830.6,-2.1200000000000045,0.0,2.0,29.333333333333332,75.35666666666667,849.67,0.0,70.0,2.0,70.55,,0.0,,,69.64,,,67.0,69.0,,,15.0,0.0
2025-03-01 07:30:00,836.25,-6.360000000000014,0.0,2.0,30.5,75.67,849.67,0.0,70.0,2.0,70.17666666666666,,0.0,,,69.77,,,67.0,69.0,,,15.0,0.0
2025-03-01 07:45:00,860.2633333333333,33.90000000000009,0.0,2.0,31.0,75.00333333333333,849.67,0.0,70.0,2.0,68.89,,0.0,,,69.89,,,67.0,69.0,,,15.380000000000003,0.0
2025-03-01 08:00:00,856.7333333333332,-25.42999999999995,0.0,2.0,31.0,72.99666666666667,849.67,0.0,70.0,2.0,67.59333333333333,,0.0,,,69.98,,,67.0,69.0,,,12.61,0.0
2025-03-01 08:15:00,862.3833333333333,-4.240000000000009,0.0,2.0,32.833333333333336,73.36333333333333,849.67,0.0,70.0,2.0,66.32333333333334,,0.0,,,70.03333333333335,,,67.0,69.0,,,12.79,0.0
2025-03-01 08:30:00,837.6633333333333,4.240000000000009,0.0,2.0,32.5,73.61,849.67,0.0,70.0,2.0,64.18666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,13.039999999999992,0.0
2025-03-01 08:45:00,834.84,-8.469999999999914,0.0,2.0,32.333333333333336,73.43333333333334,849.67,0.0,70.0,2.0,62.85999999999999,,0.0,,,70.12,,,67.0,69.0,,,13.050000000000004,0.0
2025-03-01 09:00:00,839.0733333333333,-4.240000000000009,0.0,2.0,34.0,71.53,849.67,0.0,70.0,2.0,60.449999999999996,,0.0,,,70.18666666666667,,,67.0,69.0,,,12.100000000000001,0.0
2025-03-01 09:15:00,858.1466666666666,-16.949999999999932,0.0,2.0,37.0,71.33,849.67,0.0,70.0,2.0,57.98333333333333,,0.0,,,70.22333333333334,,,67.0,69.0,,,10.690000000000005,0.0
2025-03-01 09:30:00,839.7833333333333,-38.139999999999986,0.0,2.0,37.666666666666664,71.43333333333334,849.67,0.0,70.0,2.0,56.153333333333336,,0.0,,,70.23,,,67.0,69.0,,,10.509999999999998,0.0
2025-03-01 09:45:00,856.0266666666666,-6.360000000000014,0.0,2.0,37.5,71.58333333333333,849.67,0.0,70.0,2.0,54.03666666666667,,0.0,,,70.24333333333334,,,67.0,69.0,,,10.880000000000003,0.0
2025-03-01 10:00:00,844.7266666666668,-16.949999999999932,0.0,2.0,42.166666666666664,72.18333333333334,849.67,0.0,70.0,2.0,51.93666666666667,,0.0,,,70.25666666666666,,,67.0,69.0,,,10.93,0.0
2025-03-01 10:15:00,860.9733333333334,-36.01999999999998,0.0,2.0,48.333333333333336,71.60000000000001,849.67,0.0,70.0,2.0,49.73333333333333,,0.0,,,70.26333333333334,,,67.0,69.0,,,12.460000000000008,0.0
2025-03-01 10:30:00,849.67,2.1200000000000045,0.0,2.0,48.166666666666664,68.64333333333333,849.67,0.0,70.0,2.0,47.78666666666667,,0.0,,,70.27,,,67.0,69.0,,,8.079999999999998,0.0
2025-03-01 10:45:00,793.8766666666667,-10.589999999999918,0.0,2.0,82.5,68.32333333333334,849.67,0.0,70.0,2.0,45.38333333333333,,0.0,,,70.27,,,67.0,69.0,,,8.14,0.0
2025-03-01 11:00:00,756.44,-82.63999999999999,0.0,2.0,100.0,67.50333333333333,849.67,0.0,70.0,2.0,41.57666666666667,,0.0,,,70.33999999999999,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-01 11:15:00,726.7766666666666,-150.43999999999994,0.0,2.0,100.0,67.17333333333333,849.67,0.0,70.0,2.0,38.339999999999996,,0.0,,,70.38,,,67.0,69.0,,,6.679999999999993,0.0
2025-03-01 11:30:00,706.2933333333334,-120.77999999999997,0.0,2.0,100.0,66.82333333333334,849.67,0.0,70.0,2.0,35.32666666666666,,0.0,,,70.38,,,67.0,69.0,,,6.429999999999993,0.0
2025-03-01 11:45:00,719.36,-122.88999999999999,0.0,2.0,100.0,66.73,849.67,0.0,70.0,2.0,32.645,,0.0,,,70.39,,,67.0,69.0,,,6.000000000000007,0.0
2025-03-01 12:00:00,692.1700000000001,-199.16999999999996,0.0,2.0,100.0,65.83999999999999,849.67,0.0,70.0,2.0,29.026666666666667,,0.0,,,70.39,,,67.0,69.0,,,5.440000000000005,0.0
2025-03-01 12:15:00,705.5866666666667,-129.25,0.0,2.0,100.0,65.88666666666667,849.67,0.0,70.0,2.0,26.146666666666665,,0.0,,,70.38333333333333,,,67.0,69.0,,,5.260000000000005,0.0
2025-03-01 12:30:00,673.0933333333334,-158.91999999999996,0.0,2.0,100.0,65.32000000000001,849.67,0.0,70.0,2.0,23.21666666666667,,0.0,,,70.38666666666667,,,67.0,69.0,,,5.290000000000006,0.0
2025-03-01 12:45:00,688.6333333333333,-158.91999999999996,0.0,2.0,100.0,64.95666666666666,849.67,0.0,70.0,2.0,20.476666666666667,,0.0,,,70.38,,,67.0,69.0,,,4.449999999999996,0.0
2025-03-01 13:00:00,687.93,-165.26999999999998,0.0,2.0,100.0,64.46666666666667,849.67,0.0,70.0,2.0,18.14,,0.0,,,70.35333333333334,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-01 13:15:00,679.4533333333333,-169.51,0.0,2.0,100.0,63.94,849.67,0.0,70.0,2.0,17.093333333333334,,0.0,,,70.27999999999999,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-01 13:30:00,658.2633333333333,-211.89,0.0,2.0,100.0,63.98666666666667,849.67,0.0,70.0,2.0,15.33,,0.0,,,70.27,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-01 13:45:00,686.5166666666668,-161.02999999999997,0.0,2.0,100.0,64.07666666666667,849.67,0.0,70.0,2.0,13.37,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.569999999999993,0.0
2025-03-01 14:00:00,680.1633333333333,-163.14999999999998,0.0,2.0,100.0,63.39666666666667,849.67,0.0,70.0,2.0,11.433333333333332,,0.0,,,70.25,,,67.0,69.0,,,3.5,0.0
2025-03-01 14:15:00,675.22,-199.16999999999996,0.0,2.0,100.0,63.18,849.67,0.0,70.0,2.0,9.736666666666666,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-01 14:30:00,681.5733333333334,-169.51,0.0,2.0,100.0,63.36333333333334,849.67,0.0,70.0,2.0,8.143333333333333,,0.0,,,70.23,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-01 14:45:00,684.4,-163.14999999999998,0.0,2.0,100.0,63.63666666666666,849.67,0.0,70.0,2.0,6.403333333333333,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-01 15:00:00,651.2033333333334,-186.45999999999992,0.0,2.0,100.0,62.57333333333333,849.67,0.0,70.0,2.0,4.596666666666667,,0.0,,,70.21666666666665,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-01 15:15:00,664.62,-146.19999999999993,0.0,2.0,100.0,62.776666666666664,849.67,0.0,70.0,2.0,2.8000000000000003,,0.0,,,70.22333333333333,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-01 15:30:00,664.6233333333333,-152.55999999999995,0.0,2.0,100.0,62.916666666666664,849.67,0.0,70.0,2.0,0.7566666666666667,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-01 15:45:00,655.44,-235.18999999999994,0.0,2.0,100.0,63.1,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-01 16:00:00,668.86,-163.14999999999998,0.0,2.0,100.0,63.403333333333336,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-01 16:15:00,654.0300000000001,-197.04999999999995,0.0,2.0,100.0,63.31333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-01 16:30:00,687.2233333333334,-152.55999999999995,0.0,2.0,100.0,63.44333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-01 16:45:00,671.6866666666666,-197.04999999999995,0.0,2.0,100.0,63.46333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-01 17:00:00,676.63,-184.33999999999992,0.0,2.0,100.0,63.81666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-01 17:15:00,684.395,-184.33999999999992,0.0,2.0,100.0,64.345,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38499999999999,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-01 17:30:00,649.0866666666667,-222.4799999999999,0.0,2.0,100.0,64.13,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-01 17:45:00,658.9733333333334,-184.33999999999992,0.0,2.0,100.0,64.28,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-01 18:00:00,656.1466666666666,-186.45999999999992,0.0,2.0,100.0,63.98,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-01 18:15:00,651.2033333333334,-197.04999999999995,0.0,2.0,100.0,64.20666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-01 18:30:00,650.4966666666667,-190.69999999999993,0.0,2.0,100.0,64.17,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-01 18:45:00,652.6166666666667,-216.12,0.0,2.0,100.0,63.97666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-01 19:00:00,656.1466666666666,-201.28999999999996,0.0,2.0,100.0,64.15333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-01 19:15:00,663.9166666666666,-180.0999999999999,0.0,2.0,100.0,64.55,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-01 19:30:00,669.5633333333334,-214.01,0.0,2.0,100.0,64.75,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.42999999999999,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-01 19:45:00,665.3266666666667,-190.69999999999993,0.0,2.0,100.0,64.33999999999999,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.48,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-01 20:00:00,667.4466666666666,-171.63,0.0,2.0,100.0,63.843333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-01 20:15:00,642.7266666666666,-201.28999999999996,0.0,2.0,100.0,64.04,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-01 20:30:00,667.4499999999999,-199.16999999999996,0.0,2.0,100.0,63.830000000000005,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-01 20:45:00,635.6666666666666,-186.45999999999992,0.0,2.0,100.0,63.673333333333325,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,1.25,0.0
2025-03-01 21:00:00,675.9233333333333,-165.26999999999998,0.0,2.0,100.0,63.626666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-01 21:15:00,642.0233333333333,-209.76999999999998,0.0,2.0,100.0,63.629999999999995,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-01 21:30:00,685.81,-175.87,0.0,2.0,100.0,63.24666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-01 21:45:00,677.3366666666667,-171.63,0.0,2.0,100.0,62.93,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-01 22:00:00,692.1666666666666,-139.8499999999999,0.0,2.0,100.0,62.75666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-01 22:15:00,675.9233333333333,-171.63,0.0,2.0,100.0,62.61333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-01 22:30:00,677.3333333333334,-188.57999999999993,0.0,2.0,100.0,62.38666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-01 22:45:00,652.6166666666667,-180.0999999999999,0.0,2.0,100.0,62.18,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-01 23:00:00,690.0466666666666,-139.8499999999999,0.0,2.0,100.0,62.02333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-01 23:15:00,683.6933333333333,-165.26999999999998,0.0,2.0,100.0,61.86666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-01 23:30:00,682.9866666666667,-169.51,0.0,2.0,100.0,61.54333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-01 23:45:00,684.4,-161.02999999999997,0.0,2.0,100.0,61.25666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-02 00:00:00,674.51,-177.99,0.0,2.0,100.0,61.080000000000005,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-02 00:15:00,675.92,-171.63,0.0,2.0,100.0,61.0,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-02 00:30:00,684.4,-180.0999999999999,0.0,2.0,100.0,60.879999999999995,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-02 00:45:00,694.9933333333333,-150.43999999999994,0.0,2.0,100.0,60.626666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-02 01:00:00,694.2866666666667,-148.31999999999994,0.0,2.0,100.0,60.35,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-02 01:15:00,721.1266666666667,-163.14999999999998,0.0,2.0,100.0,60.086666666666666,849.67,0.0,70.0,2.0,0.049999999999999996,,0.0,,,69.98,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-02 01:30:00,679.4533333333334,-177.99,0.0,2.0,100.0,59.85333333333333,849.67,0.0,70.0,2.0,0.11666666666666665,,0.0,,,69.98,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-02 01:45:00,721.8299999999999,-152.55999999999995,0.0,2.0,100.0,59.67666666666667,849.67,0.0,70.0,2.0,0.19999999999999998,,0.0,,,69.98,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-02 02:00:00,709.1199999999999,-122.88999999999999,0.0,2.0,100.0,59.473333333333336,849.67,0.0,70.0,2.0,0.39999999999999997,,0.0,,,69.98,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-02 02:15:00,697.11,-131.37,0.0,2.0,100.0,59.28666666666667,849.67,0.0,70.0,2.0,0.8933333333333332,,0.0,,,69.95333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-02 02:30:00,712.65,-127.13,0.0,2.0,100.0,59.14333333333334,849.67,0.0,70.0,2.0,2.5,,0.0,,,69.89333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-02 02:45:00,704.8766666666667,-139.8499999999999,0.0,2.0,100.0,59.0,849.67,0.0,70.0,2.0,4.66,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-02 03:00:00,703.4699999999999,-122.88999999999999,0.0,2.0,100.0,59.69,849.67,0.0,70.0,2.0,6.163333333333334,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-02 03:15:00,716.89,-127.13,0.0,2.0,100.0,59.98666666666666,849.67,0.0,70.0,2.0,7.696666666666666,,0.0,,,69.81333333333333,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-02 03:30:00,725.3666666666667,-127.13,0.0,2.0,100.0,59.870000000000005,849.67,0.0,70.0,2.0,9.63,,0.0,,,69.78333333333333,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-02 03:45:00,703.4666666666667,-173.75,0.0,2.0,100.0,60.42333333333334,849.67,0.0,70.0,2.0,12.483333333333334,,0.0,,,69.72666666666667,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-02 04:00:00,700.6433333333334,-152.55999999999995,0.0,2.0,100.0,60.629999999999995,849.67,0.0,70.0,2.0,14.26,,0.0,,,69.73666666666666,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-02 04:15:00,692.1666666666666,-129.25,0.0,2.0,100.0,60.5,849.67,0.0,70.0,2.0,16.623333333333335,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-02 04:30:00,699.9366666666666,-152.55999999999995,0.0,2.0,100.0,61.01333333333333,849.67,0.0,70.0,2.0,18.78,,0.0,,,69.71,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-02 04:45:00,706.2933333333334,-122.88999999999999,0.0,2.0,100.0,61.25333333333333,849.67,0.0,70.0,2.0,21.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.699999999999996,0.0
2025-03-02 05:00:00,706.2933333333334,-116.53999999999996,0.0,2.0,100.0,61.18333333333334,849.67,0.0,70.0,2.0,23.486666666666668,,0.0,,,69.69,,,67.0,69.0,,,4.659999999999997,0.0
2025-03-02 05:15:00,728.8933333333333,-133.49,0.0,2.0,100.0,61.95666666666667,849.67,0.0,70.0,2.0,25.583333333333332,,0.0,,,69.69,,,67.0,69.0,,,5.5,0.0
2025-03-02 05:30:00,722.54,-135.61,0.0,2.0,100.0,61.843333333333334,849.67,0.0,70.0,2.0,28.53333333333333,,0.0,,,69.65666666666667,,,67.0,69.0,,,5.6200000000000045,0.0
2025-03-02 05:45:00,698.5233333333334,-163.14999999999998,0.0,2.0,100.0,62.693333333333335,849.67,0.0,70.0,2.0,32.85333333333333,,0.0,,,69.57666666666667,,,67.0,69.0,,,6.410000000000004,0.0
2025-03-02 06:00:00,707.0,-150.43999999999994,0.0,2.0,100.0,62.91,849.67,0.0,70.0,2.0,36.233333333333334,,0.0,,,69.57,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-02 06:15:00,708.41,-118.65999999999997,0.0,2.0,100.0,63.51666666666667,849.67,0.0,70.0,2.0,39.38666666666666,,0.0,,,69.57,,,67.0,69.0,,,7.759999999999998,0.0
2025-03-02 06:30:00,709.1166666666667,-154.67999999999995,0.0,2.0,100.0,63.70666666666667,849.67,0.0,70.0,2.0,42.57333333333333,,0.0,,,69.57,,,67.0,69.0,,,7.689999999999998,0.0
2025-03-02 06:45:00,723.2433333333333,-118.65999999999997,0.0,2.0,100.0,64.3,849.67,0.0,70.0,2.0,45.879999999999995,,0.0,,,69.57,,,67.0,69.0,,,8.719999999999992,0.0
2025-03-02 07:00:00,689.34,-156.79999999999995,0.0,2.0,100.0,65.51666666666667,849.67,0.0,70.0,2.0,49.24666666666667,,0.0,,,69.55666666666666,,,67.0,69.0,,,8.670000000000002,0.0
2025-03-02 07:15:00,719.7133333333333,-146.19999999999993,0.0,2.0,100.0,68.17,849.67,0.0,70.0,2.0,52.370000000000005,,0.0,,,69.56333333333333,,,67.0,69.0,,,12.810000000000002,0.0
2025-03-02 07:30:00,707.7033333333334,-129.25,0.0,2.0,100.0,68.05333333333333,849.67,0.0,70.0,2.0,55.19333333333333,,0.0,,,69.57333333333332,,,67.0,69.0,,,12.819999999999993,0.0
2025-03-02 07:45:00,690.0466666666666,-139.8499999999999,0.0,2.0,100.0,68.00666666666666,849.67,0.0,70.0,2.0,57.916666666666664,,0.0,,,69.59333333333333,,,67.0,69.0,,,12.819999999999993,0.0
2025-03-02 08:00:00,724.6566666666668,-154.67999999999995,0.0,2.0,100.0,68.82333333333334,849.67,0.0,70.0,2.0,61.25333333333333,,0.0,,,69.57333333333332,,,67.0,69.0,,,12.899999999999999,0.0
2025-03-02 08:15:00,691.46,-173.75,0.0,2.0,100.0,71.41333333333334,849.67,0.0,70.0,2.0,63.89333333333334,,0.0,,,69.58666666666666,,,67.0,69.0,,,16.380000000000003,0.0
2025-03-02 08:30:00,694.2866666666667,-156.79999999999995,0.0,2.0,100.0,71.32,849.67,0.0,70.0,2.0,65.51333333333334,,0.0,,,69.64666666666666,,,67.0,69.0,,,16.29,0.0
2025-03-02 08:45:00,709.12,-112.29999999999995,0.0,2.0,100.0,72.44333333333333,849.67,0.0,70.0,2.0,68.02333333333333,,0.0,,,69.64666666666666,,,67.0,69.0,,,16.510000000000005,0.0
2025-03-02 09:00:00,706.2933333333334,-112.29999999999995,0.0,2.0,100.0,74.89666666666666,849.67,0.0,70.0,2.0,70.17999999999999,,0.0,,,69.67333333333333,,,67.0,69.0,,,20.159999999999997,0.0
2025-03-02 09:15:00,697.1066666666667,-139.8499999999999,0.0,2.0,100.0,74.87666666666667,849.67,0.0,70.0,2.0,72.42,,0.0,,,69.67666666666666,,,67.0,69.0,,,20.220000000000006,0.0
2025-03-02 09:30:00,699.23,-137.7299999999999,0.0,2.0,100.0,76.97000000000001,849.67,0.0,70.0,2.0,74.68666666666667,,0.0,,,69.67999999999999,,,67.0,69.0,,,20.090000000000003,0.0
2025-03-02 09:45:00,702.0566666666667,-163.14999999999998,0.0,2.0,100.0,78.23,849.67,0.0,70.0,2.0,76.42333333333333,,0.0,,,69.71,,,67.0,69.0,,,23.680000000000007,0.0
2025-03-02 10:00:00,687.9266666666666,-152.55999999999995,0.0,2.0,100.0,78.30333333333333,849.67,0.0,70.0,2.0,77.62,,0.0,,,69.74666666666667,,,67.0,69.0,,,23.710000000000008,0.0
2025-03-02 10:15:00,686.5166666666668,-165.26999999999998,0.0,2.0,100.0,78.31333333333333,849.67,0.0,70.0,2.0,77.97333333333334,,0.0,,,69.80666666666666,,,67.0,69.0,,,23.880000000000003,0.0
2025-03-02 10:30:00,711.2366666666667,-169.51,0.0,2.0,100.0,78.23666666666666,849.67,0.0,70.0,2.0,78.84666666666666,,0.0,,,69.83333333333333,,,67.0,69.0,,,23.86,0.0
2025-03-02 10:45:00,716.8866666666667,-114.41999999999996,0.0,2.0,100.0,78.14666666666666,849.67,0.0,70.0,2.0,80.01,,0.0,,,69.84,,,67.0,69.0,,,23.82999999999999,0.0
2025-03-02 11:00:00,714.77,-144.07999999999993,0.0,2.0,100.0,80.17999999999999,849.67,0.0,70.0,2.0,81.08999999999999,,0.0,,,69.83666666666666,,,67.0,69.0,,,23.889999999999993,0.0
2025-03-02 11:15:00,712.65,-133.49,0.0,2.0,100.0,81.35666666666667,849.67,0.0,70.0,2.0,82.00333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,27.129999999999995,0.0
2025-03-02 11:30:00,699.9366666666666,-131.37,0.0,2.0,100.0,81.27333333333333,849.67,0.0,70.0,2.0,81.98666666666666,,0.0,,,69.89666666666666,,,67.0,69.0,,,27.099999999999994,0.0
2025-03-02 11:45:00,702.7633333333333,-144.07999999999993,0.0,2.0,100.0,81.21333333333334,849.67,0.0,70.0,2.0,81.67333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,27.180000000000007,0.0
2025-03-02 12:00:00,696.4066666666668,-154.67999999999995,0.0,2.0,100.0,81.25,849.67,0.0,70.0,2.0,81.69,,0.0,,,69.94,,,67.0,69.0,,,27.270000000000003,0.0
2025-03-02 12:15:00,703.4699999999999,-141.95999999999992,0.0,2.0,100.0,81.06333333333333,849.67,0.0,70.0,2.0,82.13333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,27.03,0.0
2025-03-02 12:30:00,701.35,-169.51,0.0,2.0,100.0,81.08333333333333,849.67,0.0,70.0,2.0,82.35666666666667,,0.0,,,69.94,,,67.0,69.0,,,27.199999999999996,0.0
2025-03-02 12:45:00,693.5766666666667,-137.7299999999999,0.0,2.0,100.0,81.18333333333334,849.67,0.0,70.0,2.0,82.99000000000001,,0.0,,,69.93666666666667,,,67.0,69.0,,,27.069999999999993,0.0
2025-03-02 13:00:00,706.2933333333334,-114.41999999999996,0.0,2.0,100.0,81.41666666666667,849.67,0.0,70.0,2.0,84.33333333333333,,0.0,,,69.89333333333333,,,67.0,69.0,,,27.11,0.0
2025-03-02 13:15:00,699.23,-144.07999999999993,0.0,2.0,100.0,81.65333333333332,849.67,0.0,70.0,2.0,84.88333333333334,,0.0,,,69.90666666666667,,,67.0,69.0,,,27.019999999999996,0.0
2025-03-02 13:30:00,707.0033333333334,-141.95999999999992,0.0,2.0,100.0,81.73333333333333,849.67,0.0,70.0,2.0,84.52999999999999,,0.0,,,69.95333333333333,,,67.0,69.0,,,27.089999999999996,0.0
2025-03-02 13:45:00,711.2366666666667,-129.25,0.0,2.0,100.0,82.11,849.67,0.0,70.0,2.0,84.21333333333332,,0.0,,,69.98,,,67.0,69.0,,,27.019999999999996,0.0
2025-03-02 14:00:00,694.9900000000001,-137.7299999999999,0.0,2.0,100.0,82.39999999999999,849.67,0.0,70.0,2.0,84.11999999999999,,0.0,,,69.98,,,67.0,69.0,,,27.11,0.0
2025-03-02 14:15:00,684.3966666666666,-156.79999999999995,0.0,2.0,100.0,82.74333333333334,849.67,0.0,70.0,2.0,83.68666666666667,,0.0,,,70.00333333333333,,,67.0,69.0,,,27.11,0.0
2025-03-02 14:30:00,679.4533333333334,-186.45999999999992,0.0,2.0,100.0,83.17333333333333,849.67,0.0,70.0,2.0,81.77,,0.0,,,70.08999999999999,,,67.0,69.0,,,27.200000000000003,0.0
2025-03-02 14:45:00,692.1666666666666,-152.55999999999995,0.0,2.0,100.0,80.27,849.67,0.0,70.0,2.0,80.14666666666666,,0.0,,,70.12,,,67.0,69.0,,,24.589999999999996,0.0
2025-03-02 15:00:00,694.2866666666665,-133.49,0.0,2.0,100.0,80.21666666666667,849.67,0.0,70.0,2.0,79.03666666666668,,0.0,,,70.12666666666667,,,67.0,69.0,,,23.629999999999995,0.0
2025-03-02 15:15:00,710.5300000000001,-163.14999999999998,0.0,2.0,100.0,80.61,849.67,0.0,70.0,2.0,75.93333333333334,,0.0,,,70.21333333333334,,,67.0,69.0,,,23.639999999999993,0.0
2025-03-02 15:30:00,680.8666666666667,-144.07999999999993,0.0,2.0,100.0,77.80333333333333,849.67,0.0,70.0,2.0,73.27666666666666,,0.0,,,70.25,,,67.0,69.0,,,21.029999999999994,0.0
2025-03-02 15:45:00,679.4499999999999,-158.91999999999996,0.0,2.0,100.0,77.96,849.67,0.0,70.0,2.0,71.10000000000001,,0.0,,,70.26333333333334,,,67.0,69.0,,,20.370000000000005,0.0
2025-03-02 16:00:00,697.11,-154.67999999999995,0.0,2.0,100.0,75.93666666666667,849.67,0.0,70.0,2.0,67.47,,0.0,,,70.33,,,67.0,69.0,,,20.160000000000004,0.0
2025-03-02 16:15:00,687.2233333333334,-180.0999999999999,0.0,2.0,100.0,74.78,849.67,0.0,70.0,2.0,63.74333333333333,,0.0,,,70.37333333333333,,,67.0,69.0,,,16.43999999999999,0.0
2025-03-02 16:30:00,682.9866666666667,-171.63,0.0,2.0,100.0,71.79666666666667,849.67,0.0,70.0,2.0,60.39000000000001,,0.0,,,70.39,,,67.0,69.0,,,13.820000000000007,0.0
2025-03-02 16:45:00,699.23,-131.37,0.0,2.0,100.0,71.58,849.67,0.0,70.0,2.0,57.28333333333333,,0.0,,,70.40333333333332,,,67.0,69.0,,,12.559999999999995,0.0
2025-03-02 17:00:00,685.81,-148.31999999999994,0.0,2.0,100.0,71.88333333333334,849.67,0.0,70.0,2.0,51.876666666666665,,0.0,,,70.51,,,67.0,69.0,,,12.630000000000003,0.0
2025-03-02 17:15:00,672.3933333333333,-165.26999999999998,0.0,2.0,100.0,67.99333333333334,849.67,0.0,70.0,2.0,47.26,,0.0,,,70.53333333333335,,,67.0,69.0,,,8.880000000000003,0.0
2025-03-02 17:30:00,694.2833333333333,-137.7299999999999,0.0,2.0,100.0,67.60333333333334,849.67,0.0,70.0,2.0,43.00666666666667,,0.0,,,70.54,,,67.0,69.0,,,8.340000000000003,0.0
2025-03-02 17:45:00,688.6366666666667,-161.02999999999997,0.0,2.0,100.0,67.16666666666667,849.67,0.0,70.0,2.0,38.68333333333334,,0.0,,,70.55,,,67.0,69.0,,,7.3799999999999955,0.0
2025-03-02 18:00:00,698.5233333333332,-175.87,0.0,2.0,100.0,66.50666666666666,849.67,0.0,70.0,2.0,32.800000000000004,,0.0,,,70.63333333333334,,,67.0,69.0,,,6.469999999999992,0.0
2025-03-02 18:15:00,666.74,-190.69999999999993,0.0,2.0,100.0,66.02999999999999,849.67,0.0,70.0,2.0,26.453333333333333,,0.0,,,70.67333333333333,,,67.0,69.0,,,5.489999999999995,0.0
2025-03-02 18:30:00,696.4033333333333,-135.61,0.0,2.0,100.0,65.21666666666667,849.67,0.0,70.0,2.0,20.636666666666667,,0.0,,,70.71,,,67.0,69.0,,,4.700000000000003,0.0
2025-03-02 18:45:00,683.6933333333333,-180.0999999999999,0.0,2.0,100.0,64.51333333333334,849.67,0.0,70.0,2.0,13.1,,0.0,,,70.79666666666667,,,67.0,69.0,,,3.680000000000007,0.0
2025-03-02 19:00:00,687.93,-161.02999999999997,0.0,2.0,100.0,63.70666666666667,849.67,0.0,70.0,2.0,6.473333333333333,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.75,0.0
2025-03-02 19:15:00,682.9866666666667,-163.14999999999998,0.0,2.0,100.0,63.123333333333335,849.67,0.0,70.0,2.0,0.89,,0.0,,,70.83333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-02 19:30:00,704.88,-144.07999999999993,0.0,2.0,100.0,63.21,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-02 19:45:00,694.9933333333333,-156.79999999999995,0.0,2.0,100.0,63.42666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-02 20:00:00,686.5166666666668,-161.02999999999997,0.0,2.0,100.0,63.47,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-02 20:15:00,693.5799999999999,-209.76999999999998,0.0,2.0,100.0,63.553333333333335,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-02 20:30:00,675.9233333333333,-188.57999999999993,0.0,2.0,100.0,63.78333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-02 20:45:00,683.6899999999999,-173.75,0.0,2.0,100.0,63.85666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-02 21:00:00,678.0433333333334,-182.2199999999999,0.0,2.0,100.0,63.906666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-02 21:15:00,693.5833333333334,-122.88999999999999,0.0,2.0,100.0,63.77,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-02 21:30:00,691.4633333333333,-163.14999999999998,0.0,2.0,100.0,63.96333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-02 21:45:00,698.5233333333332,-169.51,0.0,2.0,100.0,63.93666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-02 22:00:00,695.6966666666667,-165.26999999999998,0.0,2.0,100.0,63.92666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-02 22:15:00,718.2966666666666,-120.77999999999997,0.0,2.0,100.0,63.919999999999995,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-02 22:30:00,697.82,-129.25,0.0,2.0,100.0,63.94333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-02 22:45:00,699.9366666666666,-158.91999999999996,0.0,2.0,100.0,63.63666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-02 23:00:00,714.7666666666668,-158.91999999999996,0.0,2.0,100.0,63.49666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-02 23:15:00,716.1833333333334,-146.19999999999993,0.0,2.0,100.0,63.28,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-02 23:30:00,689.3433333333332,,0.0,,100.0,63.026666666666664,849.67,0.0,70.0,,0.0,,0.0,,,70.66,,,67.0,69.0,,,,
2025-03-02 23:45:00,699.23,-118.65999999999997,0.0,2.0,100.0,62.64666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.59333333333335,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-03 00:00:00,697.8166666666666,-154.67999999999995,0.0,2.0,100.0,62.4,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-03 00:15:00,673.8066666666667,-150.43999999999994,0.0,2.0,100.0,62.19333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-03 00:30:00,687.93,-133.49,0.0,2.0,100.0,61.79333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-03 00:45:00,692.8733333333333,-158.91999999999996,0.0,2.0,100.0,61.300000000000004,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-03 01:00:00,687.2199999999999,-154.67999999999995,0.0,2.0,100.0,61.23666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-03 01:15:00,688.6366666666667,-171.63,0.0,2.0,100.0,60.876666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-03 01:30:00,702.0533333333333,-150.43999999999994,0.0,2.0,100.0,60.73666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-03 01:45:00,708.4133333333334,-141.95999999999992,0.0,2.0,100.0,60.25333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-03 02:00:00,690.0466666666666,-137.7299999999999,0.0,2.0,100.0,60.22,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-03 02:15:00,668.86,-173.75,0.0,2.0,100.0,60.169999999999995,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-03 02:30:00,702.0533333333333,-152.55999999999995,0.0,2.0,100.0,60.25666666666667,849.67,0.0,70.0,2.0,0.07333333333333333,,0.0,,,70.01,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-03 02:45:00,698.5233333333334,-165.26999999999998,0.0,2.0,100.0,60.19,849.67,0.0,70.0,2.0,0.1366666666666667,,0.0,,,69.98,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-03 03:00:00,699.9366666666666,-129.25,0.0,2.0,100.0,60.163333333333334,849.67,0.0,70.0,2.0,0.11666666666666665,,0.0,,,69.99666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-03 03:15:00,702.0566666666667,-144.07999999999993,0.0,2.0,100.0,59.99666666666667,849.67,0.0,70.0,2.0,0.15333333333333332,,0.0,,,69.98,,,67.0,69.0,,,1.25,0.0
2025-03-03 03:30:00,693.5799999999999,-167.39,0.0,2.0,100.0,59.68,849.67,0.0,70.0,2.0,0.26333333333333336,,0.0,,,69.98,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-03 03:45:00,709.1166666666667,-137.7299999999999,0.0,2.0,100.0,59.553333333333335,849.67,0.0,70.0,2.0,0.36333333333333334,,0.0,,,69.98,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-03 04:00:00,700.6433333333333,-156.79999999999995,0.0,2.0,100.0,59.72666666666667,849.67,0.0,70.0,2.0,0.7200000000000001,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-03 04:15:00,696.4066666666668,-167.39,0.0,2.0,100.0,59.586666666666666,849.67,0.0,70.0,2.0,0.8166666666666668,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-03 04:30:00,687.2199999999999,-177.99,0.0,2.0,100.0,59.403333333333336,849.67,0.0,70.0,2.0,2.9966666666666666,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-03 04:45:00,712.65,-110.17999999999995,0.0,2.0,100.0,59.21666666666667,849.67,0.0,70.0,2.0,5.1000000000000005,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-03 05:00:00,716.8866666666667,-146.19999999999993,0.0,2.0,100.0,60.35,849.67,0.0,70.0,2.0,7.016666666666667,,0.0,,,69.79666666666667,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-03 05:15:00,706.2933333333334,-139.8499999999999,0.0,2.0,100.0,60.406666666666666,849.67,0.0,70.0,2.0,7.976666666666667,,0.0,,,69.82666666666667,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-03 05:30:00,699.9366666666666,-167.39,0.0,2.0,100.0,60.18333333333334,849.67,0.0,70.0,2.0,9.21,,0.0,,,69.83333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-03 05:45:00,665.33,-163.14999999999998,0.0,2.0,100.0,59.73666666666667,849.67,0.0,70.0,2.0,10.203333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-03 06:00:00,721.1233333333333,-120.77999999999997,0.0,2.0,100.0,60.11333333333334,849.67,0.0,70.0,2.0,13.356666666666667,,0.0,,,69.74666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-03 06:15:00,688.6366666666667,-161.02999999999997,0.0,2.0,100.0,60.31999999999999,849.67,0.0,70.0,2.0,15.833333333333334,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-03 06:30:00,695.6999999999999,-152.55999999999995,0.0,2.0,100.0,60.95666666666667,849.67,0.0,70.0,2.0,18.23,,0.0,,,69.71,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-03 06:45:00,685.81,-190.69999999999993,0.0,2.0,100.0,61.419999999999995,849.67,0.0,70.0,2.0,20.38,,0.0,,,69.71,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-03 07:00:00,697.11,-129.25,0.0,2.0,100.0,61.52333333333333,849.67,0.0,70.0,2.0,22.73,,0.0,,,69.69,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-03 07:15:00,714.7666666666668,-148.31999999999994,0.0,2.0,100.0,62.03,849.67,0.0,70.0,2.0,25.123333333333335,,0.0,,,69.67666666666666,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-03 07:30:00,699.9366666666666,-110.17999999999995,0.0,2.0,100.0,62.47666666666667,849.67,0.0,70.0,2.0,29.56,,0.0,,,69.60666666666667,,,67.0,69.0,,,5.6299999999999955,0.0
2025-03-03 07:45:00,685.8133333333334,-141.95999999999992,0.0,2.0,100.0,63.123333333333335,849.67,0.0,70.0,2.0,32.21333333333333,,0.0,,,69.62333333333333,,,67.0,69.0,,,6.369999999999997,0.0
2025-03-03 08:00:00,705.5866666666666,-131.37,0.0,2.0,100.0,63.156666666666666,849.67,0.0,70.0,2.0,33.25333333333333,,0.0,,,69.68333333333334,,,67.0,69.0,,,6.579999999999998,0.0
2025-03-03 08:15:00,706.29,-118.65999999999997,0.0,2.0,100.0,63.25333333333333,849.67,0.0,70.0,2.0,35.11666666666667,,0.0,,,69.70333333333333,,,67.0,69.0,,,6.6299999999999955,0.0
2025-03-03 08:30:00,683.6899999999999,-173.75,0.0,2.0,100.0,63.89000000000001,849.67,0.0,70.0,2.0,37.50666666666667,,0.0,,,69.69666666666666,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-03 08:45:00,678.75,-163.14999999999998,0.0,2.0,100.0,64.02666666666666,849.67,0.0,70.0,2.0,39.50666666666667,,0.0,,,69.71,,,67.0,69.0,,,7.6100000000000065,0.0
2025-03-03 09:00:00,716.8833333333333,-139.8499999999999,0.0,2.0,100.0,63.93333333333334,849.67,0.0,70.0,2.0,41.54666666666667,,0.0,,,69.71,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-03 09:15:00,699.9366666666666,-131.37,0.0,2.0,100.0,64.53666666666668,849.67,0.0,70.0,2.0,43.74333333333334,,0.0,,,69.71,,,67.0,69.0,,,7.559999999999995,0.0
2025-03-03 09:30:00,694.2866666666667,-131.37,0.0,2.0,100.0,64.89999999999999,849.67,0.0,70.0,2.0,45.93666666666667,,0.0,,,69.69,,,67.0,69.0,,,8.550000000000004,0.0
2025-03-03 09:45:00,682.9866666666667,-184.33999999999992,0.0,2.0,100.0,64.93,849.67,0.0,70.0,2.0,48.126666666666665,,0.0,,,69.70333333333333,,,67.0,69.0,,,8.420000000000002,0.0
2025-03-03 10:00:00,691.46,-156.79999999999995,0.0,2.0,100.0,68.15666666666667,849.67,0.0,70.0,2.0,50.46,,0.0,,,69.69666666666666,,,67.0,69.0,,,9.68,0.0
2025-03-03 10:15:00,706.9966666666666,-133.49,0.0,2.0,100.0,69.11333333333333,849.67,0.0,70.0,2.0,51.27666666666667,,0.0,,,69.75333333333333,,,67.0,69.0,,,12.569999999999993,0.0
2025-03-03 10:30:00,690.7566666666667,-161.02999999999997,0.0,2.0,100.0,69.09666666666666,849.67,0.0,70.0,2.0,51.29333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,12.559999999999995,0.0
