time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-06 06:00:00,651.2033333333334,-224.5999999999999,0.0,2.0,100.0,64.71333333333332,849.67,0.0,70.0,2.0,24.47,,0.0,,,69.98,,,67.0,69.0,,,5.690000000000005,0.0
2025-03-06 06:15:00,663.21,-199.16999999999996,0.0,2.0,100.0,64.79,849.67,0.0,70.0,2.0,24.569999999999997,,0.0,,,69.98,,,67.0,69.0,,,5.680000000000007,0.0
2025-03-06 06:30:00,648.3766666666667,-214.01,0.0,2.0,100.0,64.21333333333332,849.67,0.0,70.0,2.0,24.13,,0.0,,,70.00666666666666,,,67.0,69.0,,,5.700000000000003,0.0
2025-03-06 06:45:00,648.3766666666667,-220.36,0.0,2.0,100.0,64.12333333333333,849.67,0.0,70.0,2.0,24.093333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.669999999999995,0.0
2025-03-06 07:00:00,637.7833333333333,-233.07999999999993,0.0,2.0,100.0,64.61666666666666,849.67,0.0,70.0,2.0,24.346666666666668,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.569999999999993,0.0
2025-03-06 07:15:00,639.1966666666667,-237.30999999999995,0.0,2.0,100.0,64.52666666666667,849.67,0.0,70.0,2.0,24.37,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.880000000000003,0.0
2025-03-06 07:30:00,673.8033333333333,-173.75,0.0,2.0,100.0,64.34333333333333,849.67,0.0,70.0,2.0,24.209999999999997,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-06 07:45:00,656.1466666666666,-220.36,0.0,2.0,100.0,64.55666666666667,849.67,0.0,70.0,2.0,24.406666666666666,,0.0,,,69.98,,,67.0,69.0,,,5.3600000000000065,0.0
2025-03-06 08:00:00,648.38,-237.30999999999995,0.0,2.0,100.0,64.53666666666666,849.67,0.0,70.0,2.0,24.336666666666662,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.609999999999992,0.0
2025-03-06 08:15:00,653.32,-190.69999999999993,0.0,2.0,100.0,64.10666666666667,849.67,0.0,70.0,2.0,24.176666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-06 08:30:00,668.86,-173.75,0.0,2.0,100.0,64.18333333333334,849.67,0.0,70.0,2.0,24.25,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.659999999999997,0.0
2025-03-06 08:45:00,646.26,-207.64999999999998,0.0,2.0,100.0,64.64999999999999,849.67,0.0,70.0,2.0,24.396666666666665,,0.0,,,69.98,,,67.0,69.0,,,5.589999999999996,0.0
2025-03-06 09:00:00,682.2766666666666,-156.79999999999995,0.0,2.0,100.0,64.67666666666666,849.67,0.0,70.0,2.0,24.459999999999997,,0.0,,,69.98,,,67.0,69.0,,,5.660000000000004,0.0
2025-03-06 09:15:00,654.0266666666666,-194.93999999999994,0.0,2.0,100.0,64.61333333333333,849.67,0.0,70.0,2.0,24.543333333333333,,0.0,,,69.98,,,67.0,69.0,,,5.679999999999993,0.0
2025-03-06 09:30:00,649.79,-201.28999999999996,0.0,2.0,100.0,64.65666666666668,849.67,0.0,70.0,2.0,25.083333333333332,,0.0,,,69.94666666666666,,,67.0,69.0,,,5.720000000000006,0.0
2025-03-06 09:45:00,660.3833333333333,-186.45999999999992,0.0,2.0,100.0,64.64999999999999,849.67,0.0,70.0,2.0,25.973333333333333,,0.0,,,69.92999999999999,,,67.0,69.0,,,5.669999999999995,0.0
2025-03-06 10:00:00,661.09,-188.57999999999993,0.0,2.0,100.0,64.67666666666666,849.67,0.0,70.0,2.0,28.349999999999998,,0.0,,,69.85666666666667,,,67.0,69.0,,,5.669999999999995,0.0
2025-03-06 10:15:00,676.6266666666667,-194.93999999999994,0.0,2.0,100.0,64.69333333333333,849.67,0.0,70.0,2.0,28.49333333333333,,0.0,,,69.89666666666666,,,67.0,69.0,,,5.699999999999996,0.0
2025-03-06 10:30:00,665.33,-167.39,0.0,2.0,100.0,64.71,849.67,0.0,70.0,2.0,28.23,,0.0,,,69.92666666666666,,,67.0,69.0,,,5.640000000000001,0.0
2025-03-06 10:45:00,672.3933333333333,-180.0999999999999,0.0,2.0,100.0,64.75999999999999,849.67,0.0,70.0,2.0,27.953333333333333,,0.0,,,69.96,,,67.0,69.0,,,5.679999999999993,0.0
2025-03-06 11:00:00,663.92,-235.18999999999994,0.0,2.0,100.0,64.69333333333334,849.67,0.0,70.0,2.0,28.08666666666667,,0.0,,,69.96,,,67.0,69.0,,,5.6200000000000045,0.0
2025-03-06 11:15:00,656.1466666666666,-188.57999999999993,0.0,2.0,100.0,64.70666666666666,849.67,0.0,70.0,2.0,28.323333333333334,,0.0,,,69.96,,,67.0,69.0,,,5.630000000000003,0.0
2025-03-06 11:30:00,652.6133333333333,-190.69999999999993,0.0,2.0,100.0,64.73,849.67,0.0,70.0,2.0,28.543333333333333,,0.0,,,69.96,,,67.0,69.0,,,5.569999999999993,0.0
2025-03-06 11:45:00,692.1666666666666,-144.07999999999993,0.0,2.0,100.0,64.69333333333333,849.67,0.0,70.0,2.0,28.55333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-06 12:00:00,680.1566666666666,-152.55999999999995,0.0,2.0,100.0,64.67,849.67,0.0,70.0,2.0,28.64,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.6200000000000045,0.0
2025-03-06 12:15:00,642.7266666666666,,0.0,,100.0,64.66333333333334,849.67,0.0,70.0,,28.72666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,,
2025-03-06 12:30:00,666.0333333333333,-207.64999999999998,0.0,2.0,100.0,64.73666666666666,849.67,0.0,70.0,2.0,28.69333333333333,,0.0,,,69.98,,,67.0,69.0,,,5.689999999999991,0.0
2025-03-06 12:45:00,665.33,-180.0999999999999,0.0,2.0,100.0,64.69333333333333,849.67,0.0,70.0,2.0,28.853333333333335,,0.0,,,69.98,,,67.0,69.0,,,5.590000000000003,0.0
2025-03-06 13:00:00,668.86,-175.87,0.0,2.0,100.0,64.7,849.67,0.0,70.0,2.0,29.05666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.609999999999999,0.0
2025-03-06 13:15:00,677.3333333333334,-175.87,0.0,2.0,100.0,64.67,849.67,0.0,70.0,2.0,29.666666666666668,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.660000000000004,0.0
2025-03-06 13:30:00,649.79,-192.81999999999994,0.0,2.0,100.0,65.23666666666666,849.67,0.0,70.0,2.0,31.340000000000003,,0.0,,,69.89,,,67.0,69.0,,,5.659999999999997,0.0
2025-03-06 13:45:00,653.32,-203.40999999999997,0.0,2.0,100.0,65.08666666666666,849.67,0.0,70.0,2.0,30.643333333333334,,0.0,,,69.95,,,67.0,69.0,,,6.490000000000002,0.0
2025-03-06 14:00:00,667.4466666666667,-169.51,0.0,2.0,100.0,64.64,849.67,0.0,70.0,2.0,30.39,,0.0,,,69.98,,,67.0,69.0,,,5.570000000000007,0.0
2025-03-06 14:15:00,642.7266666666667,-203.40999999999997,0.0,2.0,100.0,64.76,849.67,0.0,70.0,2.0,30.50333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.650000000000006,0.0
2025-03-06 14:30:00,678.7466666666666,-169.51,0.0,2.0,100.0,64.96333333333332,849.67,0.0,70.0,2.0,30.573333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.700000000000003,0.0
2025-03-06 14:45:00,656.1466666666666,-171.63,0.0,2.0,100.0,65.54,849.67,0.0,70.0,2.0,30.796666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.440000000000005,0.0
2025-03-06 15:00:00,690.0500000000001,-167.39,0.0,2.0,100.0,65.24666666666667,849.67,0.0,70.0,2.0,30.599999999999998,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.380000000000003,0.0
2025-03-06 15:15:00,668.86,-186.45999999999992,0.0,2.0,100.0,64.96,849.67,0.0,70.0,2.0,28.790000000000003,,0.0,,,70.07333333333334,,,67.0,69.0,,,5.470000000000006,0.0
2025-03-06 15:30:00,662.5,-175.87,0.0,2.0,100.0,65.00666666666666,849.67,0.0,70.0,2.0,27.526666666666667,,0.0,,,70.09666666666668,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-06 15:45:00,669.5666666666666,-216.12,0.0,2.0,100.0,65.17999999999999,849.67,0.0,70.0,2.0,26.44333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.489999999999995,0.0
2025-03-06 16:00:00,679.4533333333334,-167.39,0.0,2.0,100.0,65.46333333333334,849.67,0.0,70.0,2.0,25.313333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.3600000000000065,0.0
2025-03-06 16:15:00,661.7933333333334,-192.81999999999994,0.0,2.0,100.0,65.19666666666667,849.67,0.0,70.0,2.0,24.233333333333334,,0.0,,,70.12,,,67.0,69.0,,,5.32,0.0
2025-03-06 16:30:00,654.0266666666666,-209.76999999999998,0.0,2.0,100.0,65.27,849.67,0.0,70.0,2.0,22.513333333333332,,0.0,,,70.14999999999999,,,67.0,69.0,,,4.470000000000006,0.0
2025-03-06 16:45:00,659.68,-201.28999999999996,0.0,2.0,100.0,65.69333333333334,849.67,0.0,70.0,2.0,18.94666666666667,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-06 17:00:00,656.1433333333333,-211.89,0.0,2.0,100.0,65.11333333333333,849.67,0.0,70.0,2.0,16.833333333333332,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-06 17:15:00,663.21,-167.39,0.0,2.0,100.0,65.21666666666667,849.67,0.0,70.0,2.0,14.113333333333335,,0.0,,,70.27999999999999,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-06 17:30:00,657.5600000000001,-182.2199999999999,0.0,2.0,100.0,64.94666666666667,849.67,0.0,70.0,2.0,10.166666666666666,,0.0,,,70.36,,,67.0,69.0,,,3.1100000000000065,0.0
2025-03-06 17:45:00,640.61,-203.40999999999997,0.0,2.0,100.0,64.75666666666667,849.67,0.0,70.0,2.0,6.63,,0.0,,,70.39,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-06 18:00:00,646.9633333333333,-186.45999999999992,0.0,2.0,100.0,64.05666666666667,849.67,0.0,70.0,2.0,3.3833333333333333,,0.0,,,70.39,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-06 18:15:00,645.5533333333333,-220.36,0.0,2.0,100.0,64.54333333333334,849.67,0.0,70.0,2.0,0.58,,0.0,,,70.41000000000001,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-06 18:30:00,631.4266666666666,-243.66999999999996,0.0,2.0,100.0,64.53333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,1.250000000000007,0.0
2025-03-06 18:45:00,656.8533333333334,-218.24,0.0,2.0,100.0,64.82333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.50333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-06 19:00:00,648.3766666666667,-173.75,0.0,2.0,100.0,64.87333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-06 19:15:00,658.9733333333334,-235.18999999999994,0.0,2.0,100.0,64.93333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-06 19:30:00,680.16,-161.02999999999997,0.0,2.0,100.0,64.61,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-06 19:45:00,680.8666666666667,-154.67999999999995,0.0,2.0,100.0,64.41333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-06 20:00:00,699.9366666666666,-144.07999999999993,0.0,2.0,100.0,64.53333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-06 20:15:00,711.9433333333333,-150.43999999999994,0.0,2.0,100.0,64.21333333333332,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.46333333333334,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-06 20:30:00,704.88,-148.31999999999994,0.0,2.0,100.0,64.48333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-06 20:45:00,695.6999999999999,-161.02999999999997,0.0,2.0,100.0,64.38666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-06 21:00:00,704.88,-144.07999999999993,0.0,2.0,100.0,64.62333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-06 21:15:00,738.7833333333333,-88.99000000000001,0.0,2.0,100.0,64.63333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-06 21:30:00,747.9666666666667,-97.46999999999991,0.0,2.0,100.0,64.60333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-06 21:45:00,759.9699999999999,-86.87,0.0,2.0,100.0,64.37,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-06 22:00:00,750.0833333333334,-144.07999999999993,0.0,2.0,100.0,64.21333333333332,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.29,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-06 22:15:00,750.7933333333334,-103.81999999999994,0.0,2.0,100.0,64.22000000000001,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-06 22:30:00,736.66,-118.65999999999997,0.0,2.0,100.0,64.07666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-06 22:45:00,746.5533333333333,-86.87,0.0,2.0,100.0,63.86666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-06 23:00:00,748.6700000000001,-78.39999999999998,0.0,2.0,100.0,63.653333333333336,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-06 23:15:00,747.9666666666667,-84.75,0.0,2.0,100.0,63.330000000000005,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-06 23:30:00,764.9133333333333,-82.63999999999999,0.0,2.0,100.0,62.946666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-06 23:45:00,765.6233333333333,-86.87,0.0,2.0,100.0,62.50333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-07 00:00:00,756.44,-95.34999999999991,0.0,2.0,100.0,62.16,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-07 00:15:00,752.91,-95.34999999999991,0.0,2.0,100.0,61.88,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-07 00:30:00,740.9,-101.70999999999992,0.0,2.0,100.0,61.623333333333335,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-07 00:45:00,735.25,-114.41999999999996,0.0,2.0,100.0,61.5,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-07 01:00:00,736.6666666666666,-108.05999999999995,0.0,2.0,100.0,61.38333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-07 01:15:00,720.4200000000001,-114.41999999999996,0.0,2.0,100.0,61.49333333333333,849.67,0.0,70.0,2.0,0.013333333333333334,,0.0,,,70.02333333333333,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-07 01:30:00,717.5933333333332,-114.41999999999996,0.0,2.0,100.0,61.70666666666667,849.67,0.0,70.0,2.0,0.006666666666666667,,0.0,,,70.01,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-07 01:45:00,716.8866666666667,-112.29999999999995,0.0,2.0,100.0,61.699999999999996,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.04333333333334,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-07 02:00:00,696.4066666666668,-127.13,0.0,2.0,100.0,61.696666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-07 02:15:00,725.3666666666667,-122.88999999999999,0.0,2.0,100.0,61.64333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-07 02:30:00,675.2133333333333,-171.63,0.0,2.0,100.0,61.803333333333335,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-07 02:45:00,687.93,-150.43999999999994,0.0,2.0,100.0,61.69,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.05666666666666,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-07 03:00:00,670.98,-173.75,0.0,2.0,100.0,61.55666666666667,849.67,0.0,70.0,2.0,0.04,,0.0,,,70.01,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-07 03:15:00,660.3833333333333,-216.12,0.0,2.0,100.0,61.68333333333334,849.67,0.0,70.0,2.0,0.03666666666666667,,0.0,,,69.98,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-07 03:30:00,676.6266666666667,-171.63,0.0,2.0,100.0,61.866666666666674,849.67,0.0,70.0,2.0,0.08666666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-07 03:45:00,685.81,-133.49,0.0,2.0,100.0,61.77,849.67,0.0,70.0,2.0,0.08666666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-07 04:00:00,679.4533333333334,-154.67999999999995,0.0,2.0,100.0,61.71333333333334,849.67,0.0,70.0,2.0,0.036666666666666674,,0.0,,,69.99333333333334,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-07 04:15:00,685.8066666666667,-175.87,0.0,2.0,100.0,61.76666666666667,849.67,0.0,70.0,2.0,0.03333333333333333,,0.0,,,70.01333333333334,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-07 04:30:00,660.3833333333333,-186.45999999999992,0.0,2.0,100.0,61.76333333333334,849.67,0.0,70.0,2.0,0.17,,0.0,,,69.98,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-07 04:45:00,651.9066666666666,-190.69999999999993,0.0,2.0,100.0,61.946666666666665,849.67,0.0,70.0,2.0,0.06666666666666667,,0.0,,,70.02666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-07 05:00:00,670.98,-216.12,0.0,2.0,100.0,62.07333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.04333333333334,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-07 05:15:00,671.6866666666666,-173.75,0.0,2.0,100.0,62.20333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-07 05:30:00,702.7633333333333,-144.07999999999993,0.0,2.0,100.0,61.943333333333335,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-07 05:45:00,675.92,-194.93999999999994,0.0,2.0,100.0,61.97666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-07 06:00:00,668.1533333333333,-180.0999999999999,0.0,2.0,100.0,61.94,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-07 06:15:00,661.7966666666666,-194.93999999999994,0.0,2.0,100.0,61.78,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-07 06:30:00,670.9766666666666,-211.89,0.0,2.0,100.0,61.906666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-07 06:45:00,645.5533333333334,-226.7199999999999,0.0,2.0,100.0,61.903333333333336,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-07 07:00:00,677.3333333333334,-154.67999999999995,0.0,2.0,100.0,61.9,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-07 07:15:00,685.8100000000001,-156.79999999999995,0.0,2.0,100.0,61.973333333333336,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-07 07:30:00,658.9699999999999,-194.93999999999994,0.0,2.0,100.0,61.97666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-07 07:45:00,663.9133333333333,-177.99,0.0,2.0,100.0,62.01666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-07 08:00:00,666.0366666666666,-218.24,0.0,2.0,100.0,62.126666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-07 08:15:00,671.6866666666666,-186.45999999999992,0.0,2.0,100.0,62.10333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-07 08:30:00,668.86,-167.39,0.0,2.0,100.0,62.13,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.15666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-07 08:45:00,673.8033333333333,-192.81999999999994,0.0,2.0,100.0,62.076666666666675,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-07 09:00:00,648.3766666666667,-184.33999999999992,0.0,2.0,100.0,62.15,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-07 09:15:00,676.6266666666667,-165.26999999999998,0.0,2.0,100.0,62.11333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-07 09:30:00,678.04,-167.39,0.0,2.0,100.0,62.22666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-07 09:45:00,663.21,-203.40999999999997,0.0,2.0,100.0,62.300000000000004,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-07 10:00:00,675.2166666666667,-184.33999999999992,0.0,2.0,100.0,62.330000000000005,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-07 10:15:00,679.4533333333334,-192.81999999999994,0.0,2.0,100.0,62.24,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-07 10:30:00,650.4966666666667,-245.78999999999996,0.0,2.0,100.0,62.25666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-07 10:45:00,669.5666666666667,-188.57999999999993,0.0,2.0,100.0,62.416666666666664,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-07 11:00:00,652.6133333333333,-211.89,0.0,2.0,100.0,62.48,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-07 11:15:00,668.86,-167.39,0.0,2.0,100.0,62.56,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-07 11:30:00,648.38,-197.04999999999995,0.0,2.0,100.0,62.54666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.18,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-07 11:45:00,682.2833333333334,-180.0999999999999,0.0,2.0,100.0,62.669999999999995,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-07 12:00:00,658.2633333333333,-182.2199999999999,0.0,2.0,100.0,62.70333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.25,0.0
2025-03-07 12:15:00,672.3933333333333,-167.39,0.0,2.0,100.0,62.50333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-07 12:30:00,666.7399999999999,-169.51,0.0,2.0,100.0,62.68,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-07 12:45:00,655.44,-194.93999999999994,0.0,2.0,100.0,62.75666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-07 13:00:00,686.5166666666668,-165.26999999999998,0.0,2.0,100.0,62.830000000000005,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-07 13:15:00,656.8533333333334,-197.04999999999995,0.0,2.0,100.0,62.94,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-07 13:30:00,662.5066666666667,-216.12,0.0,2.0,100.0,63.20333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-07 13:45:00,642.7266666666666,-207.64999999999998,0.0,2.0,100.0,63.53,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-07 14:00:00,656.1433333333333,-192.81999999999994,0.0,2.0,100.0,63.800000000000004,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-07 14:15:00,644.8466666666667,-180.0999999999999,0.0,2.0,100.0,64.37666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.29,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-07 14:30:00,656.8533333333334,-165.26999999999998,0.0,2.0,100.0,64.94666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-07 14:45:00,706.2933333333334,-190.69999999999993,0.0,2.0,100.0,64.73,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.029999999999987,0.0
2025-03-07 15:00:00,726.7766666666666,-122.88999999999999,0.0,2.0,100.0,64.04,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-07 15:15:00,728.19,-110.17999999999995,0.0,2.0,100.0,64.10666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-07 15:30:00,731.0133333333333,-146.19999999999993,0.0,2.0,100.0,64.51666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-07 15:45:00,769.86,-82.63999999999999,0.0,2.0,100.0,64.48666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-07 16:00:00,851.0833333333334,-61.44999999999993,0.0,2.0,83.16666666666667,64.33333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.0,0.0
2025-03-07 16:15:00,835.5466666666666,-38.139999999999986,0.0,2.0,62.833333333333336,64.05666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-07 16:30:00,856.7333333333332,12.710000000000036,0.0,2.0,64.5,64.11666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-07 16:45:00,854.6133333333333,14.830000000000041,0.0,2.0,63.0,64.06,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-07 17:00:00,848.2599999999999,-48.729999999999905,0.0,2.0,60.333333333333336,64.00333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-07 17:15:00,826.3666666666667,-46.610000000000014,0.0,2.0,55.833333333333336,64.12,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-07 17:30:00,841.9,-2.1200000000000045,0.0,2.0,53.333333333333336,63.59666666666667,849.67,0.0,70.0,2.0,0.20000000000000004,,0.0,,,69.98,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-07 17:45:00,849.6700000000001,16.950000000000045,0.0,2.0,52.333333333333336,63.873333333333335,849.67,0.0,70.0,2.0,0.53,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-07 18:00:00,846.1433333333334,8.480000000000018,0.0,2.0,50.5,64.17333333333333,849.67,0.0,70.0,2.0,1.0133333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-07 18:15:00,847.5533333333333,10.600000000000023,0.0,2.0,49.0,63.85999999999999,849.67,0.0,70.0,2.0,1.4533333333333331,,0.0,,,69.94,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-07 18:30:00,850.3766666666667,-29.659999999999968,0.0,2.0,48.166666666666664,63.68666666666667,849.67,0.0,70.0,2.0,1.5999999999999999,,0.0,,,69.94666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-07 18:45:00,847.5500000000001,2.1200000000000045,0.0,2.0,47.833333333333336,63.42333333333334,849.67,0.0,70.0,2.0,1.4333333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-07 19:00:00,839.7800000000001,-44.5,0.0,2.0,48.333333333333336,63.446666666666665,849.67,0.0,70.0,2.0,1.83,,0.0,,,69.96,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-07 19:15:00,858.8533333333334,-19.069999999999936,0.0,2.0,48.166666666666664,63.35,849.67,0.0,70.0,2.0,2.2133333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-07 19:30:00,851.0833333333334,-36.01999999999998,0.0,2.0,48.333333333333336,63.18,849.67,0.0,70.0,2.0,2.453333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-07 19:45:00,835.5466666666666,-31.779999999999973,0.0,2.0,49.166666666666664,63.47666666666667,849.67,0.0,70.0,2.0,3.966666666666667,,0.0,,,69.90333333333334,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-07 20:00:00,855.32,57.210000000000036,0.0,2.0,49.166666666666664,64.49333333333334,849.67,0.0,70.0,2.0,5.919999999999999,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-07 20:15:00,838.37,-14.829999999999927,0.0,2.0,49.0,64.81,849.67,0.0,70.0,2.0,6.683333333333334,,0.0,,,69.85666666666667,,,67.0,69.0,,,1.539999999999992,0.0
2025-03-07 20:30:00,854.6133333333333,-4.240000000000009,0.0,2.0,48.833333333333336,64.86999999999999,849.67,0.0,70.0,2.0,7.7,,0.0,,,69.85,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-07 20:45:00,858.1466666666666,4.240000000000009,0.0,2.0,48.5,64.98666666666666,849.67,0.0,70.0,2.0,8.033333333333333,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.6099999999999923,0.0
2025-03-07 21:00:00,847.5533333333333,2.1200000000000045,0.0,2.0,47.833333333333336,65.05333333333333,849.67,0.0,70.0,2.0,9.54,,0.0,,,69.85,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-07 21:15:00,834.84,-10.589999999999918,0.0,2.0,46.166666666666664,64.95333333333333,849.67,0.0,70.0,2.0,10.66,,0.0,,,69.85,,,67.0,69.0,,,1.499999999999993,0.0
2025-03-07 21:30:00,837.6666666666666,48.74000000000001,0.0,2.0,45.5,65.44,849.67,0.0,70.0,2.0,11.733333333333334,,0.0,,,69.85,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-07 21:45:00,846.1366666666667,38.139999999999986,0.0,2.0,43.666666666666664,65.55666666666667,849.67,0.0,70.0,2.0,11.75,,0.0,,,69.89,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-07 22:00:00,863.09,21.190000000000055,0.0,2.0,42.166666666666664,65.7,849.67,0.0,70.0,2.0,11.953333333333333,,0.0,,,69.91666666666667,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-07 22:15:00,850.3766666666667,14.830000000000041,0.0,2.0,40.833333333333336,65.71333333333334,849.67,0.0,70.0,2.0,13.200000000000001,,0.0,,,69.88333333333333,,,67.0,69.0,,,2.250000000000007,0.0
2025-03-07 22:30:00,831.31,27.550000000000068,0.0,2.0,40.0,65.60000000000001,849.67,0.0,70.0,2.0,13.89,,0.0,,,69.89,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-07 22:45:00,844.02,-12.709999999999923,0.0,2.0,39.833333333333336,65.61333333333333,849.67,0.0,70.0,2.0,15.17,,0.0,,,69.86999999999999,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-07 23:00:00,836.9566666666666,-42.379999999999995,0.0,2.0,39.166666666666664,65.66666666666667,849.67,0.0,70.0,2.0,14.526666666666666,,0.0,,,69.92666666666666,,,67.0,69.0,,,2.2299999999999898,0.0
2025-03-07 23:15:00,842.6066666666666,-2.1200000000000045,0.0,2.0,38.0,65.78666666666668,849.67,0.0,70.0,2.0,14.973333333333334,,0.0,,,69.92,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-07 23:30:00,845.4333333333334,2.1200000000000045,0.0,2.0,37.666666666666664,65.72333333333333,849.67,0.0,70.0,2.0,15.44,,0.0,,,69.92666666666666,,,67.0,69.0,,,2.1799999999999926,0.0
2025-03-07 23:45:00,833.4266666666666,-23.309999999999945,0.0,2.0,37.5,65.69333333333333,849.67,0.0,70.0,2.0,15.283333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-08 00:00:00,844.73,-10.589999999999918,0.0,2.0,36.833333333333336,65.53333333333335,849.67,0.0,70.0,2.0,15.42,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-08 00:15:00,851.7933333333334,27.550000000000068,0.0,2.0,36.166666666666664,65.24666666666666,849.67,0.0,70.0,2.0,15.523333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-08 00:30:00,841.1966666666667,6.360000000000014,0.0,2.0,36.5,64.83999999999999,849.67,0.0,70.0,2.0,15.796666666666667,,0.0,,,69.96,,,67.0,69.0,,,2.289999999999992,0.0
2025-03-08 00:45:00,827.0666666666666,-25.42999999999995,0.0,2.0,36.333333333333336,64.32666666666667,849.67,0.0,70.0,2.0,16.169999999999998,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-08 01:00:00,868.0366666666667,46.620000000000005,0.0,2.0,36.166666666666664,64.38333333333334,849.67,0.0,70.0,2.0,18.30333333333333,,0.0,,,69.87333333333333,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-08 01:15:00,865.9166666666666,46.620000000000005,0.0,2.0,36.333333333333336,64.01666666666667,849.67,0.0,70.0,2.0,19.99,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-08 01:30:00,832.0133333333333,-21.18999999999994,0.0,2.0,38.166666666666664,63.330000000000005,849.67,0.0,70.0,2.0,21.673333333333336,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-08 01:45:00,846.8466666666667,29.670000000000073,0.0,2.0,42.833333333333336,64.47333333333333,849.67,0.0,70.0,2.0,23.083333333333332,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-08 02:00:00,837.6666666666666,-29.659999999999968,0.0,2.0,42.666666666666664,65.22,849.67,0.0,70.0,2.0,23.89,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-08 02:15:00,852.4966666666666,38.139999999999986,0.0,2.0,42.0,64.75333333333333,849.67,0.0,70.0,2.0,24.833333333333332,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-08 02:30:00,841.9033333333333,0.0,0.0,2.0,41.166666666666664,65.06,849.67,0.0,70.0,2.0,25.866666666666664,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-08 02:45:00,828.4833333333332,-36.01999999999998,0.0,2.0,40.833333333333336,64.99333333333333,849.67,0.0,70.0,2.0,26.959999999999997,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.9599999999999937,0.0
2025-03-08 03:00:00,845.4333333333334,-29.659999999999968,0.0,2.0,39.666666666666664,65.22666666666667,849.67,0.0,70.0,2.0,27.986666666666668,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-08 03:15:00,833.4233333333333,-16.949999999999932,0.0,2.0,39.0,65.32000000000001,849.67,0.0,70.0,2.0,28.61,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-08 03:30:00,856.0266666666666,52.97000000000003,0.0,2.0,39.0,65.13666666666667,849.67,0.0,70.0,2.0,28.22,,0.0,,,69.92666666666666,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-08 03:45:00,836.96,0.0,0.0,2.0,37.833333333333336,65.37333333333333,849.67,0.0,70.0,2.0,27.986666666666668,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-08 04:00:00,861.68,29.670000000000073,0.0,2.0,37.166666666666664,64.76333333333334,849.67,0.0,70.0,2.0,27.830000000000002,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-08 04:15:00,858.1466666666666,0.0,0.0,2.0,37.666666666666664,64.60333333333334,849.67,0.0,70.0,2.0,27.813333333333333,,0.0,,,69.98,,,67.0,69.0,,,4.170000000000009,0.0
2025-03-08 04:30:00,858.1466666666666,-19.069999999999936,0.0,2.0,37.666666666666664,64.64999999999999,849.67,0.0,70.0,2.0,27.723333333333333,,0.0,,,69.98,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-08 04:45:00,846.14,-8.469999999999914,0.0,2.0,37.166666666666664,64.78666666666668,849.67,0.0,70.0,2.0,27.706666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-08 05:00:00,842.6066666666666,10.600000000000023,0.0,2.0,36.666666666666664,64.86666666666666,849.67,0.0,70.0,2.0,27.653333333333336,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-08 05:15:00,841.9033333333333,-8.469999999999914,0.0,2.0,35.333333333333336,64.71666666666667,849.67,0.0,70.0,2.0,27.689999999999998,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-08 05:30:00,856.7333333333332,-40.25999999999999,0.0,2.0,35.333333333333336,64.82666666666667,849.67,0.0,70.0,2.0,27.536666666666665,,0.0,,,70.00666666666666,,,67.0,69.0,,,4.18,0.0
2025-03-08 05:45:00,852.4966666666666,-12.709999999999923,0.0,2.0,35.5,64.76333333333334,849.67,0.0,70.0,2.0,27.073333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.1100000000000065,0.0
2025-03-08 06:00:00,839.0766666666667,-27.539999999999964,0.0,2.0,35.5,64.60333333333334,849.67,0.0,70.0,2.0,26.613333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-08 06:15:00,862.3833333333333,23.31000000000006,0.0,2.0,37.333333333333336,64.73666666666666,849.67,0.0,70.0,2.0,25.26,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.289999999999992,0.0
2025-03-08 06:30:00,870.1533333333333,-6.360000000000014,0.0,2.0,41.333333333333336,64.16,849.67,0.0,70.0,2.0,23.636666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-08 06:45:00,841.1966666666667,-33.89999999999998,0.0,2.0,47.5,64.58666666666666,849.67,0.0,70.0,2.0,22.3,,0.0,,,70.12666666666667,,,67.0,69.0,,,4.07,0.0
2025-03-08 07:00:00,856.0266666666666,44.5,0.0,2.0,49.333333333333336,64.67666666666666,849.67,0.0,70.0,2.0,19.319999999999997,,0.0,,,70.20666666666666,,,67.0,69.0,,,4.109999999999992,0.0
2025-03-08 07:15:00,859.56,29.670000000000073,0.0,2.0,52.0,64.11333333333333,849.67,0.0,70.0,2.0,16.863333333333333,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-08 07:30:00,831.3100000000001,8.480000000000018,0.0,2.0,55.333333333333336,64.17666666666666,849.67,0.0,70.0,2.0,14.780000000000001,,0.0,,,70.25,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-08 07:45:00,856.0266666666666,4.240000000000009,0.0,2.0,54.333333333333336,64.29,849.67,0.0,70.0,2.0,12.773333333333333,,0.0,,,70.25,,,67.0,69.0,,,3.3800000000000097,0.0
2025-03-08 08:00:00,860.9733333333334,19.07000000000005,0.0,2.0,54.166666666666664,63.23,849.67,0.0,70.0,2.0,10.799999999999999,,0.0,,,70.25,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-08 08:15:00,844.02,-12.709999999999923,0.0,2.0,53.333333333333336,63.19333333333333,849.67,0.0,70.0,2.0,8.91,,0.0,,,70.25,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-08 08:30:00,882.16,33.90000000000009,0.0,2.0,52.833333333333336,63.15,849.67,0.0,70.0,2.0,7.123333333333334,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-08 08:45:00,841.9,12.710000000000036,0.0,2.0,52.666666666666664,62.53333333333333,849.67,0.0,70.0,2.0,5.46,,0.0,,,70.23,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-08 09:00:00,866.6266666666667,29.670000000000073,0.0,2.0,50.166666666666664,61.72,849.67,0.0,70.0,2.0,4.516666666666667,,0.0,,,70.19333333333333,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-08 09:15:00,844.0233333333332,-33.89999999999998,0.0,2.0,49.333333333333336,61.693333333333335,849.67,0.0,70.0,2.0,4.636666666666667,,0.0,,,70.12,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-08 09:30:00,853.2033333333334,19.07000000000005,0.0,2.0,48.833333333333336,61.69333333333333,849.67,0.0,70.0,2.0,3.7466666666666666,,0.0,,,70.12,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-08 09:45:00,851.0866666666667,-12.709999999999923,0.0,2.0,46.666666666666664,61.626666666666665,849.67,0.0,70.0,2.0,2.966666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-08 10:00:00,862.3833333333333,-36.01999999999998,0.0,2.0,46.0,61.54333333333333,849.67,0.0,70.0,2.0,2.09,,0.0,,,70.11,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-08 10:15:00,825.6566666666668,14.830000000000041,0.0,2.0,53.333333333333336,61.64666666666667,849.67,0.0,70.0,2.0,1.9666666666666668,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-08 10:30:00,726.07,-114.41999999999996,0.0,2.0,100.0,61.77333333333333,849.67,0.0,70.0,2.0,0.7466666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-08 10:45:00,751.4933333333333,-97.46999999999991,0.0,2.0,100.0,61.73,849.67,0.0,70.0,2.0,0.12333333333333334,,0.0,,,70.09,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-08 11:00:00,757.8533333333334,-80.51999999999998,0.0,2.0,100.0,61.629999999999995,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-08 11:15:00,735.2533333333334,-141.95999999999992,0.0,2.0,100.0,61.54333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-08 11:30:00,735.9566666666666,-82.63999999999999,0.0,2.0,100.0,61.64333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.04333333333334,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-08 11:45:00,731.7166666666667,-118.65999999999997,0.0,2.0,100.0,61.833333333333336,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-08 12:00:00,705.5866666666667,-154.67999999999995,0.0,2.0,100.0,61.77333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-08 12:15:00,735.9566666666666,-112.29999999999995,0.0,2.0,100.0,61.69333333333333,849.67,0.0,70.0,2.0,0.013333333333333334,,0.0,,,70.02333333333333,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-08 12:30:00,709.8266666666667,-144.07999999999993,0.0,2.0,100.0,61.63999999999999,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.07,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-08 12:45:00,739.4900000000001,-93.2299999999999,0.0,2.0,100.0,61.696666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-08 13:00:00,721.1266666666667,-167.39,0.0,2.0,100.0,62.083333333333336,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-08 13:15:00,709.1166666666667,-154.67999999999995,0.0,2.0,100.0,62.166666666666664,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-08 13:30:00,716.8866666666667,-165.26999999999998,0.0,2.0,100.0,62.34,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-08 13:45:00,687.2266666666668,-184.33999999999992,0.0,2.0,100.0,62.376666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-08 14:00:00,726.7766666666666,-112.29999999999995,0.0,2.0,100.0,62.26666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-08 14:15:00,719.71,-139.8499999999999,0.0,2.0,100.0,62.196666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-08 14:30:00,694.2866666666667,-156.79999999999995,0.0,2.0,100.0,62.47,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-08 14:45:00,696.4066666666668,-150.43999999999994,0.0,2.0,100.0,62.38999999999999,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-08 15:00:00,698.5233333333332,-165.26999999999998,0.0,2.0,100.0,62.330000000000005,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-08 15:15:00,702.0533333333333,-137.7299999999999,0.0,2.0,100.0,62.51333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-08 15:30:00,713.3566666666667,-144.07999999999993,0.0,2.0,100.0,62.806666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-08 15:45:00,706.29,-120.77999999999997,0.0,2.0,100.0,63.26,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-08 16:00:00,708.4133333333333,-141.95999999999992,0.0,2.0,100.0,63.50666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-08 16:15:00,706.2966666666666,-163.14999999999998,0.0,2.0,100.0,63.800000000000004,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-08 16:30:00,709.1166666666667,-133.49,0.0,2.0,100.0,64.11333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-08 16:45:00,699.9366666666666,-158.91999999999996,0.0,2.0,100.0,64.26333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-08 17:00:00,726.07,-99.58999999999992,0.0,2.0,100.0,64.48333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-08 17:15:00,689.34,-177.99,0.0,2.0,100.0,64.74,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-08 17:30:00,685.81,-190.69999999999993,0.0,2.0,100.0,64.94666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-08 17:45:00,719.0066666666667,-167.39,0.0,2.0,100.0,64.68666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.1000000000000085,0.0
2025-03-08 18:00:00,743.02,-95.34999999999991,0.0,2.0,100.0,64.47666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-08 18:15:00,793.8733333333333,-114.41999999999996,0.0,2.0,99.33333333333333,64.49,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-08 18:30:00,899.8166666666666,105.94000000000005,0.0,2.0,70.83333333333333,64.24666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-08 18:45:00,870.1533333333333,0.0,0.0,2.0,60.5,63.64333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-08 19:00:00,866.6233333333333,10.600000000000023,0.0,2.0,60.166666666666664,63.69333333333333,849.67,0.0,70.0,2.0,0.03,,0.0,,,70.01,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-08 19:15:00,845.4333333333334,-19.069999999999936,0.0,2.0,59.0,63.79666666666666,849.67,0.0,70.0,2.0,0.1366666666666667,,0.0,,,69.98,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-08 19:30:00,862.3833333333333,36.020000000000095,0.0,2.0,58.333333333333336,63.61666666666667,849.67,0.0,70.0,2.0,0.31,,0.0,,,69.98,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-08 19:45:00,846.8466666666667,25.430000000000064,0.0,2.0,57.0,63.943333333333335,849.67,0.0,70.0,2.0,0.6066666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-08 20:00:00,852.4966666666668,-12.709999999999923,0.0,2.0,56.5,63.81666666666666,849.67,0.0,70.0,2.0,0.8633333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-08 20:15:00,860.9733333333334,21.190000000000055,0.0,2.0,53.5,63.95333333333334,849.67,0.0,70.0,2.0,1.1433333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-08 20:30:00,856.7333333333332,19.07000000000005,0.0,2.0,51.666666666666664,63.49666666666667,849.67,0.0,70.0,2.0,1.7533333333333332,,0.0,,,69.94333333333333,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-08 20:45:00,845.4366666666666,-31.779999999999973,0.0,2.0,50.0,63.39333333333334,849.67,0.0,70.0,2.0,2.346666666666667,,0.0,,,69.94,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-08 21:00:00,846.8466666666667,-8.469999999999914,0.0,2.0,49.166666666666664,63.49666666666667,849.67,0.0,70.0,2.0,3.0033333333333334,,0.0,,,69.92333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-08 21:15:00,868.7400000000001,14.830000000000041,0.0,2.0,48.333333333333336,63.31,849.67,0.0,70.0,2.0,3.41,,0.0,,,69.92333333333333,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-08 21:30:00,835.5466666666666,-27.539999999999964,0.0,2.0,47.833333333333336,63.50666666666667,849.67,0.0,70.0,2.0,4.07,,0.0,,,69.93,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-08 21:45:00,864.5,14.830000000000041,0.0,2.0,46.833333333333336,63.4,849.67,0.0,70.0,2.0,4.11,,0.0,,,69.94,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-08 22:00:00,844.02,-23.309999999999945,0.0,2.0,46.0,63.22,849.67,0.0,70.0,2.0,4.45,,0.0,,,69.94,,,67.0,69.0,,,0.6399999999999935,0.0
2025-03-08 22:15:00,845.43,-2.1200000000000045,0.0,2.0,44.666666666666664,63.086666666666666,849.67,0.0,70.0,2.0,4.79,,0.0,,,69.94,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-08 22:30:00,869.4466666666667,50.85000000000002,0.0,2.0,44.333333333333336,63.00333333333333,849.67,0.0,70.0,2.0,5.23,,0.0,,,69.93666666666667,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-08 22:45:00,846.8466666666667,8.480000000000018,0.0,2.0,44.0,63.64666666666667,849.67,0.0,70.0,2.0,5.82,,0.0,,,69.93,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-08 23:00:00,846.8466666666667,-14.829999999999927,0.0,2.0,43.166666666666664,63.77,849.67,0.0,70.0,2.0,6.133333333333333,,0.0,,,69.94,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-08 23:15:00,841.1966666666667,-16.949999999999932,0.0,2.0,42.666666666666664,63.446666666666665,849.67,0.0,70.0,2.0,7.156666666666666,,0.0,,,69.91666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-08 23:30:00,841.1966666666667,-21.18999999999994,0.0,2.0,42.0,63.01666666666667,849.67,0.0,70.0,2.0,8.786666666666667,,0.0,,,69.86333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-08 23:45:00,876.5100000000001,21.190000000000055,0.0,2.0,41.5,62.580000000000005,849.67,0.0,70.0,2.0,10.25,,0.0,,,69.84,,,67.0,69.0,,,1.5,0.0
2025-03-09 00:00:00,858.8533333333334,36.020000000000095,0.0,2.0,41.666666666666664,62.666666666666664,849.67,0.0,70.0,2.0,11.94,,0.0,,,69.82,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-09 00:15:00,864.5033333333332,42.379999999999995,0.0,2.0,41.666666666666664,63.083333333333336,849.67,0.0,70.0,2.0,15.530000000000001,,0.0,,,69.72333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-09 00:30:00,853.2033333333333,6.360000000000014,0.0,2.0,42.0,63.53,849.67,0.0,70.0,2.0,18.343333333333334,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-09 00:45:00,848.2566666666667,-61.44999999999993,0.0,2.0,43.333333333333336,64.11666666666666,849.67,0.0,70.0,2.0,20.816666666666666,,0.0,,,69.67666666666666,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-09 01:00:00,837.6666666666666,6.360000000000014,0.0,2.0,43.0,63.97666666666667,849.67,0.0,70.0,2.0,23.046666666666667,,0.0,,,69.68333333333334,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-09 01:15:00,851.0833333333334,-19.069999999999936,0.0,2.0,51.0,64.99333333333333,849.67,0.0,70.0,2.0,24.963333333333335,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-09 01:30:00,829.1899999999999,14.830000000000041,0.0,2.0,55.166666666666664,66.17,849.67,0.0,70.0,2.0,24.856666666666666,,0.0,,,69.80333333333333,,,67.0,69.0,,,5.1000000000000085,0.0
2025-03-09 01:45:00,846.14,29.670000000000073,0.0,2.0,54.166666666666664,65.88666666666667,849.67,0.0,70.0,2.0,25.093333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-09 02:00:00,828.48,-61.44999999999993,0.0,2.0,58.666666666666664,65.41333333333334,849.67,0.0,70.0,2.0,24.706666666666667,,0.0,,,69.91,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-09 02:15:00,743.7266666666668,-108.05999999999995,0.0,2.0,93.83333333333333,65.08666666666666,849.67,0.0,70.0,2.0,23.63,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.180000000000007,0.0
2025-03-09 02:30:00,728.1866666666666,-129.25,0.0,2.0,100.0,65.32333333333334,849.67,0.0,70.0,2.0,23.44666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-09 02:45:00,761.3866666666667,-84.75,0.0,2.0,100.0,65.40333333333334,849.67,0.0,70.0,2.0,21.863333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.029999999999994,0.0
2025-03-09 03:00:00,747.2566666666667,-118.65999999999997,0.0,2.0,100.0,65.25,849.67,0.0,70.0,2.0,20.286666666666665,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.039999999999999,0.0
