time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-09 03:15:00,741.61,-114.41999999999996,0.0,2.0,100.0,64.91666666666667,849.67,0.0,70.0,2.0,18.99,,0.0,,,70.12,,,67.0,69.0,,,4.07,0.0
2025-03-09 03:30:00,733.1333333333333,-118.65999999999997,0.0,2.0,100.0,64.52,849.67,0.0,70.0,2.0,17.91,,0.0,,,70.12,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-09 03:45:00,731.0133333333333,-133.49,0.0,2.0,100.0,64.21,849.67,0.0,70.0,2.0,16.59,,0.0,,,70.13333333333334,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-09 04:00:00,743.7266666666668,,0.0,,100.0,63.97333333333333,849.67,0.0,70.0,,14.856666666666667,,0.0,,,70.16666666666667,,,67.0,69.0,,,,
2025-03-09 04:15:00,691.4633333333333,-161.02999999999997,0.0,2.0,100.0,64.00666666666666,849.67,0.0,70.0,2.0,12.75,,0.0,,,70.2,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-09 04:30:00,692.1666666666666,-120.77999999999997,0.0,2.0,100.0,63.14333333333334,849.67,0.0,70.0,2.0,10.58,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-09 04:45:00,664.62,-177.99,0.0,2.0,100.0,63.053333333333335,849.67,0.0,70.0,2.0,8.686666666666666,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-09 05:00:00,707.0,-167.39,0.0,2.0,100.0,62.98,849.67,0.0,70.0,2.0,6.8566666666666665,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-09 05:15:00,678.0433333333334,-148.31999999999994,0.0,2.0,100.0,62.11666666666667,849.67,0.0,70.0,2.0,5.163333333333333,,0.0,,,70.21,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-09 05:30:00,678.75,-182.2199999999999,0.0,2.0,100.0,62.093333333333334,849.67,0.0,70.0,2.0,5.03,,0.0,,,70.14999999999999,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-09 05:45:00,669.5666666666667,-188.57999999999993,0.0,2.0,100.0,61.76666666666667,849.67,0.0,70.0,2.0,4.766666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-09 06:00:00,668.1566666666666,-184.33999999999992,0.0,2.0,100.0,61.76666666666667,849.67,0.0,70.0,2.0,3.75,,0.0,,,70.12,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-09 06:15:00,682.9866666666667,-186.45999999999992,0.0,2.0,100.0,61.626666666666665,849.67,0.0,70.0,2.0,3.1366666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-09 06:30:00,671.6833333333333,-188.57999999999993,0.0,2.0,100.0,61.69,849.67,0.0,70.0,2.0,2.36,,0.0,,,70.11,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-09 06:45:00,656.8533333333334,-188.57999999999993,0.0,2.0,100.0,61.68333333333334,849.67,0.0,70.0,2.0,1.5733333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-09 07:00:00,663.2066666666666,-175.87,0.0,2.0,100.0,61.80666666666667,849.67,0.0,70.0,2.0,1.1533333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-09 07:15:00,675.2166666666667,-148.31999999999994,0.0,2.0,100.0,61.79666666666666,849.67,0.0,70.0,2.0,0.47333333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-09 07:30:00,670.27,-184.33999999999992,0.0,2.0,100.0,61.74,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-09 07:45:00,693.5799999999999,-118.65999999999997,0.0,2.0,100.0,61.75666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-09 08:00:00,686.5166666666668,-167.39,0.0,2.0,100.0,61.73666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-09 08:15:00,663.21,-167.39,0.0,2.0,100.0,61.56,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.01333333333334,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-09 08:30:00,646.2600000000001,-184.33999999999992,0.0,2.0,100.0,61.553333333333335,849.67,0.0,70.0,2.0,0.03666666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-09 08:45:00,651.1999999999999,-205.52999999999997,0.0,2.0,100.0,61.45333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.00666666666666,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-09 09:00:00,684.3966666666666,-156.79999999999995,0.0,2.0,100.0,61.35,849.67,0.0,70.0,2.0,0.07666666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-09 09:15:00,685.8100000000001,-188.57999999999993,0.0,2.0,100.0,61.27,849.67,0.0,70.0,2.0,0.22666666666666668,,0.0,,,69.98,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-09 09:30:00,658.2633333333333,-156.79999999999995,0.0,2.0,100.0,61.03333333333333,849.67,0.0,70.0,2.0,0.3666666666666667,,0.0,,,69.98,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-09 09:45:00,694.9900000000001,-165.26999999999998,0.0,2.0,100.0,61.129999999999995,849.67,0.0,70.0,2.0,0.48,,0.0,,,69.98,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-09 10:00:00,660.3833333333333,-207.64999999999998,0.0,2.0,100.0,61.089999999999996,849.67,0.0,70.0,2.0,0.7366666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-09 10:15:00,687.93,-152.55999999999995,0.0,2.0,100.0,60.913333333333334,849.67,0.0,70.0,2.0,0.9033333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-09 10:30:00,689.34,-137.7299999999999,0.0,2.0,100.0,60.910000000000004,849.67,0.0,70.0,2.0,1.2966666666666666,,0.0,,,69.96,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-09 10:45:00,692.8733333333333,-171.63,0.0,2.0,100.0,61.00333333333333,849.67,0.0,70.0,2.0,1.4900000000000002,,0.0,,,69.96,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-09 11:00:00,681.57,-156.79999999999995,0.0,2.0,100.0,61.0,849.67,0.0,70.0,2.0,1.2066666666666668,,0.0,,,69.98,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-09 11:15:00,677.3333333333334,-169.51,0.0,2.0,100.0,60.95333333333334,849.67,0.0,70.0,2.0,1.3866666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-09 11:30:00,653.32,-188.57999999999993,0.0,2.0,100.0,60.88333333333333,849.67,0.0,70.0,2.0,1.71,,0.0,,,69.96,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-09 11:45:00,671.6833333333333,-171.63,0.0,2.0,100.0,60.79333333333333,849.67,0.0,70.0,2.0,1.6533333333333333,,0.0,,,69.98,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-09 12:00:00,689.34,-177.99,0.0,2.0,100.0,60.71666666666667,849.67,0.0,70.0,2.0,2.06,,0.0,,,69.96,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-09 12:15:00,665.3266666666667,-169.51,0.0,2.0,100.0,60.71333333333333,849.67,0.0,70.0,2.0,2.04,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-09 12:30:00,670.9766666666666,-171.63,0.0,2.0,100.0,60.78,849.67,0.0,70.0,2.0,2.2266666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-09 12:45:00,689.3433333333332,-175.87,0.0,2.0,100.0,60.85,849.67,0.0,70.0,2.0,2.92,,0.0,,,69.94666666666666,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-09 13:00:00,677.3333333333334,-188.57999999999993,0.0,2.0,100.0,61.11333333333334,849.67,0.0,70.0,2.0,3.58,,0.0,,,69.92999999999999,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-09 13:15:00,654.7333333333333,-192.81999999999994,0.0,2.0,100.0,61.53333333333333,849.67,0.0,70.0,2.0,3.82,,0.0,,,69.95,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-09 13:30:00,692.8733333333333,-161.02999999999997,0.0,2.0,100.0,62.0,849.67,0.0,70.0,2.0,3.1466666666666665,,0.0,,,69.98,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-09 13:45:00,649.79,-233.07999999999993,0.0,2.0,100.0,62.52333333333333,849.67,0.0,70.0,2.0,3.1633333333333336,,0.0,,,69.98,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-09 14:00:00,653.32,-218.24,0.0,2.0,100.0,62.97666666666667,849.67,0.0,70.0,2.0,2.5833333333333335,,0.0,,,70.01,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-09 14:15:00,670.98,-167.39,0.0,2.0,100.0,63.5,849.67,0.0,70.0,2.0,0.3,,0.0,,,70.11,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-09 14:30:00,683.6899999999999,-154.67999999999995,0.0,2.0,100.0,63.79,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-09 14:45:00,651.2033333333334,-188.57999999999993,0.0,2.0,100.0,64.89333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-09 15:00:00,718.2966666666667,-192.81999999999994,0.0,2.0,100.0,64.78333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,1.059999999999988,0.0
2025-03-09 15:15:00,744.43,-99.58999999999992,0.0,2.0,100.0,64.57333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-09 15:30:00,791.7533333333334,-63.569999999999936,0.0,2.0,99.83333333333333,64.51333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-09 15:45:00,860.2666666666668,6.360000000000014,0.0,2.0,60.833333333333336,63.81666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-09 16:00:00,852.4933333333333,19.07000000000005,0.0,2.0,59.333333333333336,63.583333333333336,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-09 16:15:00,834.13,-21.18999999999994,0.0,2.0,58.666666666666664,63.93333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.03333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-09 16:30:00,868.0333333333334,36.020000000000095,0.0,2.0,57.5,64.18333333333334,849.67,0.0,70.0,2.0,0.06333333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,0.710000000000008,0.0
2025-03-09 16:45:00,855.3233333333333,2.1200000000000045,0.0,2.0,55.833333333333336,64.11666666666666,849.67,0.0,70.0,2.0,0.21333333333333335,,0.0,,,69.98,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-09 17:00:00,833.4266666666666,-36.01999999999998,0.0,2.0,53.833333333333336,64.13666666666667,849.67,0.0,70.0,2.0,0.5433333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-09 17:15:00,864.5033333333332,6.360000000000014,0.0,2.0,51.666666666666664,64.13,849.67,0.0,70.0,2.0,1.2166666666666668,,0.0,,,69.94333333333333,,,67.0,69.0,,,0.6399999999999935,0.0
2025-03-09 17:30:00,823.54,-48.729999999999905,0.0,2.0,50.333333333333336,64.14333333333333,849.67,0.0,70.0,2.0,2.5766666666666667,,0.0,,,69.89666666666666,,,67.0,69.0,,,0.6700000000000088,0.0
2025-03-09 17:45:00,875.8033333333333,12.710000000000036,0.0,2.0,48.166666666666664,64.24333333333334,849.67,0.0,70.0,2.0,4.533333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-09 18:00:00,876.5099999999999,46.620000000000005,0.0,2.0,45.666666666666664,64.86,849.67,0.0,70.0,2.0,5.66,,0.0,,,69.84333333333333,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-09 18:15:00,844.73,-36.01999999999998,0.0,2.0,41.0,65.23666666666666,849.67,0.0,70.0,2.0,6.986666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-09 18:30:00,866.62,0.0,0.0,2.0,37.666666666666664,64.88666666666667,849.67,0.0,70.0,2.0,8.693333333333333,,0.0,,,69.80666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-09 18:45:00,855.32,4.240000000000009,0.0,2.0,36.5,64.79666666666667,849.67,0.0,70.0,2.0,10.736666666666666,,0.0,,,69.78,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-09 19:00:00,847.5500000000001,14.830000000000041,0.0,2.0,34.666666666666664,65.91,849.67,0.0,70.0,2.0,13.016666666666666,,0.0,,,69.75,,,67.0,69.0,,,2.3699999999999903,0.0
2025-03-09 19:15:00,878.63,46.620000000000005,0.0,2.0,31.166666666666668,65.83333333333333,849.67,0.0,70.0,2.0,15.323333333333332,,0.0,,,69.73666666666666,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-09 19:30:00,857.4399999999999,2.1200000000000045,0.0,2.0,29.5,66.25333333333333,849.67,0.0,70.0,2.0,17.166666666666668,,0.0,,,69.73666666666666,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-09 19:45:00,839.0766666666667,-25.42999999999995,0.0,2.0,27.333333333333332,66.45666666666666,849.67,0.0,70.0,2.0,18.183333333333334,,0.0,,,69.77666666666666,,,67.0,69.0,,,2.1199999999999903,0.0
2025-03-09 20:00:00,856.7366666666667,-27.539999999999964,0.0,2.0,27.166666666666668,66.65333333333332,849.67,0.0,70.0,2.0,18.566666666666666,,0.0,,,69.82666666666667,,,67.0,69.0,,,2.7299999999999898,0.0
2025-03-09 20:15:00,851.7866666666667,-25.42999999999995,0.0,2.0,27.0,66.10333333333334,849.67,0.0,70.0,2.0,19.493333333333336,,0.0,,,69.84,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-09 20:30:00,853.91,10.600000000000023,0.0,2.0,25.333333333333332,65.79,849.67,0.0,70.0,2.0,20.540000000000003,,0.0,,,69.84,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-09 20:45:00,861.68,-50.84999999999991,0.0,2.0,25.0,66.12666666666667,849.67,0.0,70.0,2.0,21.77333333333333,,0.0,,,69.84,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-09 21:00:00,817.8866666666667,-44.5,0.0,2.0,24.833333333333332,66.56666666666666,849.67,0.0,70.0,2.0,22.936666666666667,,0.0,,,69.84,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-09 21:15:00,853.2033333333333,-36.01999999999998,0.0,2.0,24.0,66.09666666666668,849.67,0.0,70.0,2.0,23.929999999999996,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-09 21:30:00,824.2433333333333,-38.139999999999986,0.0,2.0,23.666666666666668,66.74,849.67,0.0,70.0,2.0,24.983333333333334,,0.0,,,69.84,,,67.0,69.0,,,3.5,0.0
2025-03-09 21:45:00,863.7966666666667,33.90000000000009,0.0,2.0,22.833333333333332,66.74000000000001,849.67,0.0,70.0,2.0,26.043333333333333,,0.0,,,69.84,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-09 22:00:00,858.85,31.780000000000086,0.0,2.0,20.666666666666668,66.38,849.67,0.0,70.0,2.0,27.113333333333333,,0.0,,,69.85,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-09 22:15:00,853.9066666666666,2.1200000000000045,0.0,2.0,19.833333333333332,66.39666666666666,849.67,0.0,70.0,2.0,28.179999999999996,,0.0,,,69.85,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-09 22:30:00,839.7833333333333,14.830000000000041,0.0,2.0,18.833333333333332,66.2,849.67,0.0,70.0,2.0,29.28,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.5,0.0
2025-03-09 22:45:00,860.9699999999999,4.240000000000009,0.0,2.0,17.833333333333332,65.97666666666667,849.67,0.0,70.0,2.0,30.496666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-09 23:00:00,833.4266666666667,-21.18999999999994,0.0,2.0,18.0,66.14,849.67,0.0,70.0,2.0,32.07333333333333,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.07,0.0
2025-03-09 23:15:00,834.84,14.830000000000041,0.0,2.0,16.833333333333332,65.83,849.67,0.0,70.0,2.0,35.35,,0.0,,,69.73333333333333,,,67.0,69.0,,,4.170000000000009,0.0
2025-03-09 23:30:00,845.4333333333334,-23.309999999999945,0.0,2.0,16.0,65.83,849.67,0.0,70.0,2.0,38.24,,0.0,,,69.69,,,67.0,69.0,,,4.68,0.0
2025-03-09 23:45:00,863.7966666666666,12.710000000000036,0.0,2.0,15.166666666666666,65.62666666666667,849.67,0.0,70.0,2.0,42.64,,0.0,,,69.6,,,67.0,69.0,,,4.890000000000008,0.0
2025-03-10 00:00:00,843.3133333333334,-21.18999999999994,0.0,2.0,14.5,65.38333333333334,849.67,0.0,70.0,2.0,46.89333333333334,,0.0,,,69.55,,,67.0,69.0,,,5.5,0.0
2025-03-10 00:15:00,864.5033333333334,33.90000000000009,0.0,2.0,13.166666666666666,68.42333333333333,849.67,0.0,70.0,2.0,52.843333333333334,,0.0,,,69.43333333333334,,,67.0,69.0,,,8.779999999999994,0.0
2025-03-10 00:30:00,849.6700000000001,2.1200000000000045,0.0,2.0,15.666666666666666,68.63666666666667,849.67,0.0,70.0,2.0,57.093333333333334,,0.0,,,69.42666666666666,,,67.0,69.0,,,8.990000000000002,0.0
2025-03-10 00:45:00,836.25,-2.1200000000000045,0.0,2.0,20.666666666666668,69.33,849.67,0.0,70.0,2.0,59.9,,0.0,,,69.5,,,67.0,69.0,,,8.979999999999997,0.0
2025-03-10 01:00:00,846.8466666666667,19.07000000000005,0.0,2.0,23.666666666666668,70.91000000000001,849.67,0.0,70.0,2.0,62.01,,0.0,,,69.56333333333333,,,67.0,69.0,,,9.310000000000002,0.0
2025-03-10 01:15:00,865.2066666666666,19.07000000000005,0.0,2.0,25.5,73.16333333333334,849.67,0.0,70.0,2.0,62.88,,0.0,,,69.66,,,67.0,69.0,,,12.29,0.0
2025-03-10 01:30:00,872.27,19.07000000000005,0.0,2.0,25.333333333333332,71.29666666666667,849.67,0.0,70.0,2.0,62.13333333333333,,0.0,,,69.79666666666667,,,67.0,69.0,,,12.490000000000002,0.0
2025-03-10 01:45:00,851.79,10.600000000000023,0.0,2.0,26.166666666666668,72.12666666666667,849.67,0.0,70.0,2.0,62.333333333333336,,0.0,,,69.84666666666666,,,67.0,69.0,,,9.799999999999997,0.0
2025-03-10 02:00:00,866.62,12.710000000000036,0.0,2.0,27.5,70.64666666666666,849.67,0.0,70.0,2.0,60.913333333333334,,0.0,,,69.95,,,67.0,69.0,,,10.530000000000008,0.0
2025-03-10 02:15:00,857.44,16.950000000000045,0.0,2.0,28.666666666666668,71.08,849.67,0.0,70.0,2.0,60.01666666666667,,0.0,,,69.99666666666667,,,67.0,69.0,,,10.21,0.0
2025-03-10 02:30:00,837.6633333333333,25.430000000000064,0.0,2.0,31.333333333333332,71.15333333333332,849.67,0.0,70.0,2.0,57.85,,0.0,,,70.09666666666666,,,67.0,69.0,,,10.39,0.0
2025-03-10 02:45:00,848.9633333333333,2.1200000000000045,0.0,2.0,40.666666666666664,72.82333333333334,849.67,0.0,70.0,2.0,55.56,,0.0,,,70.15666666666667,,,67.0,69.0,,,12.029999999999994,0.0
2025-03-10 03:00:00,845.4366666666666,-31.779999999999973,0.0,2.0,44.5,73.50666666666667,849.67,0.0,70.0,2.0,51.830000000000005,,0.0,,,70.25666666666666,,,67.0,69.0,,,12.410000000000004,0.0
2025-03-10 03:15:00,840.4866666666667,14.830000000000041,0.0,2.0,45.666666666666664,70.53333333333333,849.67,0.0,70.0,2.0,48.629999999999995,,0.0,,,70.31,,,67.0,69.0,,,12.380000000000003,0.0
2025-03-10 03:30:00,869.4466666666667,10.600000000000023,0.0,2.0,42.833333333333336,68.73666666666666,849.67,0.0,70.0,2.0,45.82,,0.0,,,70.32,,,67.0,69.0,,,8.079999999999998,0.0
2025-03-10 03:45:00,808.71,-27.539999999999964,0.0,2.0,45.666666666666664,68.47333333333334,849.67,0.0,70.0,2.0,43.82666666666666,,0.0,,,70.3,,,67.0,69.0,,,8.050000000000004,0.0
2025-03-10 04:00:00,738.0766666666667,-116.53999999999996,0.0,2.0,94.33333333333333,67.16666666666667,849.67,0.0,70.0,2.0,42.06,,0.0,,,70.27666666666666,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-10 04:15:00,750.0833333333334,-99.58999999999992,0.0,2.0,100.0,67.09333333333333,849.67,0.0,70.0,2.0,39.53333333333333,,0.0,,,70.29,,,67.0,69.0,,,6.579999999999998,0.0
2025-03-10 04:30:00,731.0099999999999,-118.65999999999997,0.0,2.0,100.0,66.62333333333333,849.67,0.0,70.0,2.0,36.64333333333334,,0.0,,,70.31333333333333,,,67.0,69.0,,,6.6000000000000085,0.0
2025-03-10 04:45:00,710.5333333333333,-103.81999999999994,0.0,2.0,100.0,66.61333333333333,849.67,0.0,70.0,2.0,34.193333333333335,,0.0,,,70.32,,,67.0,69.0,,,5.780000000000001,0.0
2025-03-10 05:00:00,697.82,-144.07999999999993,0.0,2.0,100.0,66.44666666666666,849.67,0.0,70.0,2.0,30.67,,0.0,,,70.36666666666666,,,67.0,69.0,,,6.039999999999992,0.0
2025-03-10 05:15:00,687.9266666666666,-175.87,0.0,2.0,100.0,65.78666666666668,849.67,0.0,70.0,2.0,27.823333333333334,,0.0,,,70.36666666666666,,,67.0,69.0,,,5.109999999999992,0.0
2025-03-10 05:30:00,696.4066666666668,-114.41999999999996,0.0,2.0,100.0,65.79666666666667,849.67,0.0,70.0,2.0,25.483333333333334,,0.0,,,70.34666666666668,,,67.0,69.0,,,5.150000000000006,0.0
2025-03-10 05:45:00,670.27,-156.79999999999995,0.0,2.0,100.0,65.38333333333334,849.67,0.0,70.0,2.0,22.540000000000003,,0.0,,,70.36666666666666,,,67.0,69.0,,,4.480000000000004,0.0
2025-03-10 06:00:00,652.6133333333333,-177.99,0.0,2.0,100.0,65.28333333333335,849.67,0.0,70.0,2.0,19.419999999999998,,0.0,,,70.36666666666666,,,67.0,69.0,,,4.460000000000008,0.0
2025-03-10 06:15:00,661.09,-169.51,0.0,2.0,100.0,64.49666666666667,849.67,0.0,70.0,2.0,16.796666666666667,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-10 06:30:00,670.9766666666666,-173.75,0.0,2.0,100.0,64.29,849.67,0.0,70.0,2.0,14.456666666666665,,0.0,,,70.35333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-10 06:45:00,656.8533333333334,-197.04999999999995,0.0,2.0,100.0,64.27333333333333,849.67,0.0,70.0,2.0,12.71,,0.0,,,70.30333333333333,,,67.0,69.0,,,3.5300000000000082,0.0
2025-03-10 07:00:00,671.685,-194.93999999999994,0.0,2.0,100.0,63.175,849.67,0.0,70.0,2.0,10.24,,0.0,,,70.29,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-10 07:15:00,668.86,-188.57999999999993,0.0,2.0,100.0,63.04666666666666,849.67,0.0,70.0,2.0,8.873333333333333,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-10 07:30:00,677.3366666666667,-177.99,0.0,2.0,100.0,63.053333333333335,849.67,0.0,70.0,2.0,7.04,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-10 07:45:00,665.33,-182.2199999999999,0.0,2.0,100.0,62.093333333333334,849.67,0.0,70.0,2.0,5.14,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-10 08:00:00,661.7966666666666,-167.39,0.0,2.0,100.0,61.52666666666667,849.67,0.0,70.0,2.0,4.44,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-10 08:15:00,676.63,-184.33999999999992,0.0,2.0,100.0,61.24666666666667,849.67,0.0,70.0,2.0,2.5833333333333335,,0.0,,,70.21,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-10 08:30:00,682.2766666666666,-173.75,0.0,2.0,100.0,61.17333333333334,849.67,0.0,70.0,2.0,3.42,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-10 08:45:00,661.09,-171.63,0.0,2.0,100.0,61.26666666666667,849.67,0.0,70.0,2.0,2.8000000000000003,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-10 09:00:00,672.39,-175.87,0.0,2.0,100.0,61.15,849.67,0.0,70.0,2.0,1.4466666666666665,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-10 09:15:00,664.62,-194.93999999999994,0.0,2.0,100.0,61.1,849.67,0.0,70.0,2.0,0.9433333333333334,,0.0,,,70.09333333333333,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-10 09:30:00,648.3766666666667,-158.91999999999996,0.0,2.0,100.0,61.053333333333335,849.67,0.0,70.0,2.0,1.8866666666666667,,0.0,,,70.02999999999999,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-10 09:45:00,663.9166666666666,-216.12,0.0,2.0,100.0,61.0,849.67,0.0,70.0,2.0,2.5366666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-10 10:00:00,673.8066666666667,-148.31999999999994,0.0,2.0,100.0,60.85666666666666,849.67,0.0,70.0,2.0,2.6799999999999997,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-10 10:15:00,663.9166666666666,-182.2199999999999,0.0,2.0,100.0,60.879999999999995,849.67,0.0,70.0,2.0,3.7066666666666666,,0.0,,,69.93666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-10 10:30:00,655.4399999999999,-177.99,0.0,2.0,100.0,61.6,849.67,0.0,70.0,2.0,6.04,,0.0,,,69.85666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-10 10:45:00,654.0266666666666,-177.99,0.0,2.0,100.0,61.35333333333333,849.67,0.0,70.0,2.0,5.78,,0.0,,,69.90666666666667,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-10 11:00:00,661.09,-182.2199999999999,0.0,2.0,100.0,62.03666666666667,849.67,0.0,70.0,2.0,7.886666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.5,0.0
2025-03-10 11:15:00,666.7366666666667,-211.89,0.0,2.0,100.0,62.10333333333333,849.67,0.0,70.0,2.0,8.946666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-10 11:30:00,673.0966666666667,-188.57999999999993,0.0,2.0,100.0,62.05666666666667,849.67,0.0,70.0,2.0,9.743333333333334,,0.0,,,69.85666666666667,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-10 11:45:00,646.2600000000001,-186.45999999999992,0.0,2.0,100.0,62.13666666666666,849.67,0.0,70.0,2.0,9.593333333333334,,0.0,,,69.89999999999999,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-10 12:00:00,663.21,-216.12,0.0,2.0,100.0,62.129999999999995,849.67,0.0,70.0,2.0,9.040000000000001,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-10 12:15:00,673.1,-182.2199999999999,0.0,2.0,100.0,62.06,849.67,0.0,70.0,2.0,9.366666666666667,,0.0,,,69.94,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-10 12:30:00,661.7966666666666,-209.76999999999998,0.0,2.0,100.0,62.22,849.67,0.0,70.0,2.0,10.116666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-10 12:45:00,663.9133333333333,-171.63,0.0,2.0,100.0,62.53,849.67,0.0,70.0,2.0,10.13,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-10 13:00:00,670.9766666666667,-158.91999999999996,0.0,2.0,100.0,62.946666666666665,849.67,0.0,70.0,2.0,9.99,,0.0,,,69.96666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-10 13:15:00,645.5500000000001,-186.45999999999992,0.0,2.0,100.0,63.26333333333334,849.67,0.0,70.0,2.0,9.67,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-10 13:30:00,656.1466666666666,-199.16999999999996,0.0,2.0,100.0,63.53666666666667,849.67,0.0,70.0,2.0,7.87,,0.0,,,70.07000000000001,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-10 13:45:00,658.9733333333334,-197.04999999999995,0.0,2.0,100.0,64.39333333333333,849.67,0.0,70.0,2.0,6.486666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-10 14:00:00,654.7366666666667,-216.12,0.0,2.0,100.0,64.28333333333333,849.67,0.0,70.0,2.0,5.113333333333333,,0.0,,,70.12,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-10 14:15:00,642.0233333333334,-237.30999999999995,0.0,2.0,100.0,64.41333333333334,849.67,0.0,70.0,2.0,2.3033333333333332,,0.0,,,70.2,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-10 14:30:00,634.25,-211.89,0.0,2.0,100.0,65.04333333333334,849.67,0.0,70.0,2.0,0.043333333333333335,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-10 14:45:00,713.3533333333334,-139.8499999999999,0.0,2.0,100.0,64.70666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-10 15:00:00,829.8966666666666,-122.88999999999999,0.0,2.0,85.5,64.41,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-10 15:15:00,839.7833333333333,-21.18999999999994,0.0,2.0,59.833333333333336,64.28,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-10 15:30:00,845.4333333333334,-25.42999999999995,0.0,2.0,55.666666666666664,64.30333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,0.6399999999999935,0.0
2025-03-10 15:45:00,856.7366666666667,8.480000000000018,0.0,2.0,51.0,64.41666666666667,849.67,0.0,70.0,2.0,0.01,,0.0,,,70.01666666666667,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-10 16:00:00,842.6066666666666,4.240000000000009,0.0,2.0,46.166666666666664,64.46333333333334,849.67,0.0,70.0,2.0,0.47,,0.0,,,69.96666666666667,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-10 16:15:00,859.5566666666667,21.190000000000055,0.0,2.0,41.833333333333336,64.68,849.67,0.0,70.0,2.0,2.47,,0.0,,,69.88333333333334,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-10 16:30:00,867.3266666666667,14.830000000000041,0.0,2.0,38.166666666666664,64.71,849.67,0.0,70.0,2.0,4.573333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-10 16:45:00,838.3733333333333,29.670000000000073,0.0,2.0,37.166666666666664,65.59333333333333,849.67,0.0,70.0,2.0,6.2299999999999995,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.009999999999991,0.0
2025-03-10 17:00:00,846.8433333333332,-36.01999999999998,0.0,2.0,37.833333333333336,65.47666666666667,849.67,0.0,70.0,2.0,7.78,,0.0,,,69.8,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-10 17:15:00,822.8299999999999,-16.949999999999932,0.0,2.0,37.5,65.66333333333334,849.67,0.0,70.0,2.0,9.700000000000001,,0.0,,,69.77333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-10 17:30:00,848.2600000000001,21.190000000000055,0.0,2.0,37.5,66.32666666666667,849.67,0.0,70.0,2.0,12.033333333333333,,0.0,,,69.75333333333333,,,67.0,69.0,,,1.3199999999999932,0.0
2025-03-10 17:45:00,849.6700000000001,16.950000000000045,0.0,2.0,37.5,66.92,849.67,0.0,70.0,2.0,12.75,,0.0,,,69.79333333333334,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-10 18:00:00,851.7933333333334,-14.829999999999927,0.0,2.0,37.0,67.77333333333333,849.67,0.0,70.0,2.0,13.736666666666666,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-10 18:15:00,829.8966666666666,-33.89999999999998,0.0,2.0,36.333333333333336,63.24333333333333,849.67,0.0,70.0,2.0,14.4,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-10 18:30:00,829.8933333333333,-23.309999999999945,0.0,2.0,36.166666666666664,65.3,849.67,0.0,70.0,2.0,17.406666666666666,,0.0,,,69.75333333333333,,,67.0,69.0,,,1.970000000000006,0.0
2025-03-10 18:45:00,881.4533333333334,36.020000000000095,0.0,2.0,35.666666666666664,63.61333333333334,849.67,0.0,70.0,2.0,20.506666666666664,,0.0,,,69.71,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-10 19:00:00,845.43,38.139999999999986,0.0,2.0,36.0,61.24666666666667,849.67,0.0,70.0,2.0,24.096666666666664,,0.0,,,69.64,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-10 19:15:00,842.6066666666666,-6.360000000000014,0.0,2.0,36.0,61.89666666666667,849.67,0.0,70.0,2.0,30.433333333333334,,0.0,,,69.48333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-10 19:30:00,854.6133333333333,12.710000000000036,0.0,2.0,36.166666666666664,62.49,849.67,0.0,70.0,2.0,36.92333333333334,,0.0,,,69.37333333333333,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-10 19:45:00,868.7400000000001,50.85000000000002,0.0,2.0,35.833333333333336,63.75666666666667,849.67,0.0,70.0,2.0,43.99,,0.0,,,69.28,,,67.0,69.0,,,4.770000000000003,0.0
2025-03-10 20:00:00,863.7966666666666,-4.240000000000009,0.0,2.0,36.833333333333336,66.23666666666666,849.67,0.0,70.0,2.0,50.17666666666667,,0.0,,,69.23333333333333,,,67.0,69.0,,,5.729999999999997,0.0
2025-03-10 20:15:00,863.7966666666666,48.74000000000001,0.0,2.0,36.833333333333336,67.72,849.67,0.0,70.0,2.0,55.99,,0.0,,,69.23333333333333,,,67.0,69.0,,,8.409999999999997,0.0
2025-03-10 20:30:00,855.32,31.780000000000086,0.0,2.0,37.166666666666664,68.58333333333333,849.67,0.0,70.0,2.0,61.25333333333333,,0.0,,,69.24,,,67.0,69.0,,,8.430000000000007,0.0
2025-03-10 20:45:00,861.6766666666666,38.139999999999986,0.0,2.0,37.166666666666664,70.54666666666667,849.67,0.0,70.0,2.0,66.14666666666666,,0.0,,,69.28,,,67.0,69.0,,,11.04,0.0
2025-03-10 21:00:00,820.7166666666667,-27.539999999999964,0.0,2.0,37.0,72.89,849.67,0.0,70.0,2.0,70.63,,0.0,,,69.33,,,67.0,69.0,,,13.169999999999995,0.0
2025-03-10 21:15:00,865.21,,0.0,,36.833333333333336,73.36666666666667,849.67,0.0,70.0,,73.48666666666666,,0.0,,,69.41000000000001,,,67.0,69.0,,,,
2025-03-10 21:30:00,827.7733333333332,2.1200000000000045,0.0,2.0,36.666666666666664,75.80666666666667,849.67,0.0,70.0,2.0,77.03333333333333,,0.0,,,69.44,,,67.0,69.0,,,16.220000000000006,0.0
2025-03-10 21:45:00,875.8066666666667,27.550000000000068,0.0,2.0,36.666666666666664,75.94666666666667,849.67,0.0,70.0,2.0,78.52666666666666,,0.0,,,69.55,,,67.0,69.0,,,16.360000000000007,0.0
2025-03-10 22:00:00,834.1333333333333,-29.659999999999968,0.0,2.0,36.833333333333336,77.42666666666666,849.67,0.0,70.0,2.0,81.03666666666668,,0.0,,,69.58666666666666,,,67.0,69.0,,,16.309999999999995,0.0
2025-03-10 22:15:00,834.1333333333333,16.950000000000045,0.0,2.0,37.166666666666664,78.06666666666666,849.67,0.0,70.0,2.0,82.02666666666667,,0.0,,,69.67333333333333,,,67.0,69.0,,,18.809999999999995,0.0
2025-03-10 22:30:00,841.9,-40.25999999999999,0.0,2.0,37.333333333333336,78.12333333333333,849.67,0.0,70.0,2.0,83.74,,0.0,,,69.69666666666666,,,67.0,69.0,,,18.92000000000001,0.0
2025-03-10 22:45:00,841.1933333333333,-4.240000000000009,0.0,2.0,37.166666666666664,77.88333333333334,849.67,0.0,70.0,2.0,85.79,,0.0,,,69.70333333333333,,,67.0,69.0,,,18.96,0.0
2025-03-10 23:00:00,859.5600000000001,29.670000000000073,0.0,2.0,37.333333333333336,79.17,849.67,0.0,70.0,2.0,87.95,,0.0,,,69.70333333333333,,,67.0,69.0,,,18.809999999999995,0.0
2025-03-10 23:15:00,829.1866666666666,-57.20999999999992,0.0,2.0,37.833333333333336,79.76,849.67,0.0,70.0,2.0,90.68666666666667,,0.0,,,69.67999999999999,,,67.0,69.0,,,21.479999999999997,0.0
2025-03-10 23:30:00,870.1533333333333,31.780000000000086,0.0,2.0,38.166666666666664,84.60333333333334,849.67,0.0,70.0,2.0,95.06333333333333,,0.0,,,69.58666666666666,,,67.0,69.0,,,21.489999999999995,0.0
2025-03-10 23:45:00,827.7766666666666,-29.659999999999968,0.0,2.0,38.333333333333336,90.03666666666668,849.67,0.0,70.0,2.0,98.17,,0.0,,,69.59333333333332,,,67.0,69.0,,,26.11999999999999,0.0
2025-03-11 00:00:00,835.5466666666666,-10.589999999999918,0.0,2.0,39.5,87.72666666666667,849.67,0.0,70.0,2.0,96.98,,0.0,,,69.77666666666666,,,67.0,69.0,,,26.680000000000007,0.0
2025-03-11 00:15:00,851.0866666666667,-27.539999999999964,0.0,2.0,40.0,91.68,849.67,0.0,70.0,2.0,96.49666666666667,,0.0,,,69.86333333333333,,,67.0,69.0,,,26.22,0.0
2025-03-11 00:30:00,853.91,46.620000000000005,0.0,2.0,40.0,89.39666666666666,849.67,0.0,70.0,2.0,93.37,,0.0,,,70.04,,,67.0,69.0,,,26.42,0.0
2025-03-11 00:45:00,877.2133333333335,31.780000000000086,0.0,2.0,40.166666666666664,84.70333333333333,849.67,0.0,70.0,2.0,88.42333333333333,,0.0,,,70.22666666666667,,,67.0,69.0,,,21.310000000000002,0.0
2025-03-11 01:00:00,865.9133333333333,14.830000000000041,0.0,2.0,40.5,82.62333333333333,849.67,0.0,70.0,2.0,85.38,,0.0,,,70.27999999999999,,,67.0,69.0,,,18.82,0.0
2025-03-11 01:15:00,847.5500000000001,16.950000000000045,0.0,2.0,40.333333333333336,81.62333333333333,849.67,0.0,70.0,2.0,81.62666666666667,,0.0,,,70.33333333333333,,,67.0,69.0,,,18.83,0.0
2025-03-11 01:30:00,833.4266666666667,-50.84999999999991,0.0,2.0,40.5,79.67,849.67,0.0,70.0,2.0,79.74333333333333,,0.0,,,70.31,,,67.0,69.0,,,16.42000000000001,0.0
2025-03-11 01:45:00,849.67,-6.360000000000014,0.0,2.0,40.166666666666664,79.13,849.67,0.0,70.0,2.0,78.71333333333332,,0.0,,,70.25666666666666,,,67.0,69.0,,,16.220000000000006,0.0
2025-03-11 02:00:00,822.1266666666667,-8.469999999999914,0.0,2.0,40.166666666666664,78.78333333333333,849.67,0.0,70.0,2.0,78.04,,0.0,,,70.18666666666667,,,67.0,69.0,,,16.439999999999998,0.0
2025-03-11 02:15:00,846.8466666666667,-10.589999999999918,0.0,2.0,40.333333333333336,78.67666666666666,849.67,0.0,70.0,2.0,78.32000000000001,,0.0,,,70.12,,,67.0,69.0,,,16.630000000000003,0.0
2025-03-11 02:30:00,871.57,27.550000000000068,0.0,2.0,40.0,78.41000000000001,849.67,0.0,70.0,2.0,77.83999999999999,,0.0,,,70.09666666666668,,,67.0,69.0,,,16.549999999999997,0.0
2025-03-11 02:45:00,868.0333333333333,61.450000000000045,0.0,2.0,38.666666666666664,78.05,849.67,0.0,70.0,2.0,79.23333333333333,,0.0,,,70.01,,,67.0,69.0,,,16.560000000000002,0.0
2025-03-11 03:00:00,835.5433333333334,0.0,0.0,2.0,38.166666666666664,77.46,849.67,0.0,70.0,2.0,79.90333333333332,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.699999999999996,0.0
2025-03-11 03:15:00,830.6,2.1200000000000045,0.0,2.0,37.166666666666664,78.59333333333333,849.67,0.0,70.0,2.0,81.85333333333334,,0.0,,,69.89999999999999,,,67.0,69.0,,,16.679999999999993,0.0
2025-03-11 03:30:00,847.5500000000001,-25.42999999999995,0.0,2.0,36.666666666666664,79.75333333333333,849.67,0.0,70.0,2.0,83.49333333333334,,0.0,,,69.85666666666667,,,67.0,69.0,,,19.21,0.0
2025-03-11 03:45:00,845.4333333333334,2.1200000000000045,0.0,2.0,36.166666666666664,80.39999999999999,849.67,0.0,70.0,2.0,84.74666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,19.179999999999993,0.0
2025-03-11 04:00:00,882.8666666666667,65.69000000000005,0.0,2.0,35.0,80.24666666666667,849.67,0.0,70.0,2.0,85.33,,0.0,,,69.86999999999999,,,67.0,69.0,,,19.049999999999997,0.0
2025-03-11 04:15:00,863.7966666666666,14.830000000000041,0.0,2.0,33.5,77.75,849.67,0.0,70.0,2.0,86.20666666666666,,0.0,,,69.86666666666666,,,67.0,69.0,,,18.939999999999998,0.0
2025-03-11 04:30:00,851.0833333333334,-16.949999999999932,0.0,2.0,38.5,80.96,849.67,0.0,70.0,2.0,88.17,,0.0,,,69.83333333333333,,,67.0,69.0,,,21.18,0.0
2025-03-11 04:45:00,829.8966666666666,-46.610000000000014,0.0,2.0,49.166666666666664,83.18666666666667,849.67,0.0,70.0,2.0,85.59999999999998,,0.0,,,70.00333333333333,,,67.0,69.0,,,24.46,0.0
2025-03-11 05:00:00,844.73,-16.949999999999932,0.0,2.0,48.833333333333336,80.85000000000001,849.67,0.0,70.0,2.0,80.51666666666667,,0.0,,,70.20666666666666,,,67.0,69.0,,,21.769999999999996,0.0
2025-03-11 05:15:00,830.6,-23.309999999999945,0.0,2.0,48.5,79.0,849.67,0.0,70.0,2.0,76.0,,0.0,,,70.32333333333332,,,67.0,69.0,,,19.000000000000007,0.0
2025-03-11 05:30:00,835.5466666666666,-27.539999999999964,0.0,2.0,48.333333333333336,78.98,849.67,0.0,70.0,2.0,71.88,,0.0,,,70.38666666666667,,,67.0,69.0,,,16.240000000000002,0.0
2025-03-11 05:45:00,852.4966666666666,2.1200000000000045,0.0,2.0,42.0,78.16333333333334,849.67,0.0,70.0,2.0,68.71333333333334,,0.0,,,70.39666666666666,,,67.0,69.0,,,15.819999999999993,0.0
2025-03-11 06:00:00,841.1966666666667,-8.469999999999914,0.0,2.0,36.833333333333336,74.90666666666665,849.67,0.0,70.0,2.0,65.97666666666667,,0.0,,,70.38333333333333,,,67.0,69.0,,,11.819999999999993,0.0
2025-03-11 06:15:00,862.3833333333333,16.950000000000045,0.0,2.0,36.166666666666664,74.90333333333332,849.67,0.0,70.0,2.0,63.556666666666665,,0.0,,,70.36666666666666,,,67.0,69.0,,,11.769999999999996,0.0
2025-03-11 06:30:00,839.0766666666667,-23.309999999999945,0.0,2.0,35.666666666666664,72.96,849.67,0.0,70.0,2.0,61.910000000000004,,0.0,,,70.31,,,67.0,69.0,,,10.799999999999997,0.0
2025-03-11 06:45:00,836.2533333333334,-27.539999999999964,0.0,2.0,34.5,72.03666666666668,849.67,0.0,70.0,2.0,60.73333333333333,,0.0,,,70.25666666666666,,,67.0,69.0,,,8.990000000000002,0.0
2025-03-11 07:00:00,835.5433333333334,-2.1200000000000045,0.0,2.0,34.0,71.81,849.67,0.0,70.0,2.0,59.026666666666664,,0.0,,,70.24333333333334,,,67.0,69.0,,,8.989999999999995,0.0
2025-03-11 07:15:00,850.3766666666667,50.85000000000002,0.0,2.0,33.5,71.76333333333334,849.67,0.0,70.0,2.0,57.61666666666667,,0.0,,,70.21333333333332,,,67.0,69.0,,,9.030000000000001,0.0
2025-03-11 07:30:00,853.9066666666666,0.0,0.0,2.0,33.166666666666664,71.79666666666667,849.67,0.0,70.0,2.0,57.300000000000004,,0.0,,,70.15333333333334,,,67.0,69.0,,,9.049999999999997,0.0
2025-03-11 07:45:00,859.56,40.25999999999999,0.0,2.0,32.166666666666664,71.78666666666666,849.67,0.0,70.0,2.0,56.873333333333335,,0.0,,,70.12,,,67.0,69.0,,,9.039999999999992,0.0
2025-03-11 08:00:00,840.4933333333333,-8.469999999999914,0.0,2.0,32.0,71.86666666666667,849.67,0.0,70.0,2.0,56.06666666666666,,0.0,,,70.12,,,67.0,69.0,,,9.050000000000004,0.0
2025-03-11 08:15:00,863.8000000000001,8.480000000000018,0.0,2.0,31.833333333333332,71.34333333333333,849.67,0.0,70.0,2.0,54.943333333333335,,0.0,,,70.12,,,67.0,69.0,,,9.019999999999996,0.0
2025-03-11 08:30:00,868.0333333333333,19.07000000000005,0.0,2.0,31.666666666666668,71.28,849.67,0.0,70.0,2.0,54.086666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,9.000000000000007,0.0
2025-03-11 08:45:00,839.0766666666667,-33.89999999999998,0.0,2.0,31.833333333333332,71.37666666666667,849.67,0.0,70.0,2.0,53.38666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,8.96,0.0
2025-03-11 09:00:00,867.3266666666667,-2.1200000000000045,0.0,2.0,32.5,71.32666666666667,849.67,0.0,70.0,2.0,52.76333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,8.950000000000003,0.0
2025-03-11 09:15:00,856.7366666666667,8.480000000000018,0.0,2.0,32.166666666666664,71.51,849.67,0.0,70.0,2.0,52.4,,0.0,,,70.09,,,67.0,69.0,,,9.020000000000003,0.0
2025-03-11 09:30:00,840.4899999999999,8.480000000000018,0.0,2.0,32.333333333333336,71.46666666666667,849.67,0.0,70.0,2.0,52.24666666666667,,0.0,,,70.05,,,67.0,69.0,,,9.010000000000005,0.0
2025-03-11 09:45:00,861.6766666666666,0.0,0.0,2.0,32.166666666666664,70.84333333333333,849.67,0.0,70.0,2.0,52.156666666666666,,0.0,,,70.03,,,67.0,69.0,,,9.050000000000004,0.0
2025-03-11 10:00:00,864.5066666666667,8.480000000000018,0.0,2.0,39.0,69.68666666666667,849.67,0.0,70.0,2.0,51.54333333333333,,0.0,,,70.05333333333333,,,67.0,69.0,,,9.650000000000006,0.0
2025-03-11 10:15:00,840.4933333333333,-29.659999999999968,0.0,2.0,42.833333333333336,69.29333333333334,849.67,0.0,70.0,2.0,49.74333333333333,,0.0,,,70.11,,,67.0,69.0,,,9.840000000000003,0.0
2025-03-11 10:30:00,827.7766666666666,-21.18999999999994,0.0,2.0,43.5,67.2,849.67,0.0,70.0,2.0,49.11666666666667,,0.0,,,70.08999999999999,,,67.0,69.0,,,6.450000000000003,0.0
2025-03-11 10:45:00,849.6700000000001,31.780000000000086,0.0,2.0,43.166666666666664,70.16333333333334,849.67,0.0,70.0,2.0,49.06333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,8.839999999999996,0.0
2025-03-11 11:00:00,841.9,-21.18999999999994,0.0,2.0,39.833333333333336,69.55,849.67,0.0,70.0,2.0,48.43666666666667,,0.0,,,70.07,,,67.0,69.0,,,6.010000000000005,0.0
2025-03-11 11:15:00,840.4900000000001,-10.589999999999918,0.0,2.0,39.333333333333336,69.25666666666666,849.67,0.0,70.0,2.0,47.35666666666666,,0.0,,,70.09,,,67.0,69.0,,,5.93,0.0
2025-03-11 11:30:00,875.0966666666667,38.139999999999986,0.0,2.0,39.0,68.66666666666667,849.67,0.0,70.0,2.0,46.406666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.939999999999998,0.0
2025-03-11 11:45:00,847.5533333333333,46.620000000000005,0.0,2.0,42.0,66.67666666666666,849.67,0.0,70.0,2.0,45.56,,0.0,,,70.10333333333334,,,67.0,69.0,,,6.079999999999991,0.0
2025-03-11 12:00:00,853.9066666666668,12.710000000000036,0.0,2.0,43.333333333333336,67.07333333333332,849.67,0.0,70.0,2.0,45.86333333333334,,0.0,,,70.05333333333333,,,67.0,69.0,,,6.499999999999993,0.0
2025-03-11 12:15:00,827.7766666666666,-19.069999999999936,0.0,2.0,43.666666666666664,67.47333333333333,849.67,0.0,70.0,2.0,46.94333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.3899999999999935,0.0
2025-03-11 12:30:00,860.2666666666668,55.09000000000003,0.0,2.0,42.833333333333336,67.57333333333334,849.67,0.0,70.0,2.0,47.086666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.390000000000001,0.0
2025-03-11 12:45:00,844.7266666666666,6.360000000000014,0.0,2.0,42.333333333333336,69.42666666666666,849.67,0.0,70.0,2.0,47.173333333333325,,0.0,,,69.98,,,67.0,69.0,,,6.600000000000001,0.0
2025-03-11 13:00:00,856.73,-6.360000000000014,0.0,2.0,37.5,69.69666666666666,849.67,0.0,70.0,2.0,47.11000000000001,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.219999999999992,0.0
2025-03-11 13:15:00,829.8933333333333,-36.01999999999998,0.0,2.0,35.0,69.41,849.67,0.0,70.0,2.0,47.076666666666675,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.869999999999997,0.0
2025-03-11 13:30:00,854.6133333333333,38.139999999999986,0.0,2.0,32.0,69.29666666666667,849.67,0.0,70.0,2.0,47.19,,0.0,,,69.98,,,67.0,69.0,,,5.6399999999999935,0.0
2025-03-11 13:45:00,856.7333333333332,-4.240000000000009,0.0,2.0,29.666666666666668,69.25666666666666,849.67,0.0,70.0,2.0,47.26333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.619999999999997,0.0
2025-03-11 14:00:00,841.1966666666667,-42.379999999999995,0.0,2.0,26.166666666666668,69.28333333333333,849.67,0.0,70.0,2.0,47.16,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.539999999999999,0.0
2025-03-11 14:15:00,823.5366666666665,-6.360000000000014,0.0,2.0,23.833333333333332,69.36666666666666,849.67,0.0,70.0,2.0,47.160000000000004,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-11 14:30:00,831.3100000000001,-8.469999999999914,0.0,2.0,22.0,69.53666666666666,849.67,0.0,70.0,2.0,47.29,,0.0,,,69.98,,,67.0,69.0,,,5.409999999999997,0.0
2025-03-11 14:45:00,825.6566666666668,-50.84999999999991,0.0,2.0,21.833333333333332,69.79,849.67,0.0,70.0,2.0,47.35,,0.0,,,69.98,,,67.0,69.0,,,5.239999999999995,0.0
2025-03-11 15:00:00,888.5166666666668,74.16000000000008,0.0,2.0,24.0,70.08333333333333,849.67,0.0,70.0,2.0,46.53,,0.0,,,70.02333333333333,,,67.0,69.0,,,5.259999999999991,0.0
2025-03-11 15:15:00,844.7233333333334,-25.42999999999995,0.0,2.0,25.0,71.39,849.67,0.0,70.0,2.0,44.27666666666667,,0.0,,,70.10666666666667,,,67.0,69.0,,,5.220000000000013,0.0
2025-03-11 15:30:00,859.56,42.379999999999995,0.0,3.0,24.166666666666668,65.13333333333334,849.67,0.0,70.0,2.0,44.01,,0.0,,,70.07333333333334,,,67.0,69.0,,,5.890000000000001,0.0
2025-03-11 15:45:00,822.8333333333334,-27.539999999999964,0.0,3.0,24.666666666666668,65.44333333333333,849.67,0.0,70.0,2.0,46.85333333333333,,0.0,,,69.92333333333333,,,67.0,69.0,,,5.619999999999997,0.0
2025-03-11 16:00:00,866.6233333333333,-10.589999999999918,0.0,3.0,25.0,68.64666666666666,849.67,0.0,70.0,2.0,49.843333333333334,,0.0,,,69.82666666666667,,,67.0,69.0,,,5.510000000000005,0.0
2025-03-11 16:15:00,882.8699999999999,44.5,0.0,3.0,24.666666666666668,71.06666666666668,849.67,0.0,70.0,2.0,51.19,,0.0,,,69.82,,,67.0,69.0,,,8.27000000000001,0.0
2025-03-11 16:30:00,848.9633333333333,19.07000000000005,0.0,3.0,24.5,72.27333333333333,849.67,0.0,70.0,2.0,51.95333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,8.429999999999993,0.0
2025-03-11 16:45:00,815.0600000000001,-21.18999999999994,0.0,3.0,24.666666666666668,73.33333333333333,849.67,0.0,70.0,2.0,51.52333333333333,,0.0,,,69.91333333333334,,,67.0,69.0,,,8.350000000000009,0.0
2025-03-11 17:00:00,827.07,-42.379999999999995,0.0,3.0,24.333333333333332,73.17999999999999,849.67,0.0,70.0,2.0,49.70666666666667,,0.0,,,70.01,,,67.0,69.0,,,8.489999999999995,0.0
2025-03-11 17:15:00,877.2166666666667,33.90000000000009,0.0,3.0,23.0,70.98,849.67,0.0,70.0,2.0,47.23,,0.0,,,70.11,,,67.0,69.0,,,4.940000000000012,0.0
2025-03-11 17:30:00,863.7966666666666,4.240000000000009,0.0,3.0,23.666666666666668,70.73666666666666,849.67,0.0,70.0,2.0,44.19,,0.0,,,70.2,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-11 17:45:00,867.3266666666667,36.020000000000095,0.0,3.0,22.333333333333332,70.71666666666667,849.67,0.0,70.0,2.0,41.096666666666664,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-11 18:00:00,856.0266666666666,8.480000000000018,0.0,3.0,22.666666666666668,66.24333333333334,849.67,0.0,70.0,2.0,38.233333333333334,,0.0,,,70.28666666666668,,,67.0,69.0,,,4.040000000000006,0.0
2025-03-11 18:15:00,835.5466666666666,-38.139999999999986,0.0,3.0,22.5,64.06333333333333,849.67,0.0,70.0,2.0,39.37,,0.0,,,70.14666666666666,,,67.0,69.0,,,4.970000000000006,0.0
2025-03-11 18:30:00,709.1166666666667,-78.39999999999998,0.0,3.0,85.33333333333333,65.40666666666667,849.67,0.0,70.0,2.0,39.85666666666666,,0.0,,,70.08666666666666,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-11 18:45:00,658.2633333333333,-186.45999999999992,0.0,3.0,100.0,67.58,849.67,0.0,70.0,2.0,36.406666666666666,,0.0,,,70.19333333333334,,,67.0,69.0,,,5.990000000000002,0.0
2025-03-11 19:00:00,658.2633333333333,-171.63,0.0,3.0,100.0,67.00666666666666,849.67,0.0,70.0,2.0,32.413333333333334,,0.0,,,70.3,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-11 19:15:00,649.79,,0.0,,100.0,66.57000000000001,849.67,0.0,70.0,,28.326666666666668,,0.0,,,70.36666666666666,,,67.0,69.0,,,,
2025-03-11 19:30:00,654.7333333333333,-211.89,0.0,3.0,100.0,66.42333333333333,849.67,0.0,70.0,2.0,24.72,,0.0,,,70.39,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-11 19:45:00,673.8033333333333,-214.01,0.0,3.0,100.0,65.82,849.67,0.0,70.0,2.0,20.713333333333335,,0.0,,,70.43666666666667,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-11 20:00:00,690.0500000000001,-150.43999999999994,0.0,3.0,100.0,65.70666666666666,849.67,0.0,70.0,2.0,17.746666666666666,,0.0,,,70.42333333333333,,,67.0,69.0,,,3.470000000000006,0.0
2025-03-11 20:15:00,683.6899999999999,-152.55999999999995,0.0,3.0,100.0,65.11333333333333,849.67,0.0,70.0,2.0,13.626666666666665,,0.0,,,70.46333333333332,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-11 20:30:00,696.4033333333333,-150.43999999999994,0.0,3.0,100.0,64.19,849.67,0.0,70.0,2.0,9.646666666666667,,0.0,,,70.48333333333333,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-11 20:45:00,676.63,-182.2199999999999,0.0,3.0,100.0,63.49666666666667,849.67,0.0,70.0,2.0,5.63,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.6000000000000085,0.0
2025-03-11 21:00:00,699.23,-156.79999999999995,0.0,3.0,100.0,62.75666666666666,849.67,0.0,70.0,2.0,1.7533333333333332,,0.0,,,70.49333333333334,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-11 21:15:00,685.1033333333334,-150.43999999999994,0.0,3.0,100.0,62.81333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-11 21:30:00,685.1066666666667,-141.95999999999992,0.0,3.0,100.0,62.776666666666664,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-11 21:45:00,681.5733333333334,-163.14999999999998,0.0,3.0,100.0,62.77333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-11 22:00:00,690.7566666666667,-129.25,0.0,3.0,100.0,62.68333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-11 22:15:00,699.23,-173.75,0.0,3.0,100.0,62.54,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.43,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-11 22:30:00,693.5799999999999,-173.75,0.0,3.0,100.0,62.35,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-11 22:45:00,681.57,-171.63,0.0,3.0,100.0,62.14333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-11 23:00:00,714.77,-148.31999999999994,0.0,3.0,100.0,61.876666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,0.3100000000000023,0.0
