time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 23:15:00,656.8533333333334,-194.93999999999994,0.0,3.0,100.0,61.583333333333336,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-11 23:30:00,665.3266666666667,-156.79999999999995,0.0,3.0,100.0,61.25666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-11 23:45:00,659.68,-169.51,0.0,3.0,100.0,60.73333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-12 00:00:00,678.75,-182.2199999999999,0.0,3.0,100.0,60.32333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-12 00:15:00,723.9499999999999,-177.99,0.0,3.0,80.0,60.39666666666667,849.67,0.0,70.0,2.0,0.12666666666666668,,0.0,,,70.01666666666667,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-12 00:30:00,844.0233333333334,-31.779999999999973,0.0,3.0,41.5,63.0,849.67,0.0,70.0,2.0,7.636666666666667,,0.0,,,69.67,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-12 00:45:00,883.5733333333333,50.85000000000002,0.0,3.0,42.833333333333336,64.04,849.67,0.0,70.0,2.0,15.046666666666667,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-12 01:00:00,842.61,-21.18999999999994,0.0,3.0,43.166666666666664,64.72333333333333,849.67,0.0,70.0,2.0,20.206666666666667,,0.0,,,69.4,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-12 01:15:00,832.0133333333333,-36.01999999999998,0.0,3.0,44.333333333333336,64.16000000000001,849.67,0.0,70.0,2.0,25.69333333333333,,0.0,,,69.36,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-12 01:30:00,841.9,14.830000000000041,0.0,3.0,44.833333333333336,64.47666666666667,849.67,0.0,70.0,2.0,32.193333333333335,,0.0,,,69.29333333333334,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-12 01:45:00,820.7133333333333,-40.25999999999999,0.0,3.0,44.333333333333336,64.11333333333333,849.67,0.0,70.0,2.0,37.91,,0.0,,,69.26,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-12 02:00:00,844.02,-16.949999999999932,0.0,3.0,44.5,64.17333333333333,849.67,0.0,70.0,2.0,45.21666666666667,,0.0,,,69.18666666666667,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-12 02:15:00,849.6700000000001,-36.01999999999998,0.0,3.0,43.333333333333336,66.14666666666666,849.67,0.0,70.0,2.0,52.19,,0.0,,,69.15,,,67.0,69.0,,,5.509999999999998,0.0
2025-03-12 02:30:00,846.14,4.240000000000009,0.0,3.0,42.5,69.54666666666667,849.67,0.0,70.0,2.0,58.56333333333333,,0.0,,,69.14333333333333,,,67.0,69.0,,,8.990000000000009,0.0
2025-03-12 02:45:00,826.3633333333333,-57.20999999999992,0.0,2.0,41.833333333333336,75.43666666666667,849.67,0.0,70.0,2.0,63.07,,0.0,,,69.23666666666666,,,67.0,69.0,,,9.599999999999994,0.0
2025-03-12 03:00:00,845.4333333333334,12.710000000000036,0.0,2.0,41.166666666666664,75.63,849.67,0.0,70.0,2.0,63.61333333333334,,0.0,,,69.44,,,67.0,69.0,,,11.349999999999994,0.0
2025-03-12 03:15:00,877.9266666666666,10.600000000000023,0.0,2.0,41.0,74.56333333333333,849.67,0.0,70.0,2.0,63.9,,0.0,,,69.61333333333333,,,67.0,69.0,,,11.389999999999993,0.0
2025-03-12 03:30:00,856.0266666666666,31.780000000000086,0.0,2.0,40.5,74.44333333333333,849.67,0.0,70.0,2.0,64.32,,0.0,,,69.70333333333333,,,67.0,69.0,,,11.389999999999993,0.0
2025-03-12 03:45:00,858.8533333333334,2.1200000000000045,0.0,2.0,39.333333333333336,74.29333333333334,849.67,0.0,70.0,2.0,64.90333333333334,,0.0,,,69.77,,,67.0,69.0,,,11.279999999999994,0.0
2025-03-12 04:00:00,844.02,-14.829999999999927,0.0,2.0,38.666666666666664,72.98666666666666,849.67,0.0,70.0,2.0,65.38666666666667,,0.0,,,69.81333333333333,,,67.0,69.0,,,11.149999999999999,0.0
2025-03-12 04:15:00,852.4966666666666,-27.539999999999964,0.0,2.0,38.666666666666664,72.39333333333333,849.67,0.0,70.0,2.0,67.19,,0.0,,,69.79333333333334,,,67.0,69.0,,,11.230000000000004,0.0
2025-03-12 04:30:00,859.5600000000001,6.360000000000014,0.0,2.0,37.833333333333336,73.49666666666667,849.67,0.0,70.0,2.0,70.21,,0.0,,,69.72666666666667,,,67.0,69.0,,,12.110000000000007,0.0
2025-03-12 04:45:00,845.4333333333334,-42.379999999999995,0.0,2.0,37.166666666666664,73.18333333333334,849.67,0.0,70.0,2.0,73.05666666666667,,0.0,,,69.69,,,67.0,69.0,,,13.879999999999995,0.0
2025-03-12 05:00:00,841.1966666666667,-36.01999999999998,0.0,2.0,35.833333333333336,75.32000000000001,849.67,0.0,70.0,2.0,76.84,,0.0,,,69.63,,,67.0,69.0,,,15.790000000000006,0.0
2025-03-12 05:15:00,855.3233333333334,8.480000000000018,0.0,2.0,35.166666666666664,76.38333333333333,849.67,0.0,70.0,2.0,80.94333333333333,,0.0,,,69.57,,,67.0,69.0,,,16.819999999999993,0.0
2025-03-12 05:30:00,846.14,-19.069999999999936,0.0,2.0,34.333333333333336,78.25999999999999,849.67,0.0,70.0,2.0,84.33,,0.0,,,69.57,,,67.0,69.0,,,19.549999999999997,0.0
2025-03-12 05:45:00,887.1033333333334,31.780000000000086,0.0,2.0,33.166666666666664,79.73333333333333,849.67,0.0,70.0,2.0,87.44666666666667,,0.0,,,69.57,,,67.0,69.0,,,19.589999999999996,0.0
2025-03-12 06:00:00,863.0933333333334,25.430000000000064,0.0,2.0,32.833333333333336,81.45333333333333,849.67,0.0,70.0,2.0,90.80666666666666,,0.0,,,69.57,,,67.0,69.0,,,21.83,0.0
2025-03-12 06:15:00,858.85,-4.240000000000009,0.0,2.0,31.833333333333332,83.22333333333334,849.67,0.0,70.0,2.0,93.69333333333333,,0.0,,,69.57,,,67.0,69.0,,,21.439999999999998,0.0
2025-03-12 06:30:00,840.4900000000001,2.1200000000000045,0.0,2.0,30.333333333333332,85.14333333333333,849.67,0.0,70.0,2.0,96.83666666666666,,0.0,,,69.57,,,67.0,69.0,,,27.179999999999993,0.0
2025-03-12 06:45:00,847.5533333333333,10.600000000000023,0.0,2.0,29.0,86.31333333333333,850.3766666666667,0.0,70.0,2.0,99.52666666666666,,0.0,,,69.59333333333332,,,67.0,69.0,,,26.929999999999993,0.0
2025-03-12 07:00:00,843.3166666666666,6.360000000000014,0.0,2.0,32.666666666666664,87.86,850.3766666666667,0.0,70.0,2.0,99.7,,0.0,,,69.71,,,67.0,69.0,,,27.22,0.0
2025-03-12 07:15:00,827.7766666666666,-48.729999999999905,0.0,2.0,33.333333333333336,88.33666666666666,849.67,0.0,70.0,2.0,98.92333333333333,,0.0,,,69.83666666666666,,,67.0,69.0,,,27.72,0.0
2025-03-12 07:30:00,848.9633333333333,-6.360000000000014,0.0,2.0,32.833333333333336,88.36000000000001,849.67,0.0,70.0,2.0,96.64666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,27.78000000000001,0.0
2025-03-12 07:45:00,836.25,0.0,0.0,2.0,32.666666666666664,85.37666666666667,849.67,0.0,70.0,2.0,93.44666666666667,,0.0,,,70.12333333333333,,,67.0,69.0,,,27.619999999999997,0.0
2025-03-12 08:00:00,837.6633333333333,-19.069999999999936,0.0,2.0,33.166666666666664,83.16333333333334,849.67,0.0,70.0,2.0,89.39666666666666,,0.0,,,70.25,,,67.0,69.0,,,22.400000000000006,0.0
2025-03-12 08:15:00,863.09,36.020000000000095,0.0,2.0,33.0,81.22000000000001,849.67,0.0,70.0,2.0,85.43666666666667,,0.0,,,70.33666666666666,,,67.0,69.0,,,22.210000000000008,0.0
2025-03-12 08:30:00,832.0133333333333,-2.1200000000000045,0.0,2.0,33.166666666666664,79.75999999999999,849.67,0.0,70.0,2.0,81.62333333333333,,0.0,,,70.38666666666667,,,67.0,69.0,,,19.769999999999996,0.0
2025-03-12 08:45:00,835.5466666666666,-29.659999999999968,0.0,2.0,32.833333333333336,78.07333333333332,849.67,0.0,70.0,2.0,78.32,,0.0,,,70.39,,,67.0,69.0,,,17.239999999999995,0.0
2025-03-12 09:00:00,827.07,-46.610000000000014,0.0,2.0,32.833333333333336,76.89999999999999,849.67,0.0,70.0,2.0,75.21333333333332,,0.0,,,70.39,,,67.0,69.0,,,17.260000000000005,0.0
2025-03-12 09:15:00,852.5,-10.589999999999918,0.0,2.0,32.833333333333336,75.14666666666666,849.67,0.0,70.0,2.0,72.29333333333334,,0.0,,,70.39,,,67.0,69.0,,,14.54,0.0
2025-03-12 09:30:00,826.365,48.74000000000001,0.0,2.0,33.0,75.16499999999999,849.67,0.0,70.0,2.0,70.695,,0.0,,,70.305,,,67.0,69.0,,,14.580000000000005,0.0
2025-03-12 09:45:00,846.8466666666667,6.360000000000014,0.0,2.0,33.333333333333336,75.38,849.67,0.0,70.0,2.0,69.98,,0.0,,,70.25666666666666,,,67.0,69.0,,,14.549999999999997,0.0
2025-03-12 10:00:00,843.3133333333334,-6.360000000000014,0.0,2.0,33.0,74.97,849.67,0.0,70.0,2.0,68.81,,0.0,,,70.23,,,67.0,69.0,,,14.57,0.0
2025-03-12 10:15:00,846.14,4.240000000000009,0.0,2.0,33.333333333333336,74.67666666666666,849.67,0.0,70.0,2.0,68.61,,0.0,,,70.14999999999999,,,67.0,69.0,,,11.570000000000007,0.0
2025-03-12 10:30:00,865.21,0.0,0.0,2.0,33.0,73.8,849.67,0.0,70.0,2.0,68.2,,0.0,,,70.12,,,67.0,69.0,,,14.32,0.0
2025-03-12 10:45:00,854.6133333333333,-2.1200000000000045,0.0,2.0,32.666666666666664,72.54333333333334,849.67,0.0,70.0,2.0,67.50333333333333,,0.0,,,70.10666666666667,,,67.0,69.0,,,11.719999999999999,0.0
2025-03-12 11:00:00,839.0733333333333,-42.379999999999995,0.0,2.0,33.5,72.32666666666667,849.67,0.0,70.0,2.0,67.17666666666666,,0.0,,,70.09,,,67.0,69.0,,,11.75,0.0
2025-03-12 11:15:00,857.44,19.07000000000005,0.0,2.0,33.166666666666664,72.93333333333334,849.67,0.0,70.0,2.0,66.39666666666666,,0.0,,,70.09,,,67.0,69.0,,,11.759999999999998,0.0
2025-03-12 11:30:00,829.19,-19.069999999999936,0.0,2.0,32.833333333333336,72.83666666666666,849.67,0.0,70.0,2.0,65.69666666666667,,0.0,,,70.09,,,67.0,69.0,,,11.799999999999997,0.0
2025-03-12 11:45:00,856.0266666666666,12.710000000000036,0.0,2.0,33.0,73.55666666666667,849.67,0.0,70.0,2.0,65.39666666666666,,0.0,,,70.05666666666666,,,67.0,69.0,,,11.75,0.0
2025-03-12 12:00:00,852.4933333333333,31.780000000000086,0.0,2.0,29.666666666666668,75.54666666666667,849.67,0.0,70.0,2.0,64.47333333333334,,0.0,,,70.09,,,67.0,69.0,,,11.650000000000006,0.0
2025-03-12 12:15:00,858.8533333333334,4.240000000000009,0.0,2.0,25.666666666666668,75.17666666666666,849.67,0.0,70.0,2.0,63.419999999999995,,0.0,,,70.09666666666666,,,67.0,69.0,,,11.429999999999993,0.0
2025-03-12 12:30:00,847.5533333333333,8.480000000000018,0.0,2.0,24.333333333333332,74.21333333333332,849.67,0.0,70.0,2.0,62.18,,0.0,,,70.11666666666667,,,67.0,69.0,,,11.489999999999995,0.0
2025-03-12 12:45:00,827.7800000000001,-27.539999999999964,0.0,2.0,23.0,72.33999999999999,849.67,0.0,70.0,2.0,61.01,,0.0,,,70.12,,,67.0,69.0,,,8.649999999999999,0.0
2025-03-12 13:00:00,870.86,19.07000000000005,0.0,2.0,21.833333333333332,71.63,849.67,0.0,70.0,2.0,59.95666666666667,,0.0,,,70.12,,,67.0,69.0,,,8.140000000000008,0.0
2025-03-12 13:15:00,865.9166666666666,-21.18999999999994,0.0,2.0,20.833333333333332,72.67,849.67,0.0,70.0,2.0,59.02333333333333,,0.0,,,70.12,,,67.0,69.0,,,8.639999999999993,0.0
2025-03-12 13:30:00,824.2433333333333,-44.5,0.0,2.0,21.0,73.22666666666667,849.67,0.0,70.0,2.0,58.10333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,8.430000000000007,0.0
2025-03-12 13:45:00,833.4266666666666,2.1200000000000045,0.0,2.0,21.666666666666668,73.38,849.67,0.0,70.0,2.0,57.07,,0.0,,,70.12,,,67.0,69.0,,,8.39,0.0
2025-03-12 14:00:00,849.67,2.1200000000000045,0.0,2.0,21.833333333333332,74.46666666666665,849.67,0.0,70.0,2.0,55.38333333333333,,0.0,,,70.15333333333334,,,67.0,69.0,,,8.420000000000002,0.0
2025-03-12 14:15:00,845.4366666666666,-12.709999999999923,0.0,2.0,21.333333333333332,67.97666666666667,849.67,0.0,70.0,2.0,53.38333333333333,,0.0,,,70.17666666666666,,,67.0,69.0,,,6.730000000000004,0.0
2025-03-12 14:30:00,844.02,-6.360000000000014,0.0,2.0,21.333333333333332,72.22333333333334,849.67,0.0,70.0,2.0,55.02,,0.0,,,70.06,,,67.0,69.0,,,8.030000000000001,0.0
2025-03-12 14:45:00,828.48,6.360000000000014,0.0,2.0,20.333333333333332,67.91333333333334,849.67,0.0,70.0,2.0,56.04666666666666,,0.0,,,69.99666666666667,,,67.0,69.0,,,8.740000000000002,0.0
2025-03-12 15:00:00,853.2033333333333,4.240000000000009,0.0,2.0,20.5,68.36333333333333,849.67,0.0,70.0,2.0,59.13333333333333,,0.0,,,69.86333333333333,,,67.0,69.0,,,8.64,0.0
2025-03-12 15:15:00,861.6766666666666,25.430000000000064,0.0,2.0,20.333333333333332,69.96333333333332,849.67,0.0,70.0,2.0,61.60666666666666,,0.0,,,69.8,,,67.0,69.0,,,8.480000000000004,0.0
2025-03-12 15:30:00,835.5433333333334,8.480000000000018,0.0,2.0,20.333333333333332,72.63333333333333,849.67,0.0,70.0,2.0,63.4,,0.0,,,69.78,,,67.0,69.0,,,11.099999999999994,0.0
2025-03-12 15:45:00,826.3633333333333,-4.240000000000009,0.0,2.0,20.166666666666668,73.56,849.67,0.0,70.0,2.0,63.95666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,11.0,0.0
2025-03-12 16:00:00,727.48,-72.03999999999996,0.0,2.0,63.166666666666664,73.77666666666666,849.67,0.0,70.0,2.0,61.699999999999996,,0.0,,,69.98333333333333,,,67.0,69.0,,,11.019999999999996,0.0
2025-03-12 16:15:00,690.7533333333334,-148.31999999999994,0.0,2.0,100.0,71.86333333333333,849.67,0.0,70.0,2.0,55.296666666666674,,0.0,,,70.25666666666666,,,67.0,69.0,,,11.070000000000007,0.0
2025-03-12 16:30:00,678.7466666666667,-190.69999999999993,0.0,2.0,100.0,70.68,849.67,0.0,70.0,2.0,50.050000000000004,,0.0,,,70.38666666666667,,,67.0,69.0,,,11.350000000000001,0.0
2025-03-12 16:45:00,648.3766666666667,-214.01,0.0,2.0,100.0,68.17333333333333,849.67,0.0,70.0,2.0,45.45666666666667,,0.0,,,70.45333333333333,,,67.0,69.0,,,7.169999999999995,0.0
2025-03-12 17:00:00,684.3966666666666,-175.87,0.0,2.0,100.0,68.06,849.67,0.0,70.0,2.0,41.76,,0.0,,,70.47000000000001,,,67.0,69.0,,,6.909999999999997,0.0
2025-03-12 17:15:00,685.1066666666667,-188.57999999999993,0.0,2.0,100.0,67.89333333333333,849.67,0.0,70.0,2.0,37.583333333333336,,0.0,,,70.48333333333333,,,67.0,69.0,,,6.029999999999994,0.0
2025-03-12 17:30:00,696.4033333333333,-167.39,0.0,2.0,100.0,67.62333333333333,849.67,0.0,70.0,2.0,32.85666666666667,,0.0,,,70.53333333333335,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-12 17:45:00,685.81,-173.75,0.0,2.0,100.0,70.42333333333333,849.67,0.0,70.0,2.0,28.52,,0.0,,,70.54666666666667,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-12 18:00:00,722.5366666666667,-120.77999999999997,0.0,3.0,100.0,66.49333333333334,849.67,0.0,70.0,2.0,21.993333333333336,,0.0,,,70.64,,,67.0,69.0,,,4.220000000000006,0.0
2025-03-12 18:15:00,741.6066666666666,-44.5,0.0,3.0,100.0,65.63,849.67,0.0,70.0,2.0,16.36,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.4699999999999918,0.0
2025-03-12 18:30:00,710.5300000000001,-175.87,0.0,3.0,100.0,65.0,849.67,0.0,70.0,2.0,11.19,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-12 18:45:00,748.6700000000001,-154.67999999999995,0.0,3.0,100.0,64.23333333333333,849.67,0.0,70.0,2.0,5.966666666666668,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-12 19:00:00,754.32,-127.13,0.0,3.0,100.0,63.370000000000005,849.67,0.0,70.0,2.0,1.4633333333333332,,0.0,,,70.65333333333334,,,67.0,69.0,,,0.4199999999999946,0.0
2025-03-12 19:15:00,780.4533333333333,-78.39999999999998,0.0,3.0,100.0,63.23666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-12 19:30:00,776.9233333333333,-88.99000000000001,0.0,3.0,100.0,63.22,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.44666666666666,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 19:45:00,785.4,-50.84999999999991,0.0,3.0,100.0,63.45333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-12 20:00:00,800.9366666666666,-112.29999999999995,0.0,3.0,100.0,63.376666666666665,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-12 20:15:00,801.6433333333333,-65.67999999999995,0.0,3.0,100.0,63.56,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-12 20:30:00,810.8233333333333,-4.240000000000009,0.0,3.0,100.0,63.52333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-12 20:45:00,786.1033333333334,-63.569999999999936,0.0,3.0,100.0,63.39333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-12 21:00:00,782.5733333333334,-67.79999999999995,0.0,3.0,100.0,63.580000000000005,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-12 21:15:00,809.4133333333333,2.1200000000000045,0.0,3.0,100.0,63.419999999999995,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-12 21:30:00,824.9499999999999,-80.51999999999998,0.0,3.0,99.66666666666667,63.52333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,0.38999999999999346,0.0
2025-03-12 21:45:00,807.2933333333334,-59.32999999999993,0.0,3.0,100.0,63.38666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-12 22:00:00,822.8333333333334,-27.539999999999964,0.0,3.0,100.0,63.27333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-12 22:15:00,810.12,-52.969999999999914,0.0,3.0,100.0,63.00333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-12 22:30:00,829.19,-27.539999999999964,0.0,3.0,100.0,62.89333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 22:45:00,838.3666666666667,-25.42999999999995,0.0,3.0,100.0,62.666666666666664,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-12 23:00:00,795.9899999999999,-44.5,0.0,3.0,100.0,62.38333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-12 23:15:00,803.7599999999999,-63.569999999999936,0.0,3.0,100.0,61.92666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 23:30:00,787.52,-72.03999999999996,0.0,3.0,100.0,61.56666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-12 23:45:00,793.8733333333333,-69.91999999999996,0.0,3.0,100.0,61.24,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-13 00:00:00,750.0833333333334,-82.63999999999999,0.0,3.0,100.0,60.873333333333335,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-13 00:15:00,764.9133333333333,-63.569999999999936,0.0,3.0,100.0,60.29,849.67,0.0,70.0,2.0,0.05333333333333334,,0.0,,,70.05666666666667,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-13 00:30:00,764.2066666666666,-99.58999999999992,0.0,3.0,79.66666666666667,60.74666666666667,849.67,0.0,70.0,2.0,1.6900000000000002,,0.0,,,69.92,,,67.0,69.0,,,0.19000000000000483,0.0
2025-03-13 00:45:00,848.2600000000001,-23.309999999999945,0.0,3.0,40.0,64.01333333333334,849.67,0.0,70.0,2.0,10.843333333333334,,0.0,,,69.54666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-13 01:00:00,851.0833333333334,-2.1200000000000045,0.0,3.0,40.333333333333336,64.71,849.67,0.0,70.0,2.0,18.826666666666668,,0.0,,,69.35666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-13 01:15:00,845.4366666666666,-10.589999999999918,0.0,3.0,41.166666666666664,63.74666666666667,849.67,0.0,70.0,2.0,25.30333333333333,,0.0,,,69.28666666666668,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-13 01:30:00,853.2033333333334,23.31000000000006,0.0,3.0,41.833333333333336,63.36666666666667,849.67,0.0,70.0,2.0,32.946666666666665,,0.0,,,69.18,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-13 01:45:00,864.5066666666667,-8.469999999999914,0.0,3.0,41.833333333333336,63.50666666666666,849.67,0.0,70.0,2.0,41.34,,0.0,,,69.08666666666666,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-13 02:00:00,860.9699999999999,-6.360000000000014,0.0,3.0,42.166666666666664,65.91000000000001,849.67,0.0,70.0,2.0,50.36333333333334,,0.0,,,68.99,,,67.0,69.0,,,5.590000000000003,0.0
2025-03-13 02:15:00,817.1833333333334,-33.89999999999998,0.0,2.0,41.666666666666664,73.49333333333334,849.67,0.0,70.0,2.0,57.48333333333333,,0.0,,,68.99666666666667,,,67.0,69.0,,,8.120000000000005,0.0
2025-03-13 02:30:00,842.61,-8.469999999999914,0.0,2.0,41.333333333333336,73.83666666666666,849.67,0.0,70.0,2.0,61.076666666666675,,0.0,,,69.17666666666668,,,67.0,69.0,,,8.469999999999999,0.0
2025-03-13 02:45:00,843.3133333333334,-27.539999999999964,0.0,2.0,40.333333333333336,76.16000000000001,849.67,0.0,70.0,2.0,62.88666666666666,,0.0,,,69.36333333333333,,,67.0,69.0,,,9.829999999999998,0.0
2025-03-13 03:00:00,839.7800000000001,-4.240000000000009,0.0,2.0,39.666666666666664,76.34666666666666,849.67,0.0,70.0,2.0,62.913333333333334,,0.0,,,69.56333333333333,,,67.0,69.0,,,11.349999999999994,0.0
2025-03-13 03:15:00,826.3633333333333,6.360000000000014,0.0,2.0,38.833333333333336,75.74333333333334,849.67,0.0,70.0,2.0,62.51333333333333,,0.0,,,69.71666666666665,,,67.0,69.0,,,11.340000000000003,0.0
2025-03-13 03:30:00,857.4399999999999,12.710000000000036,0.0,2.0,37.833333333333336,74.39666666666666,849.67,0.0,70.0,2.0,62.093333333333334,,0.0,,,69.82,,,67.0,69.0,,,9.550000000000011,0.0
2025-03-13 03:45:00,863.09,4.240000000000009,0.0,2.0,37.666666666666664,74.51333333333334,849.67,0.0,70.0,2.0,62.68,,0.0,,,69.84666666666666,,,67.0,69.0,,,11.390000000000008,0.0
2025-03-13 04:00:00,838.3699999999999,-2.1200000000000045,0.0,2.0,36.666666666666664,73.74333333333334,849.67,0.0,70.0,2.0,63.67666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,11.399999999999999,0.0
2025-03-13 04:15:00,855.3233333333333,38.139999999999986,0.0,2.0,36.333333333333336,73.55666666666667,849.67,0.0,70.0,2.0,64.94,,0.0,,,69.84,,,67.0,69.0,,,11.240000000000002,0.0
2025-03-13 04:30:00,850.3800000000001,29.670000000000073,0.0,2.0,35.5,73.49333333333334,849.67,0.0,70.0,2.0,66.08,,0.0,,,69.84,,,67.0,69.0,,,11.29,0.0
2025-03-13 04:45:00,869.4466666666667,19.07000000000005,0.0,2.0,34.5,73.44666666666667,849.67,0.0,70.0,2.0,67.76666666666667,,0.0,,,69.82,,,67.0,69.0,,,11.269999999999996,0.0
2025-03-13 05:00:00,812.9433333333333,-16.949999999999932,0.0,2.0,33.666666666666664,75.82333333333334,849.67,0.0,70.0,2.0,69.25666666666666,,0.0,,,69.80666666666666,,,67.0,69.0,,,13.969999999999999,0.0
2025-03-13 05:15:00,860.9699999999999,21.190000000000055,0.0,2.0,32.833333333333336,74.58999999999999,849.67,0.0,70.0,2.0,70.45666666666666,,0.0,,,69.82,,,67.0,69.0,,,14.030000000000001,0.0
2025-03-13 05:30:00,870.1533333333333,52.97000000000003,0.0,2.0,32.333333333333336,73.57333333333334,849.67,0.0,70.0,2.0,71.96666666666667,,0.0,,,69.80666666666666,,,67.0,69.0,,,13.990000000000002,0.0
2025-03-13 05:45:00,880.7466666666668,31.780000000000086,0.0,2.0,31.333333333333332,74.86333333333333,849.67,0.0,70.0,2.0,75.07,,0.0,,,69.73333333333333,,,67.0,69.0,,,14.020000000000003,0.0
2025-03-13 06:00:00,851.79,-4.240000000000009,0.0,2.0,31.0,76.05333333333334,849.67,0.0,70.0,2.0,77.71333333333332,,0.0,,,69.71,,,67.0,69.0,,,16.78,0.0
2025-03-13 06:15:00,865.21,14.830000000000041,0.0,2.0,29.833333333333332,76.40333333333332,849.67,0.0,70.0,2.0,79.64333333333333,,0.0,,,69.71,,,67.0,69.0,,,16.749999999999993,0.0
2025-03-13 06:30:00,849.6733333333333,-27.539999999999964,0.0,2.0,28.5,78.03333333333333,849.67,0.0,70.0,2.0,81.81,,0.0,,,69.71,,,67.0,69.0,,,17.099999999999994,0.0
2025-03-13 06:45:00,812.9433333333333,-27.539999999999964,0.0,2.0,27.666666666666668,78.60666666666667,849.67,0.0,70.0,2.0,83.94,,0.0,,,69.71,,,67.0,69.0,,,19.539999999999992,0.0
2025-03-13 07:00:00,855.32,-10.589999999999918,0.0,2.0,27.5,77.88666666666667,849.67,0.0,70.0,2.0,86.16666666666667,,0.0,,,69.70333333333333,,,67.0,69.0,,,19.42,0.0
2025-03-13 07:15:00,858.8533333333334,36.020000000000095,0.0,2.0,27.166666666666668,79.92666666666666,849.67,0.0,70.0,2.0,88.44,,0.0,,,69.69,,,67.0,69.0,,,21.119999999999997,0.0
2025-03-13 07:30:00,838.3733333333333,-10.589999999999918,0.0,2.0,26.666666666666668,80.33666666666666,849.67,0.0,70.0,2.0,91.36,,0.0,,,69.66666666666667,,,67.0,69.0,,,22.059999999999995,0.0
2025-03-13 07:45:00,862.3866666666667,19.07000000000005,0.0,2.0,25.666666666666668,83.66000000000001,849.67,0.0,70.0,2.0,94.42666666666666,,0.0,,,69.62666666666667,,,67.0,69.0,,,22.009999999999998,0.0
2025-03-13 08:00:00,836.25,21.190000000000055,0.0,2.0,25.0,85.21333333333332,849.67,0.0,70.0,2.0,96.56666666666666,,0.0,,,69.64999999999999,,,67.0,69.0,,,27.11,0.0
2025-03-13 08:15:00,868.0366666666667,10.600000000000023,0.0,2.0,24.0,86.39666666666666,851.0833333333334,0.0,70.0,2.0,99.23666666666666,,0.0,,,69.6,,,67.0,69.0,,,27.200000000000003,0.0
2025-03-13 08:30:00,832.7233333333334,-67.79999999999995,0.0,2.0,28.5,87.22333333333334,851.0833333333334,0.0,70.0,2.0,99.96666666666665,,0.0,,,69.71666666666665,,,67.0,69.0,,,27.490000000000002,0.0
2025-03-13 08:45:00,848.9633333333333,-16.949999999999932,0.0,2.0,31.166666666666668,88.56666666666666,849.67,0.0,70.0,2.0,98.90666666666668,,0.0,,,69.89,,,67.0,69.0,,,27.839999999999996,0.0
2025-03-13 09:00:00,858.8533333333334,0.0,0.0,2.0,31.666666666666668,88.98,849.67,0.0,70.0,2.0,95.56333333333333,,0.0,,,70.06,,,67.0,69.0,,,27.939999999999998,0.0
2025-03-13 09:15:00,852.4966666666666,-2.1200000000000045,0.0,2.0,32.166666666666664,85.89999999999999,849.67,0.0,70.0,2.0,92.42,,0.0,,,70.16666666666667,,,67.0,69.0,,,27.849999999999994,0.0
2025-03-13 09:30:00,847.5500000000001,6.360000000000014,0.0,2.0,32.5,83.87333333333333,849.67,0.0,70.0,2.0,88.06333333333333,,0.0,,,70.3,,,67.0,69.0,,,22.43,0.0
2025-03-13 09:45:00,848.9633333333333,-21.18999999999994,0.0,2.0,33.0,82.77333333333333,849.67,0.0,70.0,2.0,83.11666666666666,,0.0,,,70.40333333333334,,,67.0,69.0,,,19.75,0.0
2025-03-13 10:00:00,870.1533333333333,-48.729999999999905,0.0,2.0,32.833333333333336,80.10333333333334,849.67,0.0,70.0,2.0,77.85666666666667,,0.0,,,70.5,,,67.0,69.0,,,17.340000000000003,0.0
2025-03-13 10:15:00,877.2166666666667,40.25999999999999,0.0,2.0,32.5,78.61,849.67,0.0,70.0,2.0,73.62666666666667,,0.0,,,70.52,,,67.0,69.0,,,16.840000000000003,0.0
2025-03-13 10:30:00,841.1966666666667,-29.659999999999968,0.0,2.0,32.666666666666664,77.08333333333333,849.67,0.0,70.0,2.0,69.52666666666666,,0.0,,,70.52,,,67.0,69.0,,,14.540000000000006,0.0
2025-03-13 10:45:00,840.4900000000001,-33.89999999999998,0.0,2.0,32.166666666666664,75.08,849.67,0.0,70.0,2.0,65.56666666666666,,0.0,,,70.52,,,67.0,69.0,,,11.819999999999993,0.0
2025-03-13 11:00:00,849.6733333333333,-14.829999999999927,0.0,2.0,31.333333333333332,74.04,849.67,0.0,70.0,2.0,62.13666666666666,,0.0,,,70.49333333333334,,,67.0,69.0,,,11.800000000000004,0.0
2025-03-13 11:15:00,836.25,6.360000000000014,0.0,2.0,29.833333333333332,72.77999999999999,849.67,0.0,70.0,2.0,60.026666666666664,,0.0,,,70.41666666666667,,,67.0,69.0,,,8.959999999999994,0.0
2025-03-13 11:30:00,834.1333333333333,-44.5,0.0,2.0,25.666666666666668,71.69,849.67,0.0,70.0,2.0,57.78666666666667,,0.0,,,70.37666666666667,,,67.0,69.0,,,8.649999999999991,0.0
2025-03-13 11:45:00,853.91,19.07000000000005,0.0,2.0,24.0,71.06666666666666,849.67,0.0,70.0,2.0,57.32666666666666,,0.0,,,70.26666666666667,,,67.0,69.0,,,8.850000000000001,0.0
2025-03-13 12:00:00,841.1933333333333,-36.01999999999998,0.0,2.0,23.833333333333332,70.69333333333333,849.67,0.0,70.0,2.0,57.36000000000001,,0.0,,,70.18333333333334,,,67.0,69.0,,,8.79,0.0
2025-03-13 12:15:00,836.2533333333334,-10.589999999999918,0.0,2.0,22.5,70.17,849.67,0.0,70.0,2.0,58.120000000000005,,0.0,,,70.09333333333333,,,67.0,69.0,,,8.809999999999995,0.0
2025-03-13 12:30:00,863.7966666666666,14.830000000000041,0.0,2.0,21.5,69.94,849.67,0.0,70.0,2.0,59.85666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,8.850000000000001,0.0
2025-03-13 12:45:00,849.67,4.240000000000009,0.0,2.0,21.166666666666668,69.91000000000001,849.67,0.0,70.0,2.0,60.373333333333335,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.769999999999996,0.0
2025-03-13 13:00:00,815.0633333333334,-50.84999999999991,0.0,2.0,20.333333333333332,70.81,849.67,0.0,70.0,2.0,61.35,,0.0,,,69.92333333333333,,,67.0,69.0,,,8.780000000000001,0.0
2025-03-13 13:15:00,867.3266666666667,38.139999999999986,0.0,2.0,19.5,72.06,849.67,0.0,70.0,2.0,62.31333333333333,,0.0,,,69.91,,,67.0,69.0,,,11.310000000000002,0.0
2025-03-13 13:30:00,842.6066666666666,2.1200000000000045,0.0,2.0,18.666666666666668,72.98,849.67,0.0,70.0,2.0,62.10999999999999,,0.0,,,69.94,,,67.0,69.0,,,8.780000000000001,0.0
2025-03-13 13:45:00,856.7333333333332,-16.949999999999932,0.0,2.0,17.5,72.76333333333334,849.67,0.0,70.0,2.0,61.71,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.090000000000003,0.0
2025-03-13 14:00:00,844.02,23.31000000000006,0.0,2.0,14.833333333333334,73.39333333333333,849.67,0.0,70.0,2.0,61.03333333333333,,0.0,,,70.00333333333333,,,67.0,69.0,,,8.469999999999999,0.0
2025-03-13 14:15:00,858.15,-12.709999999999923,0.0,2.0,16.5,73.45333333333333,849.67,0.0,70.0,2.0,58.54333333333333,,0.0,,,70.10666666666667,,,67.0,69.0,,,8.420000000000002,0.0
2025-03-13 14:30:00,850.3733333333333,12.710000000000036,0.0,2.0,15.833333333333334,73.72,849.67,0.0,70.0,2.0,56.46666666666667,,0.0,,,70.14999999999999,,,67.0,69.0,,,8.480000000000004,0.0
2025-03-13 14:45:00,848.2599999999999,-27.539999999999964,0.0,2.0,15.5,73.88,849.67,0.0,70.0,2.0,53.22666666666667,,0.0,,,70.24333333333334,,,67.0,69.0,,,8.330000000000013,0.0
2025-03-13 15:00:00,860.2666666666668,21.190000000000055,0.0,2.0,15.166666666666666,71.47666666666667,849.67,0.0,70.0,2.0,49.699999999999996,,0.0,,,70.3,,,67.0,69.0,,,8.280000000000001,0.0
2025-03-13 15:15:00,853.2033333333334,36.020000000000095,0.0,2.0,15.333333333333334,65.12666666666667,849.67,0.0,70.0,2.0,49.093333333333334,,0.0,,,70.22333333333334,,,67.0,69.0,,,5.840000000000003,0.0
2025-03-13 15:30:00,848.2599999999999,2.1200000000000045,0.0,2.0,14.166666666666666,67.96333333333332,849.67,0.0,70.0,2.0,51.02333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,8.549999999999997,0.0
2025-03-13 15:45:00,699.23,-122.88999999999999,0.0,2.0,75.33333333333333,67.20666666666666,849.67,0.0,70.0,2.0,48.11666666666667,,0.0,,,70.16,,,67.0,69.0,,,8.699999999999996,0.0
2025-03-13 16:00:00,676.6266666666667,-177.99,0.0,2.0,100.0,66.49333333333334,849.67,0.0,70.0,2.0,43.60666666666666,,0.0,,,70.30333333333333,,,67.0,69.0,,,7.229999999999997,0.0
2025-03-13 16:15:00,694.9933333333333,-222.4799999999999,0.0,2.0,100.0,66.56,849.67,0.0,70.0,2.0,39.17333333333334,,0.0,,,70.38666666666667,,,67.0,69.0,,,6.259999999999998,0.0
2025-03-13 16:30:00,670.27,-175.87,0.0,2.0,100.0,66.55333333333333,849.67,0.0,70.0,2.0,35.85666666666666,,0.0,,,70.41000000000001,,,67.0,69.0,,,6.189999999999998,0.0
2025-03-13 16:45:00,689.3433333333332,-141.95999999999992,0.0,2.0,100.0,65.89999999999999,849.67,0.0,70.0,2.0,30.53,,0.0,,,70.49333333333334,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-13 17:00:00,722.5366666666667,-112.29999999999995,0.0,2.0,100.0,65.82,849.67,0.0,70.0,2.0,26.69666666666667,,0.0,,,70.5,,,67.0,69.0,,,4.330000000000005,0.0
2025-03-13 17:15:00,774.8033333333333,-120.77999999999997,0.0,2.0,100.0,65.49333333333334,849.67,0.0,70.0,2.0,22.396666666666665,,0.0,,,70.52,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-13 17:30:00,798.11,-61.44999999999993,0.0,2.0,100.0,64.96,849.67,0.0,70.0,2.0,16.876666666666665,,0.0,,,70.59333333333335,,,67.0,69.0,,,3.2199999999999918,0.0
2025-03-13 17:45:00,805.1766666666667,-48.729999999999905,0.0,2.0,100.0,64.20333333333333,849.67,0.0,70.0,2.0,10.34,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.3599999999999923,0.0
2025-03-13 18:00:00,834.84,-31.779999999999973,0.0,2.0,99.16666666666667,63.29666666666666,849.67,0.0,70.0,2.0,4.883333333333334,,0.0,,,70.68,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-13 18:15:00,836.2533333333334,-16.949999999999932,0.0,2.0,99.66666666666667,63.01,849.67,0.0,70.0,2.0,0.63,,0.0,,,70.74,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-13 18:30:00,837.6633333333333,-55.08999999999992,0.0,2.0,97.66666666666667,63.46333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-13 18:45:00,807.29,-44.5,0.0,2.0,99.66666666666667,63.589999999999996,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-13 19:00:00,843.3133333333334,-23.309999999999945,0.0,2.0,99.16666666666667,64.04333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-13 19:15:00,875.8033333333333,88.99000000000001,0.0,2.0,72.33333333333333,63.34,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.84666666666666,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-13 19:30:00,846.8466666666667,-12.709999999999923,0.0,2.0,64.5,63.050000000000004,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-13 19:45:00,856.0300000000001,-8.469999999999914,0.0,2.0,63.0,63.02,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-13 20:00:00,858.8533333333334,-6.360000000000014,0.0,2.0,61.666666666666664,62.96666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-13 20:15:00,858.85,16.950000000000045,0.0,2.0,59.5,63.080000000000005,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-13 20:30:00,846.8466666666667,2.1200000000000045,0.0,2.0,58.166666666666664,62.78,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-13 20:45:00,863.0866666666667,12.710000000000036,0.0,2.0,58.5,61.98333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.84333333333333,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-13 21:00:00,846.1366666666667,-2.1200000000000045,0.0,2.0,58.0,60.74666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-13 21:15:00,868.0333333333333,33.90000000000009,0.0,2.0,60.333333333333336,58.97666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-13 21:30:00,854.6166666666667,10.600000000000023,0.0,2.0,64.33333333333333,58.71333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-13 21:45:00,851.79,23.31000000000006,0.0,2.0,65.66666666666667,59.09,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-13 22:00:00,839.0733333333333,0.0,0.0,2.0,66.0,59.07666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,0.4199999999999946,0.0
2025-03-13 22:15:00,835.5466666666667,-48.729999999999905,0.0,2.0,67.66666666666667,60.13333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-13 22:30:00,828.4833333333332,10.600000000000023,0.0,2.0,70.66666666666667,60.52,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.259999999999998,0.0
2025-03-13 22:45:00,858.15,-10.589999999999918,0.0,2.0,74.5,60.61666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-13 23:00:00,837.6666666666666,-8.469999999999914,0.0,2.0,77.83333333333333,60.39666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.259999999999998,0.0
2025-03-13 23:15:00,755.7333333333332,-67.79999999999995,0.0,2.0,96.33333333333333,60.413333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-13 23:30:00,706.2933333333334,-125.00999999999999,0.0,2.0,100.0,60.4,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-13 23:45:00,694.2866666666667,-165.26999999999998,0.0,2.0,100.0,60.163333333333334,849.67,0.0,70.0,2.0,0.08,,0.0,,,69.99333333333334,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-14 00:00:00,673.0933333333334,-175.87,0.0,2.0,100.0,59.96666666666667,849.67,0.0,70.0,2.0,0.25,,0.0,,,69.98,,,67.0,69.0,,,0.27999999999999403,0.0
2025-03-14 00:15:00,672.745,-180.0999999999999,0.0,2.0,100.0,59.597500000000004,849.67,0.0,70.0,2.0,0.61,,0.0,,,69.97,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-14 00:30:00,664.6233333333333,-186.45999999999992,0.0,2.0,100.0,59.48333333333333,849.67,0.0,70.0,2.0,0.9333333333333332,,0.0,,,69.96,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-14 00:45:00,666.7433333333333,-186.45999999999992,0.0,2.0,100.0,59.49333333333334,849.67,0.0,70.0,2.0,1.7466666666666668,,0.0,,,69.92999999999999,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-14 01:00:00,664.62,-165.26999999999998,0.0,2.0,100.0,59.27,849.67,0.0,70.0,2.0,1.7566666666666666,,0.0,,,69.94,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-14 01:15:00,685.1033333333334,-194.93999999999994,0.0,2.0,100.0,59.10666666666666,849.67,0.0,70.0,2.0,2.1333333333333333,,0.0,,,69.94,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-14 01:30:00,702.7599999999999,-165.26999999999998,0.0,2.0,100.0,58.97666666666667,849.67,0.0,70.0,2.0,4.603333333333333,,0.0,,,69.85666666666667,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-14 01:45:00,658.2666666666668,-171.63,0.0,2.0,100.0,59.68666666666667,849.67,0.0,70.0,2.0,5.9366666666666665,,0.0,,,69.84333333333333,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-14 02:00:00,685.1033333333334,-175.87,0.0,2.0,100.0,60.02,849.67,0.0,70.0,2.0,6.846666666666667,,0.0,,,69.85,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-14 02:15:00,656.8533333333334,-116.53999999999996,0.0,2.0,100.0,59.96666666666667,849.67,0.0,70.0,2.0,8.013333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-14 02:30:00,651.91,-186.45999999999992,0.0,2.0,100.0,59.78,849.67,0.0,70.0,2.0,9.103333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-14 02:45:00,670.98,-218.24,0.0,2.0,100.0,61.129999999999995,849.67,0.0,70.0,2.0,10.256666666666666,,0.0,,,69.84,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-14 03:00:00,675.2166666666667,-182.2199999999999,0.0,2.0,100.0,62.86333333333334,849.67,0.0,70.0,2.0,10.836666666666666,,0.0,,,69.86666666666666,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-14 03:15:00,680.1633333333333,-182.2199999999999,0.0,2.5,100.0,65.86,849.67,0.0,70.0,2.0,9.656666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,1.4849999999999994,0.0
2025-03-14 03:30:00,689.3433333333332,-161.02999999999997,0.0,2.0,100.0,60.23666666666667,849.67,0.0,70.0,2.0,9.073333333333332,,0.0,,,69.98666666666666,,,67.0,69.0,,,8.529999999999994,0.0
2025-03-14 03:45:00,799.5233333333334,-122.88999999999999,0.0,2.0,62.833333333333336,58.98666666666667,849.67,0.0,70.0,2.0,10.253333333333332,,0.0,,,69.93333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-14 04:00:00,777.6266666666667,-19.069999999999936,0.0,2.0,71.33333333333333,68.61666666666666,849.67,0.0,70.0,2.0,18.253333333333334,,0.0,,,69.64,,,67.0,69.0,,,-1.5349999999999966,0.0
2025-03-14 04:15:00,800.23,-150.43999999999994,0.0,2.0,62.5,59.61666666666667,849.67,0.0,70.0,2.0,17.713333333333335,,0.0,,,69.73333333333333,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-14 04:30:00,791.7533333333334,-19.069999999999936,0.0,2.0,77.33333333333333,68.58666666666666,849.67,0.0,70.0,2.0,23.92,,0.0,,,69.58666666666666,,,67.0,69.0,,,-5.43,0.0
2025-03-14 04:45:00,872.98,-125.00999999999999,0.0,2.0,43.5,61.663333333333334,849.67,0.0,70.0,2.0,28.093333333333334,,0.0,,,69.51666666666667,,,67.0,69.0,,,7.989999999999995,0.0
2025-03-14 05:00:00,824.2466666666666,19.07000000000005,0.0,2.0,43.166666666666664,67.23666666666666,849.67,0.0,70.0,2.0,35.93,,0.0,,,69.34333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-14 05:15:00,824.2433333333333,-33.89999999999998,0.0,2.0,54.333333333333336,70.55333333333333,849.67,0.0,70.0,2.0,39.419999999999995,,0.0,,,69.41333333333334,,,67.0,69.0,,,4.440000000000005,0.0
2025-03-14 05:30:00,848.2566666666667,-59.32999999999993,0.0,2.0,43.833333333333336,64.13,849.67,0.0,70.0,2.0,41.123333333333335,,0.0,,,69.50666666666666,,,67.0,69.0,,,15.590000000000003,0.0
2025-03-14 05:45:00,864.5,33.90000000000009,0.0,2.0,43.5,69.59666666666666,849.67,0.0,70.0,2.0,46.79,,0.0,,,69.42,,,67.0,69.0,,,3.329999999999991,0.0
2025-03-14 06:00:00,868.7399999999999,16.950000000000045,0.0,2.0,42.833333333333336,72.00333333333333,849.67,0.0,70.0,2.0,50.156666666666666,,0.0,,,69.46333333333332,,,67.0,69.0,,,5.739999999999995,0.0
2025-03-14 06:15:00,837.6633333333333,6.360000000000014,0.0,2.0,42.0,73.59333333333333,849.67,0.0,70.0,2.0,51.81666666666666,,0.0,,,69.56333333333333,,,67.0,69.0,,,8.180000000000007,0.0
2025-03-14 06:30:00,818.5933333333332,10.600000000000023,0.0,2.0,40.666666666666664,72.62,849.67,0.0,70.0,2.0,53.35,,0.0,,,69.63333333333333,,,67.0,69.0,,,9.180000000000007,0.0
2025-03-14 06:45:00,856.0300000000001,-38.139999999999986,0.0,2.0,39.833333333333336,71.77333333333333,849.67,0.0,70.0,2.0,54.833333333333336,,0.0,,,69.67,,,67.0,69.0,,,8.660000000000004,0.0
2025-03-14 07:00:00,846.14,-12.709999999999923,0.0,2.0,39.666666666666664,70.54,849.67,0.0,70.0,2.0,56.71666666666667,,0.0,,,69.66666666666667,,,67.0,69.0,,,8.569999999999993,0.0
2025-03-14 07:15:00,846.8466666666667,-12.709999999999923,0.0,2.0,38.666666666666664,70.34666666666666,849.67,0.0,70.0,2.0,61.38666666666666,,0.0,,,69.59666666666666,,,67.0,69.0,,,9.539999999999992,0.0
2025-03-14 07:30:00,867.3266666666667,25.430000000000064,0.0,2.0,38.0,71.65666666666667,849.67,0.0,70.0,2.0,65.25666666666666,,0.0,,,69.57,,,67.0,69.0,,,11.5,0.0
2025-03-14 07:45:00,845.4333333333334,19.07000000000005,0.0,2.0,38.0,72.88,849.67,0.0,70.0,2.0,68.87333333333333,,0.0,,,69.54333333333334,,,67.0,69.0,,,11.579999999999998,0.0
2025-03-14 08:00:00,857.44,0.0,0.0,2.0,37.0,73.46,849.67,0.0,70.0,2.0,72.3,,0.0,,,69.51666666666667,,,67.0,69.0,,,13.979999999999997,0.0
2025-03-14 08:15:00,863.7966666666666,19.07000000000005,0.0,2.0,37.166666666666664,76.06,849.67,0.0,70.0,2.0,76.32333333333332,,0.0,,,69.52333333333333,,,67.0,69.0,,,14.030000000000008,0.0
2025-03-14 08:30:00,859.56,4.240000000000009,0.0,2.0,36.5,75.78666666666668,849.67,0.0,70.0,2.0,79.52,,0.0,,,69.53,,,67.0,69.0,,,16.86,0.0
2025-03-14 08:45:00,863.7933333333334,2.1200000000000045,0.0,2.0,36.166666666666664,76.96,849.67,0.0,70.0,2.0,82.8,,0.0,,,69.53,,,67.0,69.0,,,18.10000000000001,0.0
2025-03-14 09:00:00,866.62,14.830000000000041,0.0,2.0,36.0,78.68,849.67,0.0,70.0,2.0,85.78,,0.0,,,69.56,,,67.0,69.0,,,18.710000000000008,0.0
2025-03-14 09:15:00,856.0266666666666,12.710000000000036,0.0,2.0,39.0,79.83333333333333,849.67,0.0,70.0,2.0,85.94333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,19.089999999999996,0.0
2025-03-14 09:30:00,863.7966666666666,27.550000000000068,0.0,2.0,38.333333333333336,80.43333333333334,849.67,0.0,70.0,2.0,85.35333333333334,,0.0,,,69.81666666666666,,,67.0,69.0,,,19.109999999999992,0.0
2025-03-14 09:45:00,868.0366666666667,-23.309999999999945,0.0,2.0,38.0,80.35000000000001,849.67,0.0,70.0,2.0,83.63333333333334,,0.0,,,69.94333333333333,,,67.0,69.0,,,19.67,0.0
2025-03-14 10:00:00,864.5033333333334,36.020000000000095,0.0,2.0,38.666666666666664,79.65333333333334,849.67,0.0,70.0,2.0,82.12333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,19.910000000000004,0.0
2025-03-14 10:15:00,863.09,-14.829999999999927,0.0,2.0,40.5,77.88000000000001,849.67,0.0,70.0,2.0,79.67666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,19.040000000000006,0.0
2025-03-14 10:30:00,861.6766666666667,12.710000000000036,0.0,2.0,40.166666666666664,78.39333333333333,849.67,0.0,70.0,2.0,78.43,,0.0,,,70.12,,,67.0,69.0,,,17.010000000000005,0.0
2025-03-14 10:45:00,880.0433333333334,-10.589999999999918,0.0,2.0,39.333333333333336,77.89999999999999,849.67,0.0,70.0,2.0,75.25666666666666,,0.0,,,70.21,,,67.0,69.0,,,17.21,0.0
2025-03-14 11:00:00,844.0166666666665,27.550000000000068,0.0,2.0,38.833333333333336,75.55333333333333,849.67,0.0,70.0,2.0,73.32333333333334,,0.0,,,70.21,,,67.0,69.0,,,15.839999999999996,0.0
2025-03-14 11:15:00,852.4966666666666,-4.240000000000009,0.0,2.0,38.166666666666664,75.48333333333333,849.67,0.0,70.0,2.0,71.35666666666667,,0.0,,,70.23,,,67.0,69.0,,,14.460000000000008,0.0
2025-03-14 11:30:00,870.86,16.950000000000045,0.0,2.0,38.0,75.16333333333334,849.67,0.0,70.0,2.0,69.84333333333335,,0.0,,,70.21,,,67.0,69.0,,,14.589999999999996,0.0
2025-03-14 11:45:00,848.2599999999999,6.360000000000014,0.0,2.0,36.666666666666664,75.00666666666667,849.67,0.0,70.0,2.0,69.72333333333334,,0.0,,,70.14,,,67.0,69.0,,,14.520000000000003,0.0
2025-03-14 12:00:00,880.04,4.240000000000009,0.0,2.0,35.833333333333336,75.14,849.67,0.0,70.0,2.0,69.27333333333333,,0.0,,,70.12,,,67.0,69.0,,,14.440000000000005,0.0
2025-03-14 12:15:00,846.14,33.90000000000009,0.0,2.0,35.0,75.01333333333334,849.67,0.0,70.0,2.0,68.57,,0.0,,,70.11,,,67.0,69.0,,,14.439999999999998,0.0
2025-03-14 12:30:00,863.09,4.240000000000009,0.0,2.0,34.666666666666664,73.16333333333334,849.67,0.0,70.0,2.0,68.05333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,13.199999999999996,0.0
2025-03-14 12:45:00,837.6666666666666,44.5,0.0,2.0,33.666666666666664,73.60333333333334,849.67,0.0,70.0,2.0,67.20333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,11.440000000000005,0.0
2025-03-14 13:00:00,869.4466666666667,4.240000000000009,0.0,2.0,33.333333333333336,74.16666666666667,849.67,0.0,70.0,2.0,65.89333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,11.369999999999997,0.0
2025-03-14 13:15:00,870.86,42.379999999999995,0.0,2.0,33.333333333333336,75.2,849.67,0.0,70.0,2.0,64.60000000000001,,0.0,,,70.12666666666667,,,67.0,69.0,,,11.04,0.0
2025-03-14 13:30:00,849.6700000000001,12.710000000000036,0.0,2.0,31.333333333333332,73.46,849.67,0.0,70.0,2.0,61.76,,0.0,,,70.20666666666666,,,67.0,69.0,,,11.82,0.0
2025-03-14 13:45:00,851.0833333333334,0.0,0.0,2.0,26.5,72.84666666666668,849.67,0.0,70.0,2.0,59.9,,0.0,,,70.21333333333332,,,67.0,69.0,,,8.530000000000001,0.0
2025-03-14 14:00:00,878.6266666666667,2.1200000000000045,0.0,2.0,25.0,73.26,849.67,0.0,70.0,2.0,57.51666666666667,,0.0,,,70.23666666666666,,,67.0,69.0,,,8.159999999999997,0.0
2025-03-14 14:15:00,847.5499999999998,40.25999999999999,0.0,2.0,26.333333333333332,72.96666666666667,849.67,0.0,70.0,2.0,55.276666666666664,,0.0,,,70.25666666666666,,,67.0,69.0,,,8.61999999999999,0.0
2025-03-14 14:30:00,757.1466666666666,0.0,0.0,2.0,61.5,76.27333333333333,849.67,0.0,70.0,2.0,50.413333333333334,,0.0,,,70.38666666666667,,,67.0,69.0,,,8.049999999999997,0.0
2025-03-14 14:45:00,681.5733333333334,-216.12,0.0,3.0,100.0,65.86999999999999,849.67,0.0,70.0,2.0,40.76,,0.0,,,70.66333333333334,,,67.0,69.0,,,16.83,0.0
2025-03-14 15:00:00,696.4066666666666,-188.57999999999993,0.0,3.0,100.0,65.21,849.67,0.0,70.0,2.0,35.81,,0.0,,,70.65333333333334,,,67.0,69.0,,,6.169999999999995,0.0
2025-03-14 15:15:00,710.5300000000001,-125.00999999999999,0.0,3.0,100.0,65.48666666666666,849.67,0.0,70.0,2.0,33.54,,0.0,,,70.54666666666667,,,67.0,69.0,,,5.300000000000004,0.0
2025-03-14 15:30:00,686.5166666666668,-154.67999999999995,0.0,3.0,100.0,65.95333333333333,849.67,0.0,70.0,2.0,29.903333333333336,,0.0,,,70.51333333333334,,,67.0,69.0,,,4.77000000000001,0.0
2025-03-14 15:45:00,704.88,-199.16999999999996,0.0,3.0,100.0,66.15666666666667,849.67,0.0,70.0,2.0,26.786666666666665,,0.0,,,70.47666666666667,,,67.0,69.0,,,4.3999999999999915,0.0
2025-03-14 16:00:00,694.9933333333333,-110.17999999999995,0.0,3.0,100.0,66.47333333333334,849.67,0.0,70.0,2.0,25.103333333333335,,0.0,,,70.40333333333332,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-14 16:15:00,651.91,-150.43999999999994,0.0,3.0,100.0,65.52,849.67,0.0,70.0,2.0,20.603333333333335,,0.0,,,70.45666666666666,,,67.0,69.0,,,4.319999999999993,0.0
2025-03-14 16:30:00,646.2566666666667,-199.16999999999996,0.0,3.0,100.0,65.16666666666667,849.67,0.0,70.0,2.0,16.373333333333335,,0.0,,,70.48333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-14 16:45:00,683.6899999999999,-194.93999999999994,0.0,3.0,100.0,65.21,849.67,0.0,70.0,2.0,12.08,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-14 17:00:00,691.46,-177.99,0.0,3.0,100.0,64.48333333333333,849.67,0.0,70.0,2.0,8.639999999999999,,0.0,,,70.5,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-14 17:15:00,669.5666666666666,-150.43999999999994,0.0,3.0,100.0,63.93000000000001,849.67,0.0,70.0,2.0,4.576666666666667,,0.0,,,70.50666666666666,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-14 17:30:00,734.5433333333334,-167.39,0.0,3.0,100.0,63.99,849.67,0.0,70.0,2.0,0.4666666666666666,,0.0,,,70.54,,,67.0,69.0,,,0.07000000000000028,0.0
2025-03-14 17:45:00,769.1533333333333,-150.43999999999994,0.0,3.0,100.0,63.74333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.3300000000000054,0.0
2025-03-14 18:00:00,798.8166666666666,-97.46999999999991,0.0,3.0,100.0,63.54333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,0.2700000000000031,0.0
2025-03-14 18:15:00,812.9433333333333,12.710000000000036,0.0,3.0,100.0,64.15666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,0.23000000000000398,0.0
2025-03-14 18:30:00,885.6899999999999,-23.309999999999945,0.0,3.0,97.16666666666667,64.33333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,0.3299999999999983,0.0
