time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,643.0799999999999,,0.0,100.0,87.25,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.125,,57.655,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 14:45:00,645.5533333333333,-1125.13,0.0,100.0,87.83,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.3,-12.229999999999997,58.169999999999995,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 15:00:00,646.9633333333333,-1123.01,0.0,100.0,87.96666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.5,-11.729999999999997,58.52666666666667,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 15:15:00,652.6166666666667,-1108.1799999999998,0.0,100.0,88.40333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.64,-11.299999999999997,58.973333333333336,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 15:30:00,645.5533333333333,-1112.4099999999999,0.0,100.0,88.75,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.84333333333333,-10.829999999999998,59.35666666666666,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 15:45:00,649.79,-1118.77,0.0,100.0,89.39666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.04666666666667,-10.5,59.79333333333333,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 16:00:00,641.3133333333334,-1103.94,0.0,100.0,89.56,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.20666666666666,-10.100000000000001,60.076666666666675,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 16:15:00,645.5533333333333,-1118.77,0.0,100.0,89.76333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.44666666666667,-9.759999999999998,60.336666666666666,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 16:30:00,644.14,-1123.01,0.0,100.0,90.07,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.65666666666665,-9.5,60.73333333333333,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 16:45:00,636.37,-1116.65,0.0,100.0,90.10333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.85666666666667,-9.009999999999998,61.080000000000005,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 17:00:00,652.6166666666667,-1123.01,0.0,100.0,90.41333333333334,1748.0766666666666,0.0,70.0,99.04666666666667,74.0,0.0,70.0,0.0,72.0,70.05,-8.869999999999997,61.153333333333336,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 17:15:00,640.61,-1076.3899999999999,0.0,100.0,89.35000000000001,1701.46,0.0,70.0,94.49,74.0,0.0,70.0,0.0,72.0,70.18666666666667,-8.75,61.46666666666667,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 17:30:00,638.4899999999999,-1048.84,0.0,100.0,86.55,1676.0333333333335,0.0,70.0,92.50666666666666,74.0,0.0,70.0,0.0,72.0,70.23666666666666,-8.43,61.656666666666666,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 17:45:00,633.5450000000001,-1017.06,0.0,100.0,86.575,1647.43,0.0,70.0,90.07,74.0,0.0,70.0,0.0,72.0,70.27000000000001,-8.170000000000002,62.055,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 18:00:00,,-1017.0600000000001,,,,,,,,,,,,,,-7.939999999999998,,,,,,,,,
2025-01-27 18:15:00,,-1017.0600000000001,,,,,,,,,,,,,,-7.939999999999998,,,,,,,,,
2025-01-27 18:30:00,622.95,-1017.0600000000001,0.0,100.0,84.7,1614.59,0.0,70.0,87.15,74.0,0.0,70.0,0.0,72.0,70.12,0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 18:45:00,632.485,-991.6399999999999,0.0,100.0,85.03,1581.7399999999998,0.0,70.0,84.345,74.0,0.0,70.0,0.0,72.0,70.185,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 19:00:00,,-923.8299999999999,,,,,,,,,,,,,,0.25,,,,,,,,,
2025-01-27 19:15:00,644.14,-923.8299999999999,0.0,100.0,85.19,1553.14,0.0,70.0,81.83,74.0,0.0,70.0,0.0,72.0,70.12,0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 19:30:00,,-909.0000000000001,,,,,,,,,,,,,,0.12000000000000455,,,,,,,,,
2025-01-27 19:45:00,629.31,-909.0000000000001,0.0,100.0,85.44,1576.45,0.0,70.0,83.78,74.0,0.0,70.0,0.0,72.0,69.98,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 20:00:00,,-947.1400000000001,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 20:15:00,646.26,-947.1400000000001,0.0,100.0,85.44,1578.57,0.0,70.0,84.06,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 20:30:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 20:45:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 21:00:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 21:15:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 21:30:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 21:45:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 22:00:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 22:15:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 22:30:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 22:45:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 23:00:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 23:15:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 23:30:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-27 23:45:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-28 00:00:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-28 00:15:00,,-932.31,,,,,,,,,,,,,,-0.01999999999999602,,,,,,,,,
2025-01-28 14:30:00,633.545,,0.0,100.0,90.695,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 14:45:00,636.37,,0.0,100.0,90.92333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 15:00:00,630.7233333333334,,0.0,100.0,91.21,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.96666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 15:15:00,630.0166666666667,,0.0,100.0,91.39999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 15:30:00,629.3066666666667,,0.0,100.0,91.58666666666666,1739.5966666666666,0.0,70.0,97.69,74.0,0.0,70.0,0.0,72.0,70.08333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 15:45:00,630.7199999999999,,0.0,100.0,91.69333333333333,1719.8233333333335,0.0,70.0,96.24000000000001,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 16:00:00,631.43,,0.0,100.0,89.3,1690.1599999999999,0.0,70.0,93.53000000000002,74.0,0.0,70.0,0.0,72.0,70.19333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 16:15:00,627.8933333333333,,0.0,100.0,88.11333333333334,1684.5133333333333,0.0,70.0,93.07,74.0,0.0,70.0,0.0,72.0,70.15666666666668,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 16:30:00,625.0733333333333,,0.0,100.0,88.07666666666667,1668.97,0.0,70.0,92.15333333333335,74.0,0.0,70.0,0.0,72.0,70.12666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 16:45:00,627.8966666666666,,0.0,100.0,88.19333333333333,1644.9566666666667,0.0,70.0,89.99000000000001,74.0,0.0,70.0,0.0,72.0,70.19,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 17:00:00,632.84,,0.0,100.0,86.41333333333334,1610.3500000000001,0.0,70.0,86.76333333333334,74.0,0.0,70.0,0.0,72.0,70.25666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 17:15:00,623.6566666666666,,0.0,100.0,86.38333333333333,1580.6866666666667,0.0,70.0,84.60333333333334,74.0,0.0,70.0,0.0,72.0,70.25666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 17:30:00,625.0733333333333,,0.0,100.0,84.38,1527.006666666667,0.0,70.0,79.78666666666668,74.0,0.0,70.0,0.0,72.0,70.38,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 17:45:00,628.6033333333334,,0.0,100.0,84.55666666666667,1492.3999999999999,0.0,70.0,76.67999999999999,74.0,0.0,70.0,0.0,72.0,70.38,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 18:00:00,654.7333333333333,,0.0,100.0,81.92,1454.26,0.0,70.0,73.56666666666666,74.0,0.0,70.0,0.0,72.0,70.39666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 18:15:00,752.91,,0.0,100.0,81.19,1481.0966666666666,0.0,70.0,75.73,74.0,0.0,70.0,0.0,72.0,70.16333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 18:30:00,777.63,,0.0,100.0,81.64,1485.3333333333333,0.0,70.0,76.05666666666666,74.0,0.0,70.0,0.0,72.0,70.09666666666668,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 18:45:00,779.7466666666666,,0.0,100.0,80.13333333333334,1471.2066666666667,0.0,70.0,74.86333333333333,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 19:00:00,781.8666666666667,,0.0,100.0,79.49666666666667,1461.3233333333335,0.0,70.0,74.01,74.0,0.0,70.0,0.0,72.0,70.11,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 19:15:00,800.9366666666666,-682.28,0.0,100.0,80.23333333333333,1469.7966666666669,0.0,70.0,74.36333333333333,74.0,0.0,70.0,0.0,72.0,70.04333333333334,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 19:30:00,821.4200000000001,-669.57,0.0,100.0,80.89333333333333,1478.9799999999998,0.0,70.0,75.27666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 19:45:00,822.8333333333334,-656.8599999999999,0.0,100.0,81.34666666666666,1482.5133333333333,0.0,70.0,75.8,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 20:00:00,827.7766666666666,-665.33,0.0,100.0,81.46333333333332,1488.8633333333335,0.0,70.0,76.39666666666666,74.0,0.0,70.0,0.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 20:15:00,850.3766666666667,-663.1999999999999,0.0,100.0,81.33333333333333,1485.3333333333333,0.0,70.0,76.04,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 20:30:00,884.2800000000001,-614.47,0.0,100.0,80.92999999999999,1505.8166666666666,0.0,70.0,77.86333333333333,74.0,0.0,70.0,0.0,72.0,69.91333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 20:45:00,883.5733333333334,-646.25,0.0,100.0,80.85000000000001,1532.6566666666668,0.0,70.0,80.08333333333333,74.0,0.0,70.0,0.0,72.0,69.84,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 21:00:00,888.5166666666668,-650.5,0.0,100.0,81.85666666666667,1543.9566666666667,0.0,70.0,80.95333333333333,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 21:15:00,898.4066666666666,-644.1400000000001,0.0,100.0,81.57666666666667,1542.5466666666669,0.0,70.0,81.01333333333334,74.0,0.0,70.0,0.0,72.0,69.89666666666666,-0.12999999999999545,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 21:30:00,906.1733333333333,-637.7900000000001,0.0,100.0,81.60666666666667,1550.3133333333335,0.0,70.0,81.62,74.0,0.0,70.0,0.0,72.0,69.89666666666666,-0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 21:45:00,903.3533333333334,-633.5500000000001,0.0,100.0,82.67666666666666,1555.9633333333331,0.0,70.0,82.42333333333333,74.0,0.0,70.0,0.0,72.0,69.90666666666667,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 22:00:00,915.3566666666667,-633.54,0.0,100.0,82.72,1553.14,0.0,70.0,81.83666666666666,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 22:15:00,910.41,-650.5000000000001,0.0,100.0,82.64666666666666,1553.8466666666666,0.0,70.0,82.11999999999999,74.0,0.0,70.0,0.0,72.0,69.94,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 22:30:00,909.7066666666666,-642.0200000000001,0.0,100.0,82.44,1587.7466666666667,0.0,70.0,84.92,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 22:45:00,906.1766666666666,-688.6400000000001,0.0,100.0,82.20333333333333,1607.5233333333333,0.0,70.0,86.56,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 23:00:00,907.5866666666667,-722.5400000000001,0.0,100.0,84.25,1621.6466666666668,0.0,70.0,87.89,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 23:15:00,897.6999999999999,-724.6600000000001,0.0,100.0,84.00666666666666,1635.7766666666666,0.0,70.0,89.02666666666666,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 23:30:00,887.8100000000001,-731.0100000000001,0.0,100.0,83.81666666666668,1665.4399999999998,0.0,70.0,91.55333333333334,74.0,0.0,70.0,0.0,72.0,69.77666666666666,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 23:45:00,880.0433333333334,-800.9399999999999,0.0,100.0,87.09333333333332,1695.1033333333332,0.0,70.0,94.10333333333334,74.0,0.0,70.0,0.0,72.0,69.73,-0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 00:00:00,880.0433333333334,-809.4100000000001,0.0,100.0,87.7,1695.1033333333332,0.0,70.0,94.02333333333333,74.0,0.0,70.0,0.0,72.0,69.80666666666667,-0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 00:15:00,881.4566666666666,-817.89,0.0,100.0,87.94666666666667,1700.0466666666664,0.0,70.0,94.55,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 00:30:00,878.6300000000001,-822.12,0.0,100.0,87.69666666666666,1711.3500000000001,0.0,70.0,95.52,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 00:45:00,883.5733333333333,-845.43,0.0,100.0,87.68666666666667,1733.2399999999998,0.0,70.0,97.31,74.0,0.0,70.0,0.0,72.0,69.82,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 01:00:00,871.5666666666666,-843.3100000000001,0.0,100.0,87.45333333333333,1754.4333333333334,0.0,70.0,99.08666666666666,74.0,0.0,70.0,0.0,72.0,69.78333333333333,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 01:15:00,885.6933333333333,-894.17,0.0,100.0,87.55,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 01:30:00,878.63,-881.4599999999999,0.0,100.0,87.56,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 01:45:00,872.2733333333334,-877.22,0.0,100.0,87.67999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 02:00:00,858.1466666666666,-889.93,0.0,100.0,87.54,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.62666666666667,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 02:15:00,851.0833333333334,-911.12,0.0,100.0,87.93,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.66333333333334,-0.3400000000000034,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 02:30:00,851.79,-917.48,0.0,100.0,87.93666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.35999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 02:45:00,850.3766666666667,-913.24,0.0,100.0,88.02,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 03:00:00,838.37,-919.6,0.0,100.0,87.92,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67333333333333,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 03:15:00,841.9033333333333,-930.1899999999999,0.0,100.0,87.98666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.65333333333332,-0.3400000000000034,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 03:30:00,834.1333333333333,-919.6,0.0,100.0,88.28666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64,-0.3400000000000034,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 03:45:00,834.1333333333333,-923.8299999999999,0.0,100.0,88.27,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.66666666666667,-0.3400000000000034,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 04:00:00,829.8933333333334,-930.1899999999999,0.0,100.0,88.34666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67999999999999,-0.3299999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 04:15:00,836.25,-934.43,0.0,100.0,88.14999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 04:30:00,832.7199999999999,-921.72,0.0,100.0,88.04666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64333333333333,-0.4000000000000057,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 04:45:00,829.1899999999999,-932.31,0.0,100.0,88.08,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74666666666666,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 05:00:00,817.89,-942.9,0.0,100.0,88.51,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 05:15:00,802.3466666666667,-942.9,0.0,100.0,88.69333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 05:30:00,779.75,-968.3299999999999,0.0,100.0,88.82666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 05:45:00,788.93,-1000.11,0.0,100.0,88.87,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 06:00:00,774.0966666666667,-970.4499999999999,0.0,100.0,88.99333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 06:15:00,723.2433333333333,-1008.5899999999999,0.0,100.0,89.48666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71333333333332,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 06:30:00,726.07,-1050.97,0.0,100.0,89.88333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.75333333333333,-0.21999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 06:45:00,719.71,-1034.02,0.0,100.0,89.85666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.75,-0.20000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 07:00:00,738.0766666666667,-1055.21,0.0,100.0,89.94666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.23999999999999488,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 07:15:00,720.4200000000001,-1008.5899999999999,0.0,100.0,89.84666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 07:30:00,723.2466666666666,-1057.32,0.0,100.0,89.50333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 07:45:00,735.25,-1040.37,0.0,100.0,89.71999999999998,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.77,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 08:00:00,728.1866666666666,-1044.6100000000001,0.0,100.0,89.77666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.76,-0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 08:15:00,720.4200000000001,-1034.02,0.0,100.0,89.65666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.20000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 08:30:00,726.7733333333332,-1063.6799999999998,0.0,100.0,89.74333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 08:45:00,726.7766666666666,-1042.49,0.0,100.0,89.75,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 09:00:00,731.0133333333333,-1019.18,0.0,100.0,89.77,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 09:15:00,726.0666666666666,-1038.25,0.0,100.0,89.81666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.72666666666667,-0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 09:30:00,707.7066666666666,-1027.6599999999999,0.0,100.0,89.84666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.23999999999999488,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 09:45:00,720.4233333333333,-1057.32,0.0,100.0,89.83333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 10:00:00,700.6433333333334,-1038.25,0.0,100.0,89.79,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 10:15:00,708.4133333333333,-1061.56,0.0,100.0,89.69666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 10:30:00,704.1766666666666,-1061.56,0.0,100.0,89.75666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 10:45:00,693.5799999999999,-1076.3899999999999,0.0,100.0,89.92333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 11:00:00,694.2866666666667,-1080.63,0.0,100.0,89.85333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71666666666665,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 11:15:00,688.6366666666667,-1078.51,0.0,100.0,89.96,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 11:30:00,680.8666666666667,-1080.63,0.0,100.0,89.85000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.21999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 11:45:00,685.1066666666666,-1082.75,0.0,100.0,89.56,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 12:00:00,682.9866666666667,-1080.63,0.0,100.0,89.64,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 12:15:00,685.81,-1074.28,0.0,100.0,89.60666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 12:30:00,675.9233333333333,-1084.87,0.0,100.0,89.61666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.68666666666667,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 12:45:00,672.3933333333333,-1080.63,0.0,100.0,89.75999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.68333333333334,-0.3400000000000034,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 13:00:00,680.8633333333333,-1095.46,0.0,100.0,89.92,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74,-0.3299999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 13:15:00,687.2233333333334,-1091.23,0.0,100.0,89.86666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.72666666666667,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 13:30:00,678.04,-1067.92,0.0,100.0,90.16333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.78,-0.23999999999999488,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 13:45:00,677.3366666666667,-1091.23,0.0,100.0,90.28000000000002,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.80333333333333,-0.21999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 14:00:00,674.5066666666667,-1080.63,0.0,100.0,90.39333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 14:15:00,691.4633333333333,-1091.23,0.0,100.0,90.53666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.86333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 14:30:00,679.4499999999999,-1080.63,0.0,100.0,90.71666666666665,1760.79,0.0,70.0,99.54,74.0,0.0,70.0,0.0,72.0,70.01,-0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 14:45:00,685.81,-1086.9900000000002,0.0,100.0,91.08,1740.3066666666666,0.0,70.0,97.91666666666667,74.0,0.0,70.0,0.0,72.0,70.06666666666666,0.030000000000001137,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 15:00:00,668.8566666666667,-1034.02,0.0,100.0,91.28000000000002,1718.4099999999999,0.0,70.0,96.14,74.0,0.0,70.0,0.0,72.0,70.12,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 15:15:00,678.75,-1057.3200000000002,0.0,100.0,88.71333333333332,1695.8100000000002,0.0,70.0,94.05333333333333,74.0,0.0,70.0,0.0,72.0,70.16333333333334,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 15:30:00,686.5166666666668,-1010.6999999999999,0.0,100.0,87.03000000000002,1679.5666666666666,0.0,70.0,92.82000000000001,74.0,0.0,70.0,0.0,72.0,70.15666666666667,0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 15:45:00,678.75,-981.04,0.0,100.0,87.02666666666666,1674.6233333333332,0.0,70.0,92.26333333333334,74.0,0.0,70.0,0.0,72.0,70.12,0.20999999999999375,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 16:00:00,680.8666666666667,-1002.2299999999999,0.0,100.0,87.28000000000002,1656.9666666666665,0.0,70.0,90.68666666666667,74.0,0.0,70.0,0.0,72.0,70.14999999999999,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 16:15:00,675.2166666666667,-974.6899999999999,0.0,100.0,87.22333333333334,1637.1866666666665,0.0,70.0,89.29,74.0,0.0,70.0,0.0,72.0,70.16333333333334,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 16:30:00,694.9899999999999,-983.16,0.0,100.0,85.93333333333334,1617.4099999999999,0.0,70.0,87.33333333333333,74.0,0.0,70.0,0.0,72.0,70.19,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 16:45:00,727.4833333333332,-881.45,0.0,100.0,84.57666666666667,1616.0,0.0,70.0,87.28666666666668,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 17:00:00,800.23,-851.7900000000001,0.0,100.0,84.56666666666666,1628.006666666667,0.0,70.0,88.05666666666667,74.0,0.0,70.0,0.0,72.0,70.04666666666667,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 17:15:00,799.5233333333334,-830.5999999999999,0.0,100.0,85.04333333333334,1623.0600000000002,0.0,70.0,88.00999999999999,74.0,0.0,70.0,0.0,72.0,70.02666666666666,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 17:30:00,798.11,-834.84,0.0,100.0,84.44,1616.0,0.0,70.0,87.41000000000001,74.0,0.0,70.0,0.0,72.0,70.04,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 17:45:00,803.7633333333333,-798.8199999999999,0.0,100.0,83.96333333333332,1596.9333333333334,0.0,70.0,85.71,74.0,0.0,70.0,0.0,72.0,70.09666666666668,0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 18:00:00,826.3666666666667,-786.105,0.0,100.0,83.86666666666666,1599.756666666667,0.0,70.0,86.04666666666667,74.0,0.0,70.0,0.0,72.0,70.04,0.0799999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 18:15:00,851.0833333333334,-771.27,0.0,100.0,83.48,1593.3999999999999,0.0,70.0,85.47666666666667,74.0,0.0,70.0,0.0,72.0,70.05666666666667,0.0,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 18:30:00,871.5666666666666,,0.0,100.0,82.59333333333333,1563.03,0.0,70.0,82.79666666666667,74.0,0.0,70.0,0.0,72.0,70.14,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 18:45:00,882.1633333333333,-667.4499999999999,0.0,100.0,81.22666666666667,1528.42,0.0,70.0,79.84333333333333,74.0,0.0,70.0,0.0,72.0,70.21666666666665,0.20999999999999375,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 19:00:00,922.4200000000001,-639.9,0.0,100.0,80.96,1497.3400000000001,0.0,70.0,77.25666666666666,74.0,0.0,70.0,0.0,72.0,70.25,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 19:15:00,927.3633333333333,-589.0449999999998,0.0,100.0,80.86333333333333,1523.4733333333334,0.0,70.0,79.35000000000001,74.0,0.0,70.0,0.0,72.0,70.07000000000001,0.11500000000000199,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 19:30:00,933.0133333333333,-586.93,0.0,100.0,81.82,1543.9533333333336,0.0,70.0,81.22333333333334,74.0,0.0,70.0,0.0,72.0,69.96666666666665,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 19:45:00,933.0133333333333,,0.0,100.0,81.19,1545.3666666666668,0.0,70.0,81.2,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 20:00:00,944.3166666666666,,0.0,100.0,81.14,1543.9533333333336,0.0,70.0,81.15333333333334,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 20:15:00,943.61,,0.0,100.0,81.54333333333334,1544.66,0.0,70.0,81.23333333333333,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 20:30:00,953.4966666666666,-595.4000000000001,0.0,100.0,81.67999999999999,1544.66,0.0,70.0,81.19666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 20:45:00,966.21,-580.57,0.0,100.0,81.94333333333334,1546.0733333333335,0.0,70.0,81.26333333333334,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 21:00:00,968.3266666666667,-578.4499999999999,0.0,100.0,82.16333333333334,1546.0733333333335,0.0,70.0,81.38000000000001,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 21:15:00,978.2133333333333,-589.05,0.0,100.0,82.44,1546.78,0.0,70.0,81.39,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 21:30:00,978.92,,0.0,100.0,82.04333333333334,1549.6066666666666,0.0,70.0,81.73,74.0,0.0,70.0,0.0,72.0,69.96666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 21:45:00,990.93,,0.0,100.0,81.85333333333334,1580.6833333333334,0.0,70.0,84.17999999999999,74.0,0.0,70.0,0.0,72.0,69.86,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 22:00:00,982.4533333333333,,0.0,100.0,81.99333333333334,1605.4033333333334,0.0,70.0,86.32,74.0,0.0,70.0,0.0,72.0,69.81333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 22:15:00,981.04,,0.0,100.0,83.16333333333334,1644.2533333333333,0.0,70.0,89.85333333333334,74.0,0.0,70.0,0.0,72.0,69.73666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 22:30:00,993.0466666666666,,0.0,100.0,82.95333333333333,1676.743333333333,0.0,70.0,92.48,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 22:45:00,990.93,,0.0,100.0,86.83333333333333,1698.6333333333332,0.0,70.0,94.42333333333333,74.0,0.0,70.0,0.0,72.0,69.71,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 23:00:00,964.7933333333334,,0.0,100.0,86.56666666666666,1726.8866666666665,0.0,70.0,96.75666666666666,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 23:15:00,910.41,,0.0,100.0,86.97333333333334,1752.3133333333335,0.0,70.0,99.06666666666666,74.0,0.0,70.0,0.0,72.0,69.69,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 23:30:00,874.3933333333334,,0.0,100.0,87.45,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 23:45:00,853.1999999999999,,0.0,100.0,87.38666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71666666666665,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 00:00:00,826.3633333333333,,0.0,100.0,87.95,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.87333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 00:15:00,812.2366666666667,,0.0,100.0,88.24000000000001,1762.2033333333336,0.0,70.0,99.83666666666666,74.0,0.0,70.0,0.0,72.0,69.96,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 00:30:00,792.4633333333333,,0.0,100.0,88.08666666666666,1762.9099999999999,0.0,70.0,99.97333333333334,74.0,0.0,70.0,0.0,72.0,69.92333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 00:45:00,764.2066666666666,,0.0,100.0,88.64666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.85333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 01:00:00,740.1966666666667,,0.0,100.0,89.43666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.92333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 01:15:00,729.6,,0.0,100.0,89.3,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.94333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 01:30:00,716.8866666666667,,0.0,100.0,89.50333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.92333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 01:45:00,711.2366666666667,,0.0,100.0,89.43666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.96666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 02:00:00,688.6366666666667,,0.0,100.0,89.94333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.96,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 02:15:00,675.9233333333333,,0.0,100.0,90.44,1758.6733333333334,0.0,70.0,99.45,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 02:30:00,668.86,,0.0,100.0,90.45666666666666,1742.4233333333334,0.0,70.0,98.12666666666667,74.0,0.0,70.0,0.0,72.0,70.06,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 02:45:00,673.8,,0.0,100.0,90.45333333333333,1753.0199999999998,0.0,70.0,99.10333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 03:00:00,676.63,-1086.99,0.0,100.0,90.46666666666665,1765.03,0.0,70.0,99.94,74.0,0.0,70.0,0.0,72.0,69.89,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 03:15:00,678.04,-1080.63,0.0,100.0,90.39,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 03:30:00,666.0366666666667,-1089.1100000000001,0.0,100.0,90.29,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71666666666665,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 03:45:00,651.91,-1095.46,0.0,100.0,90.33,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 04:00:00,647.67,-1116.65,0.0,100.0,90.62,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 04:15:00,653.32,-1110.3,0.0,100.0,90.50666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.72333333333333,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 04:30:00,646.26,-1108.1799999999998,0.0,100.0,90.44,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 04:45:00,649.0833333333334,-1120.8899999999999,0.0,100.0,90.12666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.81333333333333,-0.21999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 05:00:00,640.6066666666667,-1120.8899999999999,0.0,100.0,90.04666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.68666666666667,-0.21999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 05:15:00,647.67,-1123.01,0.0,100.0,89.63999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.58,-0.3400000000000034,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 05:30:00,642.7266666666666,-1110.3,0.0,100.0,89.92999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.55666666666666,-0.4200000000000017,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 05:45:00,642.02,-1118.77,0.0,100.0,89.94666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.53,-0.45000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 06:00:00,642.0233333333333,-1127.25,0.0,100.0,89.67,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.45333333333333,-0.46999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 06:15:00,644.8433333333334,-1123.01,0.0,100.0,89.42,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.38,-0.5799999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 06:30:00,654.0300000000001,-1125.13,0.0,100.0,89.43333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,-0.5799999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 06:45:00,645.5500000000001,-1112.4099999999999,0.0,100.0,89.37666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,-0.5799999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 07:00:00,643.43,-1123.01,0.0,100.0,89.63666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42666666666666,-0.5799999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 07:15:00,650.4966666666667,-1110.3,0.0,100.0,89.61,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.47,-0.5600000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 07:30:00,649.79,-1118.77,0.0,100.0,89.31333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67333333333333,-0.4300000000000068,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 07:45:00,649.0866666666667,-1123.01,0.0,100.0,89.25999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 08:00:00,652.6133333333333,-1116.65,0.0,100.0,89.25,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71666666666665,-0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 08:15:00,644.1366666666667,-1108.1799999999998,0.0,100.0,89.18666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 08:30:00,642.7266666666666,-1110.3,0.0,100.0,89.23666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67666666666666,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 08:45:00,642.7266666666666,-1120.8899999999999,0.0,100.0,89.09666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67666666666666,-0.3299999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 09:00:00,649.0833333333334,-1120.8899999999999,0.0,100.0,88.97333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.63333333333333,-0.3299999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 09:15:00,648.3766666666667,-1131.48,0.0,100.0,88.92,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.56666666666666,-0.4200000000000017,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 09:30:00,646.26,-1108.1799999999998,0.0,100.0,88.59666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.51,-0.45000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 09:45:00,649.0833333333334,-1131.48,0.0,100.0,88.55666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,-0.5100000000000051,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 10:00:00,646.9633333333333,-1110.3,0.0,100.0,88.69,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,-0.5999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 10:15:00,643.4333333333333,-1125.13,0.0,100.0,88.83333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39666666666666,-0.5999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 10:30:00,643.4333333333333,-1127.25,0.0,100.0,88.47000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.36333333333333,-0.6099999999999994,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 10:45:00,652.6166666666667,-1129.37,0.0,100.0,88.74000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.34,-0.6099999999999994,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 11:00:00,642.0233333333333,-1108.1799999999998,0.0,100.0,88.64,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,-0.7199999999999989,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 11:15:00,643.43,-1131.48,0.0,100.0,88.5,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31,-0.7000000000000028,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 11:30:00,642.7266666666666,-1110.3,0.0,100.0,88.28333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.28666666666668,-0.7000000000000028,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 11:45:00,646.26,-1131.48,0.0,100.0,88.37666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.32000000000001,-0.7199999999999989,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 12:00:00,649.0833333333334,-1123.01,0.0,100.0,88.3,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,-0.6899999999999977,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 12:15:00,642.7266666666667,-1114.53,0.0,100.0,88.40666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,-0.7000000000000028,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 12:30:00,652.62,-1106.06,0.0,100.0,88.75,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.28666666666668,-0.6899999999999977,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 12:45:00,643.4333333333333,-1112.4099999999999,0.0,100.0,88.77666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.33333333333333,-0.7000000000000028,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 13:00:00,643.4333333333333,-1125.13,0.0,100.0,89.02333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.47333333333334,-0.6099999999999994,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 13:15:00,644.14,-1127.25,0.0,100.0,89.09666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64,-0.5100000000000051,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 13:30:00,641.3133333333334,-1127.25,0.0,100.0,89.31666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 13:45:00,637.7833333333333,-1123.01,0.0,100.0,89.45666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.20000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 14:00:00,643.4366666666666,-1135.72,0.0,100.0,89.50999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.88333333333334,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 14:15:00,641.3133333333334,-1114.53,0.0,100.0,89.94666666666666,1745.96,0.0,70.0,98.44666666666667,74.0,0.0,70.0,0.0,72.0,70.04666666666667,-0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 14:30:00,638.49,-1072.16,0.0,100.0,87.91333333333334,1694.3999999999999,0.0,70.0,93.93333333333334,74.0,0.0,70.0,0.0,72.0,70.21333333333332,0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 14:45:00,646.26,-1059.44,0.0,100.0,87.73,1689.4533333333336,0.0,70.0,93.55333333333333,74.0,0.0,70.0,0.0,72.0,70.18333333333334,0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 15:00:00,642.02,-1046.72,0.0,100.0,87.49000000000001,1690.8666666666668,0.0,70.0,93.79666666666667,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 15:15:00,634.9566666666666,-1040.3700000000001,0.0,100.0,87.42333333333333,1686.6266666666668,0.0,70.0,92.87,74.0,0.0,70.0,0.0,72.0,70.08666666666666,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 15:30:00,634.25,-1050.96,0.0,100.0,87.01333333333332,1658.3799999999999,0.0,70.0,90.87333333333333,74.0,0.0,70.0,0.0,72.0,70.15666666666668,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 15:45:00,640.61,-1000.12,0.0,100.0,86.45,1618.8233333333335,0.0,70.0,87.42333333333333,74.0,0.0,70.0,0.0,72.0,70.23,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 16:00:00,634.9566666666666,-972.57,0.0,100.0,85.36,1600.46,0.0,70.0,86.02666666666666,74.0,0.0,70.0,0.0,72.0,70.22333333333334,0.20999999999999375,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 16:15:00,661.7966666666667,-957.73,0.0,100.0,84.87666666666667,1571.5033333333333,0.0,70.0,83.54333333333334,74.0,0.0,70.0,0.0,72.0,70.25666666666666,0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 16:30:00,649.79,-898.4,0.0,100.0,84.22,1547.49,0.0,70.0,81.34333333333333,74.0,0.0,70.0,0.0,72.0,70.25666666666666,0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 16:45:00,669.5666666666667,-896.2900000000001,0.0,100.0,82.57333333333334,1519.9433333333334,0.0,70.0,79.28666666666668,74.0,0.0,70.0,0.0,72.0,70.27,0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 17:00:00,675.92,-847.55,0.0,100.0,82.49,1500.8700000000001,0.0,70.0,77.55666666666667,74.0,0.0,70.0,0.0,72.0,70.25666666666666,0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 17:15:00,678.75,-813.65,0.0,100.0,82.28000000000002,1481.8033333333333,0.0,70.0,75.67,74.0,0.0,70.0,0.0,72.0,70.23666666666666,0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 17:30:00,681.5733333333333,-805.1699999999998,0.0,100.0,80.88,1472.6200000000001,0.0,70.0,75.10000000000001,74.0,0.0,70.0,0.0,72.0,70.18666666666667,0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 17:45:00,687.93,-792.46,0.0,100.0,80.88666666666667,1463.4399999999998,0.0,70.0,74.01,74.0,0.0,70.0,0.0,72.0,70.16333333333334,0.14000000000000057,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 18:00:00,697.1133333333333,-754.32,0.0,100.0,81.23666666666666,1470.5,0.0,70.0,74.91666666666667,74.0,0.0,70.0,0.0,72.0,70.07,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 18:15:00,704.1766666666667,-783.9799999999999,0.0,100.0,81.23666666666666,1475.4466666666667,0.0,70.0,75.29666666666667,74.0,0.0,70.0,0.0,72.0,70.03666666666666,0.030000000000001137,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 18:30:00,729.6,-777.6299999999999,0.0,100.0,80.12666666666667,1456.3766666666668,0.0,70.0,73.55333333333334,74.0,0.0,70.0,0.0,72.0,70.08333333333333,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 18:45:00,794.5799999999999,-701.3499999999999,0.0,100.0,80.73333333333333,1476.1533333333334,0.0,70.0,75.24333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 19:00:00,806.5866666666667,-669.5699999999999,0.0,100.0,80.45,1501.58,0.0,70.0,77.52,74.0,0.0,70.0,0.0,72.0,69.88333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 19:15:00,793.1666666666666,-701.35,0.0,100.0,82.20666666666666,1558.79,0.0,70.0,82.22666666666667,74.0,0.0,70.0,0.0,72.0,69.71,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 19:30:00,801.6433333333333,-771.27,0.0,100.0,82.02999999999999,1584.9233333333334,0.0,70.0,84.57666666666667,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 19:45:00,804.4666666666667,-790.3400000000001,0.0,100.0,82.39333333333333,1617.4133333333332,0.0,70.0,87.36666666666667,74.0,0.0,70.0,0.0,72.0,69.67666666666666,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 20:00:00,759.2666666666668,-807.29,0.0,100.0,83.89999999999999,1642.1333333333332,0.0,70.0,89.61333333333334,74.0,0.0,70.0,0.0,72.0,69.67666666666666,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 20:15:00,723.9466666666667,-902.64,0.0,100.0,84.29333333333334,1659.08,0.0,70.0,90.94666666666666,74.0,0.0,70.0,0.0,72.0,69.71666666666665,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 20:30:00,720.42,-949.26,0.0,100.0,84.63,1657.67,0.0,70.0,90.89999999999999,74.0,0.0,70.0,0.0,72.0,69.80666666666666,-0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 20:45:00,721.1266666666667,-938.6600000000001,0.0,100.0,84.90333333333332,1666.8533333333335,0.0,70.0,91.80666666666666,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 21:00:00,706.2933333333334,-961.97,0.0,100.0,84.87666666666667,1680.2699999999998,0.0,70.0,92.80333333333333,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 21:15:00,704.1733333333333,-983.16,0.0,100.0,86.41333333333334,1690.8700000000001,0.0,70.0,93.79666666666667,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 21:30:00,700.6433333333334,-989.52,0.0,100.0,87.04666666666667,1691.57,0.0,70.0,93.59666666666668,74.0,0.0,70.0,0.0,72.0,69.88,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 21:45:00,702.0566666666667,-974.6800000000001,0.0,100.0,86.63666666666666,1687.3333333333333,0.0,70.0,93.69333333333334,74.0,0.0,70.0,0.0,72.0,69.91666666666667,-0.05000000000000426,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 22:00:00,699.23,-997.99,0.0,100.0,86.38333333333333,1689.4533333333336,0.0,70.0,93.59333333333332,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 22:15:00,702.7633333333333,-989.5200000000001,0.0,100.0,85.92999999999999,1688.75,0.0,70.0,93.58666666666666,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 22:30:00,711.9433333333333,-974.69,0.0,100.0,87.38333333333333,1691.5733333333335,0.0,70.0,93.81333333333333,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 22:45:00,703.4699999999999,-1010.7,0.0,100.0,86.83999999999999,1691.5766666666666,0.0,70.0,93.75666666666666,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 23:00:00,702.0566666666667,-989.52,0.0,100.0,86.74666666666667,1690.87,0.0,70.0,93.82333333333334,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 23:15:00,699.23,-995.8799999999999,0.0,100.0,86.94666666666667,1690.87,0.0,70.0,93.78666666666668,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 23:30:00,700.64,-989.5199999999999,0.0,100.0,88.45333333333333,1692.2833333333335,0.0,70.0,93.91666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
