time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 12:00:00,781.8633333333333,-663.21,0.0,100.0,82.74666666666667,1466.2633333333333,0.0,70.0,74.2,74.0,0.0,70.0,,72.0,70.02999999999999,,,67.0,69.0,1.0,,68.0,68.0,21.499999999999993,0.0
2025-02-04 12:15:00,738.0766666666667,-720.42,0.0,100.0,83.53333333333335,1446.49,0.0,70.0,73.05,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.169999999999995,0.0
2025-02-04 12:30:00,732.43,-726.7800000000001,0.0,100.0,83.00666666666666,1462.0233333333333,0.0,70.0,73.92,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.560000000000002,0.0
2025-02-04 12:45:00,716.8866666666667,-739.48,0.0,100.0,83.10000000000001,1465.5566666666666,0.0,70.0,74.46333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.669999999999995,0.0
2025-02-04 13:00:00,718.3000000000001,-745.84,0.0,100.0,83.59333333333333,1466.9666666666665,0.0,70.0,74.64666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.6,0.0
2025-02-04 13:15:00,723.2466666666666,-760.6700000000001,0.0,100.0,82.94666666666667,1468.38,0.0,70.0,74.55666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.990000000000002,0.0
2025-02-04 13:30:00,711.2366666666667,-741.6000000000001,0.0,100.0,82.93666666666667,1469.7933333333333,0.0,70.0,74.68333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.290000000000006,0.0
2025-02-04 13:45:00,697.1133333333333,-775.5100000000001,0.0,100.0,84.09666666666668,1469.7966666666664,0.0,70.0,74.64666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.11999999999999,0.0
2025-02-04 14:00:00,679.4533333333333,-788.2199999999999,0.0,100.0,83.49,1469.0866666666668,0.0,70.0,74.49666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.820000000000007,0.0
2025-02-04 14:15:00,697.11,-790.34,0.0,100.0,83.94,1471.2066666666667,0.0,70.0,74.90333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.79,0.0
2025-02-04 14:30:00,699.9366666666666,-775.51,0.0,100.0,83.24,1466.97,0.0,70.0,74.35666666666667,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,22.509999999999998,0.0
2025-02-04 14:45:00,690.7533333333334,-762.8,0.0,100.0,83.88666666666666,1470.5,0.0,70.0,74.89666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.629999999999995,0.0
2025-02-04 15:00:00,680.16,-788.2199999999999,0.0,100.0,84.15666666666668,1470.5,0.0,70.0,74.91333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.949999999999996,0.0
2025-02-04 15:15:00,678.7466666666666,-786.1000000000001,0.0,100.0,83.46,1468.3833333333332,0.0,70.0,74.67,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.750000000000007,0.0
2025-02-04 15:30:00,682.9833333333332,-786.1,0.0,100.0,83.66666666666667,1471.2066666666667,0.0,70.0,74.84666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.72,0.0
2025-02-04 15:45:00,680.8666666666667,-771.27,0.0,100.0,83.51,1470.5,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.799999999999997,0.0
2025-02-04 16:00:00,681.5733333333333,-792.46,0.0,100.0,84.8,1469.09,0.0,70.0,74.64333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.529999999999994,0.0
2025-02-04 16:15:00,678.04,-779.75,0.0,100.0,84.37333333333333,1465.5566666666666,0.0,70.0,74.32333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.669999999999995,0.0
2025-02-04 16:30:00,685.81,-792.4600000000002,0.0,100.0,83.61,1459.2,0.0,70.0,73.94666666666666,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,24.879999999999995,0.0
2025-02-04 16:45:00,683.6933333333333,-764.9200000000001,0.0,100.0,83.63666666666667,1443.6599999999999,0.0,70.0,72.61666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.509999999999998,0.0
2025-02-04 17:00:00,683.6899999999999,-750.08,0.0,100.0,83.83333333333333,1421.0633333333335,0.0,70.0,70.28,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.330000000000005,0.0
2025-02-04 17:15:00,679.4533333333333,-724.66,0.0,100.0,82.55666666666667,1401.993333333333,0.0,70.0,68.97,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.270000000000003,0.0
2025-02-04 17:30:00,687.93,-707.6999999999999,0.0,100.0,81.04333333333334,1376.5666666666666,0.0,70.0,66.86,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,68.0,68.0,20.17000000000001,0.0
2025-02-04 17:45:00,671.6833333333333,-671.68,0.0,100.0,80.49333333333334,1337.72,0.0,70.0,63.20666666666667,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,1.0,,68.0,68.0,18.880000000000003,0.0
2025-02-04 18:00:00,680.8633333333333,-652.6200000000001,0.0,100.0,79.80666666666666,1333.48,0.0,70.0,63.04333333333333,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.939999999999998,0.0
2025-02-04 18:15:00,673.1,-646.2600000000001,0.0,100.0,80.27,1327.8333333333333,0.0,70.0,62.403333333333336,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.599999999999994,0.0
2025-02-04 18:30:00,670.9766666666666,-656.8499999999999,0.0,100.0,78.23,1313.7066666666667,0.0,70.0,61.336666666666666,74.0,0.0,70.0,,72.0,70.14333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.9,0.0
2025-02-04 18:45:00,674.51,-635.6700000000001,0.0,100.0,78.30666666666667,1306.6433333333332,0.0,70.0,60.79666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.619999999999997,0.0
2025-02-04 19:00:00,675.92,-625.0699999999999,0.0,100.0,78.43,1294.6366666666665,0.0,70.0,59.74,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.730000000000004,0.0
2025-02-04 19:15:00,680.16,-618.72,0.0,100.0,78.60000000000001,1282.63,0.0,70.0,58.76333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.420000000000002,0.0
2025-02-04 19:30:00,680.16,-589.05,0.0,100.0,78.39333333333333,1273.45,0.0,70.0,57.89333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.71,0.0
2025-02-04 19:45:00,672.39,-586.9300000000001,0.0,100.0,78.61,1265.6766666666665,0.0,70.0,57.20333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.480000000000004,0.0
2025-02-04 20:00:00,678.7466666666667,-582.6899999999999,0.0,100.0,78.94666666666666,1250.14,0.0,70.0,55.85999999999999,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.530000000000001,0.0
2025-02-04 20:15:00,673.8,-574.2099999999999,0.0,100.0,79.06333333333333,1205.6433333333334,0.0,70.0,52.06,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,68.0,68.0,15.420000000000002,0.0
2025-02-04 20:30:00,685.1033333333334,-523.37,0.0,100.0,78.92,1196.46,0.0,70.0,51.43666666666667,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.480000000000004,0.0
2025-02-04 20:45:00,702.7633333333333,-506.40999999999997,0.0,100.0,78.64,1189.3999999999999,0.0,70.0,50.75,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,15.409999999999997,0.0
2025-02-04 21:00:00,700.6433333333334,-478.8700000000001,0.0,100.0,78.58333333333333,1186.5733333333335,0.0,70.0,50.576666666666675,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,68.0,68.0,15.450000000000003,0.0
2025-02-04 21:15:00,711.2366666666667,-472.51999999999987,0.0,100.0,78.28333333333333,1182.3366666666668,0.0,70.0,50.02,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,1.0,,68.0,68.0,15.469999999999992,0.0
2025-02-04 21:30:00,708.4133333333333,-461.91999999999996,0.0,100.0,77.72666666666667,1196.4566666666667,0.0,70.0,51.31333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.409999999999997,0.0
2025-02-04 21:45:00,699.23,-500.05000000000007,0.0,100.0,78.52,1197.17,0.0,70.0,51.49,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,15.400000000000006,0.0
2025-02-04 22:00:00,705.5866666666667,-502.17999999999995,0.0,100.0,78.5,1195.05,0.0,70.0,51.18666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.449999999999996,0.0
2025-02-04 22:15:00,705.5866666666667,-493.69999999999993,0.0,100.0,78.37333333333333,1202.11,0.0,70.0,51.72333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,15.410000000000004,0.0
2025-02-04 22:30:00,711.2366666666667,-506.40999999999997,0.0,100.0,78.39333333333333,1207.0533333333333,0.0,70.0,52.23666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,68.0,68.0,15.349999999999994,0.0
2025-02-04 22:45:00,702.7633333333333,-502.1700000000001,0.0,100.0,78.10666666666667,1233.8933333333334,0.0,70.0,53.946666666666665,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,68.0,68.0,15.609999999999992,0.0
2025-02-04 23:00:00,696.4033333333333,-538.19,0.0,100.0,77.94,1253.67,0.0,70.0,56.26666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.329999999999998,0.0
2025-02-04 23:15:00,702.7633333333333,-569.98,0.0,100.0,77.80666666666666,1293.2233333333334,0.0,70.0,59.53,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.530000000000001,0.0
2025-02-04 23:30:00,692.87,-601.7599999999999,0.0,100.0,80.12333333333333,1328.54,0.0,70.0,62.67666666666667,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,68.0,68.0,15.5,0.0
2025-02-04 23:45:00,704.1766666666667,-639.91,0.0,100.0,79.71333333333332,1331.3633333333335,0.0,70.0,62.85,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,68.0,68.0,18.83,0.0
2025-02-05 00:00:00,697.11,-618.71,0.0,100.0,79.59666666666668,1321.4766666666667,0.0,70.0,61.96,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.979999999999997,0.0
2025-02-05 00:15:00,699.23,-625.07,0.0,100.0,79.83666666666666,1337.7166666666667,0.0,70.0,63.38666666666666,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,1.0,,68.0,68.0,18.349999999999994,0.0
2025-02-05 00:30:00,689.34,-631.42,0.0,100.0,79.64666666666666,1331.3633333333335,0.0,70.0,63.04333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.990000000000002,0.0
2025-02-05 00:45:00,697.11,-642.02,0.0,100.0,80.34,1348.3133333333333,0.0,70.0,64.61333333333333,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.019999999999996,0.0
2025-02-05 01:00:00,698.5233333333334,-665.3299999999999,0.0,100.0,80.26333333333334,1382.9233333333334,0.0,70.0,67.28,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,68.0,68.0,19.049999999999997,0.0
2025-02-05 01:15:00,701.35,-682.2800000000001,0.0,100.0,81.51333333333334,1401.2833333333335,0.0,70.0,68.91333333333334,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,68.0,68.0,19.29,0.0
2025-02-05 01:30:00,692.8733333333333,-692.8699999999999,0.0,100.0,82.63333333333333,1402.7,0.0,70.0,68.95666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.28,0.0
2025-02-05 01:45:00,691.46,-705.5899999999999,0.0,100.0,82.56,1396.3400000000001,0.0,70.0,68.83999999999999,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,21.449999999999996,0.0
2025-02-05 02:00:00,703.4699999999999,-709.8199999999999,0.0,100.0,82.45666666666666,1409.7600000000002,0.0,70.0,69.60333333333334,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,21.86,0.0
2025-02-05 02:15:00,702.7633333333333,-694.99,0.0,100.0,81.38666666666667,1399.8733333333332,0.0,70.0,68.73666666666666,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.270000000000003,0.0
2025-02-05 02:30:00,694.2833333333333,-692.8699999999999,0.0,100.0,83.22333333333334,1409.7633333333333,0.0,70.0,69.64333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,68.0,68.0,19.82,0.0
2025-02-05 02:45:00,698.5266666666666,-705.5899999999999,0.0,100.0,83.29333333333334,1412.5833333333333,0.0,70.0,69.64666666666666,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,22.380000000000003,0.0
2025-02-05 03:00:00,702.7600000000001,-711.9399999999999,0.0,100.0,83.36666666666666,1414.7033333333336,0.0,70.0,69.89999999999999,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.9,0.0
2025-02-05 03:15:00,696.4066666666668,-716.1800000000001,0.0,100.0,83.42333333333333,1423.8866666666665,0.0,70.0,70.75333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.939999999999998,0.0
2025-02-05 03:30:00,694.2833333333333,-745.84,0.0,100.0,83.49666666666667,1430.2466666666667,0.0,70.0,71.05333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.909999999999997,0.0
2025-02-05 03:45:00,692.87,-728.9000000000001,0.0,100.0,83.46,1426.7133333333334,0.0,70.0,71.08999999999999,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,22.839999999999996,0.0
2025-02-05 04:00:00,700.6433333333334,-731.02,0.0,100.0,83.31333333333333,1437.3066666666666,0.0,70.0,71.93333333333332,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.839999999999996,0.0
2025-02-05 04:15:00,691.4633333333333,-741.61,0.0,100.0,83.25,1467.6766666666665,0.0,70.0,74.54666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,68.0,68.0,22.840000000000003,0.0
2025-02-05 04:30:00,694.2833333333333,-783.9799999999999,0.0,100.0,84.63666666666667,1457.7866666666666,0.0,70.0,73.82333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.870000000000005,0.0
2025-02-05 04:45:00,692.8733333333333,-758.56,0.0,100.0,84.86,1466.97,0.0,70.0,74.88333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.029999999999994,0.0
2025-02-05 05:00:00,688.6333333333333,-783.9800000000001,0.0,100.0,85.71,1480.39,0.0,70.0,75.81666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,68.0,68.0,26.050000000000004,0.0
2025-02-05 05:15:00,682.28,-796.7,0.0,100.0,85.75666666666666,1476.1533333333334,0.0,70.0,75.16666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.35000000000001,0.0
2025-02-05 05:30:00,676.6266666666667,-794.58,0.0,100.0,85.89,1477.5633333333335,0.0,70.0,75.40666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,23.919999999999995,0.0
2025-02-05 05:45:00,680.8633333333333,-796.6999999999999,0.0,100.0,84.88666666666667,1473.3266666666666,0.0,70.0,75.03666666666668,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,25.620000000000005,0.0
2025-02-05 06:00:00,682.9866666666667,-800.94,0.0,100.0,84.71,1470.5033333333333,0.0,70.0,75.25,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,25.689999999999998,0.0
2025-02-05 06:15:00,684.3966666666666,-796.7,0.0,100.0,85.89666666666666,1472.62,0.0,70.0,74.94666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,25.779999999999994,0.0
2025-02-05 06:30:00,684.4,-781.8699999999999,0.0,100.0,86.97000000000001,1472.62,0.0,70.0,74.93333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,25.560000000000002,0.0
2025-02-05 06:45:00,679.4566666666666,-786.1,0.0,100.0,85.94,1467.6766666666665,0.0,70.0,74.52333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.550000000000004,0.0
2025-02-05 07:00:00,681.5733333333333,-790.3399999999999,0.0,100.0,85.14,1463.4399999999998,0.0,70.0,74.65333333333332,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,68.0,68.0,26.460000000000008,0.0
2025-02-05 07:15:00,676.6266666666667,-773.39,0.0,100.0,85.29666666666667,1472.62,0.0,70.0,74.91333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,24.050000000000004,0.0
2025-02-05 07:30:00,689.3433333333332,-790.3399999999999,0.0,100.0,84.91333333333334,1464.1433333333334,0.0,70.0,74.20333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,24.120000000000005,0.0
2025-02-05 07:45:00,679.4533333333333,-750.0799999999999,0.0,100.0,85.85000000000001,1465.5600000000002,0.0,70.0,75.01333333333334,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,22.939999999999998,0.0
2025-02-05 08:00:00,670.98,-767.0400000000001,0.0,100.0,84.81666666666666,1473.3266666666666,0.0,70.0,75.00333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.799999999999997,0.0
2025-02-05 08:15:00,678.7466666666667,-803.0499999999998,0.0,100.0,84.97000000000001,1475.4433333333334,0.0,70.0,75.10666666666667,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,68.0,68.0,23.14,0.0
2025-02-05 08:30:00,675.2133333333333,-779.7499999999999,0.0,100.0,85.67,1473.3266666666666,0.0,70.0,75.07000000000001,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.36,0.0
2025-02-05 08:45:00,678.7466666666666,-800.9399999999999,0.0,100.0,85.31666666666666,1473.3266666666666,0.0,70.0,74.91666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,26.130000000000003,0.0
2025-02-05 09:00:00,670.2733333333334,-798.82,0.0,100.0,85.71666666666665,1471.21,0.0,70.0,74.98666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,25.630000000000003,0.0
2025-02-05 09:15:00,673.8066666666667,-798.8199999999999,0.0,100.0,83.85333333333334,1452.8466666666666,0.0,70.0,73.58,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,68.0,68.0,26.250000000000007,0.0
2025-02-05 09:30:00,679.4566666666666,-762.8000000000001,0.0,100.0,83.87666666666667,1428.1266666666668,0.0,70.0,71.36,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,23.089999999999996,0.0
2025-02-05 09:45:00,675.9233333333333,-735.25,0.0,100.0,83.83333333333333,1428.1266666666668,0.0,70.0,70.91000000000001,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,23.11,0.0
2025-02-05 10:00:00,682.2766666666666,-773.39,0.0,100.0,83.66000000000001,1451.4333333333334,0.0,70.0,73.17333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,23.060000000000002,0.0
2025-02-05 10:15:00,684.4,-777.6300000000001,0.0,100.0,84.92666666666666,1466.9733333333334,0.0,70.0,74.29666666666667,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,68.0,68.0,22.89,0.0
2025-02-05 10:30:00,669.5633333333334,-796.7,0.0,100.0,84.34333333333333,1466.9733333333334,0.0,70.0,74.51,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.519999999999996,0.0
2025-02-05 10:45:00,675.9233333333333,-792.4700000000001,0.0,100.0,85.33666666666666,1472.6200000000001,0.0,70.0,74.97666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,23.040000000000006,0.0
2025-02-05 11:00:00,680.8666666666667,-815.7700000000001,0.0,100.0,84.50666666666666,1470.5033333333333,0.0,70.0,74.84333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,25.799999999999997,0.0
2025-02-05 11:15:00,675.2166666666667,-790.34,0.0,100.0,86.29666666666667,1488.1599999999999,0.0,70.0,75.89333333333333,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,68.0,68.0,22.949999999999996,0.0
2025-02-05 11:30:00,673.8033333333333,-805.17,0.0,100.0,85.35666666666667,1474.74,0.0,70.0,75.47,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,26.210000000000008,0.0
2025-02-05 11:45:00,682.9833333333332,-790.34,0.0,100.0,86.58999999999999,1476.86,0.0,70.0,75.37333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.489999999999995,0.0
2025-02-05 12:00:00,680.8666666666667,-798.82,0.0,100.0,86.13666666666667,1474.7399999999998,0.0,70.0,75.22333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,26.160000000000004,0.0
2025-02-05 12:15:00,672.39,-794.5799999999999,0.0,100.0,85.52,1468.3833333333332,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.060000000000002,0.0
2025-02-05 12:30:00,661.7966666666667,-809.4099999999999,0.0,100.0,85.85000000000001,1466.9733333333334,0.0,70.0,74.34333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,25.6,0.0
2025-02-05 12:45:00,668.86,-783.99,0.0,100.0,85.66000000000001,1469.7966666666669,0.0,70.0,74.74666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.429999999999993,0.0
2025-02-05 13:00:00,677.3333333333334,-803.0600000000001,0.0,100.0,85.78333333333335,1470.5,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,25.880000000000003,0.0
2025-02-05 13:15:00,660.3833333333333,-796.6999999999999,0.0,100.0,85.94,1471.21,0.0,70.0,75.03333333333335,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,25.559999999999995,0.0
2025-02-05 13:30:00,663.21,-805.18,0.0,100.0,85.84333333333332,1471.21,0.0,70.0,74.81,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.310000000000002,0.0
2025-02-05 13:45:00,656.8533333333334,,0.0,100.0,86.38333333333333,1470.5033333333333,0.0,70.0,74.81,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-05 14:00:00,651.2033333333334,-815.77,0.0,100.0,85.89666666666666,1469.09,0.0,70.0,74.56,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,1.0,,68.0,68.0,25.790000000000006,0.0
2025-02-05 14:15:00,652.6133333333333,-826.3599999999999,0.0,100.0,84.79666666666667,1463.4399999999998,0.0,70.0,74.24333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,26.0,0.0
2025-02-05 14:30:00,656.8533333333334,-807.2900000000001,0.0,100.0,84.02666666666667,1464.1466666666668,0.0,70.0,73.8,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.640000000000008,0.0
2025-02-05 14:45:00,652.6133333333333,-805.1800000000001,0.0,100.0,84.06666666666668,1454.256666666667,0.0,70.0,73.34666666666668,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.700000000000003,0.0
2025-02-05 15:00:00,651.9133333333333,-811.53,0.0,100.0,84.07333333333332,1451.43,0.0,70.0,73.22666666666667,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,68.0,68.0,22.810000000000002,0.0
2025-02-05 15:15:00,656.8533333333334,-783.9799999999999,0.0,100.0,84.10000000000001,1431.66,0.0,70.0,71.73333333333333,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.569999999999993,0.0
2025-02-05 15:30:00,646.9633333333333,-764.9200000000001,0.0,100.0,84.24666666666667,1417.53,0.0,70.0,70.21,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.57,0.0
2025-02-05 15:45:00,649.79,-767.0300000000001,0.0,100.0,84.29,1412.5900000000001,0.0,70.0,69.61,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.629999999999995,0.0
2025-02-05 16:00:00,655.4433333333333,-760.68,0.0,100.0,84.08999999999999,1408.3500000000001,0.0,70.0,69.04666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.410000000000004,0.0
2025-02-05 16:15:00,645.5533333333333,-754.32,0.0,100.0,83.05333333333333,1408.3466666666666,0.0,70.0,69.45333333333333,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,68.0,68.0,22.410000000000004,0.0
2025-02-05 16:30:00,656.1466666666666,-764.91,0.0,100.0,82.08333333333333,1392.8133333333335,0.0,70.0,68.27,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.119999999999997,0.0
2025-02-05 16:45:00,655.44,-724.6599999999999,0.0,100.0,81.46333333333332,1383.6266666666668,0.0,70.0,67.39,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.109999999999992,0.0
2025-02-05 17:00:00,651.9066666666666,-726.7700000000001,0.0,100.0,81.46333333333334,1367.3866666666665,0.0,70.0,65.80333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.259999999999998,0.0
2025-02-05 17:15:00,652.6133333333333,-718.3000000000001,0.0,100.0,81.57666666666667,1353.9633333333334,0.0,70.0,64.74,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,19.080000000000005,0.0
2025-02-05 17:30:00,648.3766666666667,-703.47,0.0,100.0,80.42666666666666,1327.1233333333332,0.0,70.0,62.53,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.11,0.0
2025-02-05 17:45:00,645.5500000000001,-665.3299999999999,0.0,100.0,79.68666666666667,1317.9433333333334,0.0,70.0,61.71666666666667,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,18.5,0.0
2025-02-05 18:00:00,643.43,-678.04,0.0,100.0,78.67,1315.1166666666666,0.0,70.0,61.50333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.820000000000007,0.0
2025-02-05 18:15:00,654.7333333333333,-658.98,0.0,100.0,78.60666666666667,1310.1733333333334,0.0,70.0,60.913333333333334,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,1.0,,68.0,68.0,15.89,0.0
2025-02-05 18:30:00,644.8466666666667,-648.38,0.0,100.0,79.15333333333332,1307.3500000000001,0.0,70.0,60.92333333333334,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,68.0,68.0,15.61,0.0
2025-02-05 18:45:00,642.0233333333333,-667.4499999999999,0.0,100.0,78.77,1303.11,0.0,70.0,60.44333333333333,74.0,0.0,70.0,,72.0,70.07333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.649999999999999,0.0
2025-02-05 19:00:00,650.4966666666667,-684.39,0.0,100.0,78.79,1293.2233333333334,0.0,70.0,59.6,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,68.0,68.0,15.740000000000002,0.0
2025-02-05 19:15:00,642.0233333333333,-637.7800000000001,0.0,100.0,78.73666666666666,1292.5133333333333,0.0,70.0,58.916666666666664,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.669999999999995,0.0
2025-02-05 19:30:00,644.1433333333333,-663.2,0.0,100.0,78.69,1300.2866666666666,0.0,70.0,60.48666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.800000000000004,0.0
2025-02-05 19:45:00,646.9666666666667,-652.61,0.0,100.0,78.76666666666667,1303.11,0.0,70.0,60.50333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.669999999999995,0.0
2025-02-05 20:00:00,639.9,-656.8499999999999,0.0,100.0,78.68333333333334,1308.7633333333333,0.0,70.0,60.906666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,15.61,0.0
2025-02-05 20:15:00,646.26,-671.6899999999999,0.0,100.0,78.505,1319.0,0.0,70.0,61.595,74.0,0.0,70.0,,72.0,69.945,,,67.0,69.0,1.0,,68.0,68.0,15.830000000000005,0.0
2025-02-05 20:30:00,648.3766666666667,-669.5600000000001,0.0,100.0,80.85333333333334,1325.0066666666667,0.0,70.0,62.550000000000004,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,15.789999999999992,0.0
2025-02-05 20:45:00,643.4333333333333,-684.4,0.0,100.0,80.38666666666667,1339.1333333333332,0.0,70.0,63.580000000000005,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,68.0,68.0,18.940000000000005,0.0
2025-02-05 21:00:00,653.32,-707.71,0.0,100.0,81.28333333333333,1336.31,0.0,70.0,63.21666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.340000000000003,0.0
2025-02-05 21:15:00,642.02,-697.1199999999999,0.0,100.0,81.37333333333333,1333.4833333333333,0.0,70.0,62.93666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.130000000000003,0.0
2025-02-05 21:30:00,646.26,-688.6400000000001,0.0,100.0,81.23333333333333,1335.5966666666666,0.0,70.0,63.31333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,19.189999999999998,0.0
2025-02-05 21:45:00,644.85,-692.8700000000001,0.0,100.0,81.18,1343.37,0.0,70.0,64.00333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.1,0.0
2025-02-05 22:00:00,646.26,-699.23,0.0,100.0,81.02666666666666,1376.5633333333335,0.0,70.0,66.67,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.22,0.0
2025-02-05 22:15:00,645.5533333333333,-728.8900000000001,0.0,100.0,80.97333333333333,1385.75,0.0,70.0,67.55333333333334,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,68.0,68.0,19.050000000000004,0.0
2025-02-05 22:30:00,634.25,-743.73,0.0,100.0,83.37666666666667,1397.756666666667,0.0,70.0,68.41000000000001,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,68.0,68.0,19.21,0.0
2025-02-05 22:45:00,644.14,-764.92,0.0,100.0,83.74333333333334,1408.3500000000001,0.0,70.0,69.42,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.599999999999994,0.0
2025-02-05 23:00:00,638.4866666666667,-769.15,0.0,100.0,83.10333333333334,1407.6433333333334,0.0,70.0,68.99333333333334,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,22.479999999999997,0.0
2025-02-05 23:15:00,632.8366666666667,-771.2800000000001,0.0,100.0,83.36,1416.1166666666668,0.0,70.0,70.24666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.440000000000005,0.0
2025-02-05 23:30:00,652.6166666666667,-794.58,0.0,100.0,84.19666666666667,1404.8166666666666,0.0,70.0,69.29666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.82,0.0
2025-02-05 23:45:00,646.26,-760.6700000000001,0.0,100.0,84.31333333333333,1413.2966666666669,0.0,70.0,69.66333333333334,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,22.699999999999996,0.0
2025-02-06 00:00:00,644.14,-760.6800000000001,0.0,100.0,83.53,1400.5833333333333,0.0,70.0,69.14999999999999,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.690000000000005,0.0
2025-02-06 00:15:00,639.1966666666666,-752.21,0.0,100.0,84.15333333333334,1407.6466666666668,0.0,70.0,69.44666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.550000000000004,0.0
2025-02-06 00:30:00,643.4333333333333,-760.6800000000001,0.0,100.0,84.29666666666667,1409.7633333333333,0.0,70.0,69.45666666666666,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.680000000000007,0.0
2025-02-06 00:45:00,652.6133333333333,-767.04,0.0,100.0,84.35666666666667,1406.2333333333333,0.0,70.0,69.24000000000001,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,22.550000000000004,0.0
2025-02-06 01:00:00,638.4866666666667,-767.0400000000001,0.0,100.0,84.44666666666667,1408.3533333333332,0.0,70.0,69.5,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.550000000000004,0.0
2025-02-06 01:15:00,636.3733333333333,-771.2800000000001,0.0,100.0,84.42666666666668,1409.0566666666666,0.0,70.0,69.53,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.910000000000004,0.0
2025-02-06 01:30:00,638.4899999999999,-760.68,0.0,100.0,84.59333333333333,1406.9399999999998,0.0,70.0,69.34333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.960000000000008,0.0
2025-02-06 01:45:00,639.1966666666666,-775.51,0.0,100.0,84.66333333333334,1406.9399999999998,0.0,70.0,69.10666666666667,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,22.729999999999997,0.0
2025-02-06 02:00:00,637.0766666666667,-756.4399999999999,0.0,100.0,83.43333333333334,1406.2300000000002,0.0,70.0,69.17666666666668,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,1.0,,68.0,68.0,22.96999999999999,0.0
2025-02-06 02:15:00,642.7266666666666,-786.1000000000001,0.0,100.0,84.44666666666666,1404.82,0.0,70.0,69.21,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.54,0.0
2025-02-06 02:30:00,641.3133333333334,-767.04,0.0,100.0,84.71,1406.9366666666665,0.0,70.0,68.97666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.129999999999995,0.0
2025-02-06 02:45:00,640.6066666666667,-764.91,0.0,100.0,84.71333333333332,1400.58,0.0,70.0,68.86666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.059999999999995,0.0
2025-02-06 03:00:00,633.5433333333334,-760.6800000000001,0.0,100.0,84.56,1401.2866666666666,0.0,70.0,69.07333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.659999999999997,0.0
2025-02-06 03:15:00,637.0766666666667,-764.9200000000001,0.0,100.0,84.45,1399.8733333333332,0.0,70.0,68.78,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,22.660000000000004,0.0
2025-02-06 03:30:00,638.4866666666667,-769.15,0.0,100.0,84.12,1401.993333333333,0.0,70.0,68.91666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.869999999999997,0.0
2025-02-06 03:45:00,637.0766666666667,-762.8,0.0,100.0,84.26666666666667,1400.58,0.0,70.0,68.81666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,21.65,0.0
2025-02-06 04:00:00,635.6666666666666,-762.8,0.0,100.0,84.27666666666667,1399.8733333333332,0.0,70.0,68.86666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.979999999999997,0.0
2025-02-06 04:15:00,634.2533333333332,-771.27,0.0,100.0,83.50666666666667,1399.1666666666667,0.0,70.0,68.7,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.89,0.0
2025-02-06 04:30:00,635.66,-760.6700000000001,0.0,100.0,83.02333333333333,1391.3999999999999,0.0,70.0,67.93333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.140000000000008,0.0
2025-02-06 04:45:00,633.5466666666666,-752.2099999999999,0.0,100.0,82.77333333333333,1387.1599999999999,0.0,70.0,67.68,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,1.0,,68.0,68.0,19.589999999999996,0.0
2025-02-06 05:00:00,641.3133333333334,-762.7900000000001,0.0,100.0,81.89,1397.0466666666664,0.0,70.0,68.46666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,19.39,0.0
2025-02-06 05:15:00,630.01,-758.5600000000001,0.0,100.0,83.39333333333333,1397.0466666666664,0.0,70.0,68.59333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,19.67,0.0
2025-02-06 05:30:00,634.2533333333333,-777.6299999999999,0.0,100.0,83.0,1397.7533333333333,0.0,70.0,68.54666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,20.67,0.0
2025-02-06 05:45:00,632.84,-745.84,0.0,100.0,82.75,1395.6333333333332,0.0,70.0,68.51333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,19.810000000000002,0.0
2025-02-06 06:00:00,632.1333333333333,-764.9100000000001,0.0,100.0,82.89,1377.9800000000002,0.0,70.0,66.83666666666666,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,68.0,68.0,20.180000000000007,0.0
2025-02-06 06:15:00,639.1933333333333,-731.0200000000001,0.0,100.0,82.00333333333333,1378.6866666666667,0.0,70.0,67.04,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,19.25,0.0
2025-02-06 06:30:00,634.25,-731.0200000000001,0.0,100.0,82.08666666666666,1389.2833333333335,0.0,70.0,67.71,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,19.35,0.0
2025-02-06 06:45:00,630.0133333333333,-754.33,0.0,100.0,81.98666666666666,1375.1533333333334,0.0,70.0,66.75666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.269999999999996,0.0
2025-02-06 07:00:00,630.0133333333333,-741.6000000000001,0.0,100.0,82.24,1380.0966666666666,0.0,70.0,66.58,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,19.099999999999994,0.0
2025-02-06 07:15:00,637.78,-750.0799999999999,0.0,100.0,82.23333333333333,1369.5033333333333,0.0,70.0,66.17333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.229999999999997,0.0
2025-02-06 07:30:00,632.8433333333332,-716.1800000000001,0.0,100.0,82.57333333333334,1351.14,0.0,70.0,64.70333333333333,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,1.0,,68.0,68.0,19.119999999999997,0.0
2025-02-06 07:45:00,634.25,-707.7,0.0,100.0,82.67,1334.1866666666667,0.0,70.0,63.10333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.299999999999997,0.0
2025-02-06 08:00:00,628.6,-692.88,0.0,100.0,80.94,1329.243333333333,0.0,70.0,62.73666666666667,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,68.0,68.0,19.019999999999996,0.0
2025-02-06 08:15:00,646.2566666666667,-680.16,0.0,100.0,81.87666666666667,1336.31,0.0,70.0,63.156666666666666,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,16.349999999999994,0.0
2025-02-06 08:30:00,703.4699999999999,-703.4699999999999,0.0,100.0,80.62333333333333,1324.3,0.0,70.0,62.19,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,1.0,,68.0,68.0,18.770000000000003,0.0
2025-02-06 08:45:00,1056.6166666666668,-563.62,0.0,100.0,79.68666666666667,1322.8866666666665,0.0,70.0,62.28333333333333,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,68.0,68.0,15.179999999999993,0.0
2025-02-06 09:00:00,1174.5633333333333,-197.04999999999995,0.0,100.0,77.97,1309.4666666666665,0.0,70.0,61.093333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.159999999999997,0.0
2025-02-06 09:15:00,1109.5866666666668,-133.49,0.0,100.0,77.93666666666667,1243.0733333333335,0.0,70.0,55.53666666666667,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,1.0,,68.0,68.0,12.83999999999999,0.0
2025-02-06 09:30:00,1105.3500000000001,-101.70000000000005,0.0,100.0,76.21333333333332,1186.57,0.0,70.0,50.48333333333333,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,68.0,68.0,13.070000000000007,0.0
2025-02-06 09:45:00,1122.3,-57.20999999999981,0.0,100.0,75.83999999999999,1179.5133333333333,0.0,70.0,49.93666666666667,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,1.0,,68.0,68.0,9.14,0.0
2025-02-06 10:00:00,1127.2433333333333,-55.08999999999992,0.0,100.0,74.29333333333334,1171.0333333333335,0.0,70.0,49.10666666666666,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,1.0,,68.0,68.0,12.549999999999997,0.0
2025-02-06 10:15:00,1138.5433333333333,-38.1400000000001,0.0,100.0,74.43333333333334,1171.74,0.0,70.0,49.326666666666675,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,1.0,,68.0,68.0,8.560000000000002,0.0
2025-02-06 10:30:00,1144.8999999999999,-44.5,0.0,100.0,76.14333333333333,1185.87,0.0,70.0,50.550000000000004,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,68.0,68.0,9.340000000000003,0.0
2025-02-06 10:45:00,1128.6566666666668,-50.8599999999999,0.0,100.0,75.84333333333333,1192.93,0.0,70.0,51.10333333333333,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,68.0,68.0,12.870000000000005,0.0
2025-02-06 11:00:00,1142.7833333333333,-74.15999999999985,0.0,100.0,74.16333333333334,1177.39,0.0,70.0,50.04,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,68.0,68.0,12.779999999999994,0.0
2025-02-06 11:15:00,1137.13,-21.190000000000055,0.0,100.0,74.02333333333333,1175.27,0.0,70.0,49.49,74.0,0.0,70.0,,72.0,70.05333333333334,,,67.0,69.0,1.0,,68.0,68.0,8.420000000000002,0.0
2025-02-06 11:30:00,1132.1866666666667,-78.39999999999986,0.0,100.0,75.16,1180.2166666666667,0.0,70.0,50.03333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,11.810000000000002,0.0
2025-02-06 11:45:00,1159.03,-61.450000000000045,0.0,100.0,75.78666666666668,1196.46,0.0,70.0,50.97,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,12.529999999999994,0.0
2025-02-06 12:00:00,1144.1933333333334,-29.660000000000082,0.0,100.0,75.28333333333335,1252.9633333333334,0.0,70.0,56.13666666666666,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,1.0,,68.0,68.0,12.54,0.0
2025-02-06 12:15:00,1166.7933333333333,-137.73000000000002,0.0,100.0,76.33333333333333,1328.54,0.0,70.0,62.526666666666664,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,68.0,68.0,12.709999999999994,0.0
2025-02-06 12:30:00,1179.51,-171.6300000000001,0.0,100.0,77.95333333333333,1404.1133333333335,0.0,70.0,69.22666666666667,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,68.0,68.0,15.96,0.0
2025-02-06 12:45:00,1241.6633333333332,-224.5999999999999,0.0,100.0,80.39,1466.9733333333334,0.0,70.0,74.43,74.0,0.0,70.0,,72.0,69.38666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.240000000000002,0.0
2025-02-06 13:00:00,1184.45,-214.01,0.0,100.0,81.72,1487.4533333333331,0.0,70.0,76.26,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,1.0,,68.0,68.0,21.459999999999994,0.0
2025-02-06 13:15:00,1032.6000000000001,-362.3299999999999,0.0,100.0,82.82000000000001,1483.2166666666665,0.0,70.0,75.64,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,1.0,,68.0,68.0,22.330000000000005,0.0
2025-02-06 13:30:00,1003.6433333333333,-451.32000000000005,0.0,100.0,82.63,1474.74,0.0,70.0,75.36,74.0,0.0,70.0,,72.0,69.78333333333335,,,67.0,69.0,1.0,,68.0,68.0,22.739999999999995,0.0
2025-02-06 13:45:00,984.5733333333333,-478.8600000000001,0.0,100.0,82.32666666666667,1472.6233333333332,0.0,70.0,74.81666666666666,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.950000000000003,0.0
2025-02-06 14:00:00,995.87,-493.70000000000005,0.0,100.0,81.27,1481.1,0.0,70.0,75.11,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,68.0,68.0,22.42000000000001,0.0
2025-02-06 14:15:00,940.7825,-485.2299999999999,0.0,100.0,83.03999999999999,1480.04,0.0,70.0,75.91,74.0,0.0,70.0,,72.0,69.8975,,,67.0,69.0,1.0,,68.0,68.0,20.959999999999994,0.0
2025-02-06 14:30:00,946.4333333333334,-527.6,0.0,100.0,82.62333333333333,1481.0966666666666,0.0,70.0,75.80333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,20.36,0.0
2025-02-06 14:45:00,924.8875,-525.48,0.0,100.0,82.38499999999999,1473.6799999999998,0.0,70.0,75.10249999999999,74.0,0.0,70.0,,72.0,69.97,,,67.0,69.0,1.0,,68.0,68.0,23.200000000000003,0.0
2025-02-06 15:00:00,924.54,-555.1499999999999,0.0,100.0,81.7,1465.5600000000002,0.0,70.0,74.54333333333334,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,23.169999999999995,0.0
2025-02-06 15:15:00,920.3000000000001,-561.4999999999999,0.0,100.0,83.06666666666666,1471.9133333333332,0.0,70.0,74.96333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.060000000000002,0.0
2025-02-06 15:30:00,919.5933333333334,-557.26,0.0,100.0,82.41333333333334,1472.62,0.0,70.0,74.95,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.919999999999995,0.0
2025-02-06 15:45:00,917.4766666666668,-550.91,0.0,100.0,81.82000000000001,1471.2066666666667,0.0,70.0,74.86333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.569999999999993,0.0
2025-02-06 16:00:00,924.8900000000001,-557.26,0.0,100.0,82.175,1460.965,0.0,70.0,74.015,74.0,0.0,70.0,,72.0,70.035,,,67.0,69.0,1.0,,68.0,68.0,20.17,0.0
2025-02-06 16:15:00,914.83,-557.26,0.0,100.0,81.085,1470.5,0.0,70.0,74.615,74.0,0.0,70.0,,72.0,69.985,,,67.0,69.0,1.0,,68.0,68.0,20.139999999999993,0.0
2025-02-06 16:30:00,916.77,-555.14,0.0,100.0,81.40666666666667,1470.5,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,20.199999999999996,0.0
2025-02-06 16:45:00,918.89,-546.67,0.0,100.0,81.46,1463.4366666666665,0.0,70.0,74.10000000000001,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,20.090000000000003,0.0
2025-02-06 17:00:00,918.8866666666667,-533.9499999999999,0.0,100.0,81.83333333333333,1436.6033333333335,0.0,70.0,71.91000000000001,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.690000000000005,0.0
2025-02-06 17:15:00,913.2366666666667,-504.30000000000007,0.0,100.0,80.14333333333333,1392.8100000000002,0.0,70.0,68.42666666666666,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,1.0,,68.0,68.0,19.97,0.0
2025-02-06 17:30:00,915.3566666666667,-466.15999999999997,0.0,100.0,80.20666666666666,1395.6366666666665,0.0,70.0,68.60666666666667,74.0,0.0,70.0,,72.0,70.15666666666667,,,67.0,69.0,1.0,,68.0,68.0,17.35,0.0
2025-02-06 17:45:00,911.1166666666667,-480.9799999999999,0.0,100.0,79.58999999999999,1395.6366666666665,0.0,70.0,68.19333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,68.0,68.0,17.090000000000003,0.0
2025-02-06 18:00:00,919.5933333333332,-466.15999999999997,0.0,100.0,79.16,1379.39,0.0,70.0,67.03,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,17.009999999999998,0.0
2025-02-06 18:15:00,926.6533333333333,-442.84000000000015,0.0,100.0,79.10666666666667,1359.6166666666668,0.0,70.0,65.14999999999999,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.86,0.0
2025-02-06 18:30:00,933.7199999999999,-438.61,0.0,100.0,79.22333333333333,1351.14,0.0,70.0,64.64666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,16.740000000000002,0.0
2025-02-06 18:45:00,939.3699999999999,-404.71000000000004,0.0,100.0,78.88333333333333,1330.6566666666668,0.0,70.0,62.846666666666664,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,1.0,,68.0,68.0,16.839999999999996,0.0
2025-02-06 19:00:00,941.4900000000001,-385.64,0.0,100.0,78.78666666666668,1327.1266666666668,0.0,70.0,62.63666666666666,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,68.0,68.0,16.78,0.0
2025-02-06 19:15:00,940.7833333333333,-377.1600000000001,0.0,100.0,78.77666666666667,1336.3100000000002,0.0,70.0,63.38666666666666,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,16.139999999999993,0.0
2025-02-06 19:30:00,939.37,-404.71000000000004,0.0,100.0,78.58,1354.67,0.0,70.0,64.78666666666668,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.940000000000005,0.0
2025-02-06 19:45:00,941.4899999999999,-432.25,0.0,100.0,78.30666666666667,1384.3333333333333,0.0,70.0,67.43666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.770000000000003,0.0
2025-02-06 20:00:00,939.3666666666667,-461.9100000000001,0.0,100.0,79.18333333333334,1394.2233333333334,0.0,70.0,68.10666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.810000000000002,0.0
2025-02-06 20:15:00,944.3133333333334,-444.97000000000014,0.0,100.0,79.19333333333333,1385.7466666666667,0.0,70.0,67.67333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,16.9,0.0
2025-02-06 20:30:00,923.83,-440.72,0.0,100.0,79.31666666666666,1395.6333333333332,0.0,70.0,68.38333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.299999999999997,0.0
2025-02-06 20:45:00,925.9533333333333,-470.3899999999999,0.0,100.0,79.03333333333333,1395.6366666666665,0.0,70.0,68.44666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.950000000000003,0.0
2025-02-06 21:00:00,932.3066666666667,-485.22,0.0,100.0,79.30666666666667,1393.5133333333333,0.0,70.0,68.28333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,16.64999999999999,0.0
2025-02-06 21:15:00,921.71,-461.9100000000001,0.0,100.0,79.50666666666667,1396.34,0.0,70.0,68.38,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,16.789999999999992,0.0
2025-02-06 21:30:00,904.7633333333333,-470.3899999999999,0.0,100.0,79.49,1394.22,0.0,70.0,68.19333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,16.960000000000008,0.0
2025-02-06 21:45:00,909.0,-500.05000000000007,0.0,100.0,79.67666666666666,1396.34,0.0,70.0,68.39999999999999,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,16.879999999999995,0.0
2025-02-06 22:00:00,906.88,-489.4599999999999,0.0,100.0,79.41000000000001,1394.22,0.0,70.0,68.32,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,16.830000000000005,0.0
2025-02-06 22:15:00,911.12,-485.22,0.0,100.0,79.09333333333335,1392.8100000000002,0.0,70.0,68.14666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.910000000000004,0.0
2025-02-06 22:30:00,914.65,-480.98,0.0,100.0,79.99333333333334,1401.2866666666666,0.0,70.0,68.77333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,17.10000000000001,0.0
2025-02-06 22:45:00,913.9433333333333,-487.35,0.0,100.0,80.3,1401.993333333333,0.0,70.0,68.96333333333332,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,20.199999999999996,0.0
2025-02-06 23:00:00,892.7533333333334,-500.06000000000006,0.0,100.0,80.71,1437.3066666666666,0.0,70.0,71.97666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,68.0,68.0,20.36999999999999,0.0
2025-02-06 23:15:00,885.6933333333333,-559.3899999999999,0.0,100.0,80.94666666666667,1441.5433333333333,0.0,70.0,72.31,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,1.0,,68.0,68.0,20.29999999999999,0.0
2025-02-06 23:30:00,868.74,-572.1,0.0,100.0,81.235,1465.205,0.0,70.0,74.19,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,68.0,68.0,20.549999999999997,0.0
2025-02-06 23:45:00,859.5600000000001,-603.8800000000001,0.0,100.0,82.53333333333335,1466.97,0.0,70.0,74.56666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.759999999999998,0.0
2025-02-07 00:00:00,786.1033333333334,-622.9499999999999,0.0,100.0,83.36,1466.9733333333334,0.0,70.0,74.42999999999999,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,68.0,68.0,21.14,0.0
2025-02-07 00:15:00,747.2599999999999,-690.7600000000001,0.0,100.0,82.76666666666667,1454.256666666667,0.0,70.0,73.45,74.0,0.0,70.0,,72.0,69.98333333333333,,,67.0,69.0,1.0,,68.0,68.0,21.429999999999993,0.0
2025-02-07 00:30:00,712.65,-714.06,0.0,100.0,82.94666666666666,1422.4766666666667,0.0,70.0,70.56333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.390000000000008,0.0
2025-02-07 00:45:00,698.5233333333334,-718.3000000000001,0.0,100.0,83.20333333333333,1409.0566666666666,0.0,70.0,69.38333333333334,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.43999999999999,0.0
2025-02-07 01:00:00,692.8733333333333,-707.7099999999999,0.0,100.0,83.07333333333334,1410.47,0.0,70.0,69.71333333333332,74.0,0.0,70.0,,72.0,70.05333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.36,0.0
2025-02-07 01:15:00,691.4633333333333,-737.3800000000001,0.0,100.0,83.31,1430.9533333333336,0.0,70.0,71.47,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.53,0.0
