time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 23:15:00,634.9566666666666,-487.3399999999999,0.0,100.0,74.85333333333334,1110.9966666666667,0.0,70.0,43.78666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,10.350000000000001,0.0
2025-02-14 23:30:00,638.4899999999999,-470.39,0.0,100.0,75.06,1122.3,0.0,70.0,45.02333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,11.219999999999999,0.0
2025-02-14 23:45:00,626.4833333333335,-493.69000000000005,0.0,100.0,75.03666666666668,1142.0766666666666,0.0,70.0,46.46,,0.0,,,,69.82333333333334,,,67.0,69.0,1.0,,,,11.230000000000004,0.0
2025-02-15 00:00:00,626.4833333333333,-514.89,0.0,100.0,75.01666666666667,1118.0633333333333,0.0,70.0,44.88666666666666,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,11.259999999999991,0.0
2025-02-15 00:15:00,625.7766666666666,-487.3399999999999,0.0,100.0,75.00666666666666,1115.2366666666667,0.0,70.0,44.330000000000005,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,11.269999999999996,0.0
2025-02-15 00:30:00,620.1266666666667,-493.70000000000005,0.0,100.0,75.00333333333333,1111.7033333333331,0.0,70.0,44.18666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,11.32,0.0
2025-02-15 00:45:00,630.7199999999999,-485.2199999999999,0.0,100.0,74.99000000000001,1113.1166666666668,0.0,70.0,44.11333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.290000000000006,0.0
2025-02-15 01:00:00,627.8966666666666,-476.75,0.0,100.0,75.18333333333334,1111.0,0.0,70.0,44.04,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,11.210000000000008,0.0
2025-02-15 01:15:00,628.6,-485.22,0.0,100.0,75.24666666666667,1113.8233333333335,0.0,70.0,44.10333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.450000000000003,0.0
2025-02-15 01:30:00,622.9499999999999,-493.70000000000005,0.0,100.0,75.25,1114.53,0.0,70.0,44.04,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.550000000000004,0.0
2025-02-15 01:45:00,616.5966666666667,-497.94000000000005,0.0,100.0,75.2,1104.6433333333332,0.0,70.0,43.843333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,11.530000000000001,0.0
2025-02-15 02:00:00,621.5366666666667,-483.0999999999999,0.0,100.0,75.16,1117.3566666666668,0.0,70.0,44.449999999999996,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,11.39,0.0
2025-02-15 02:15:00,625.07,-502.18000000000006,0.0,100.0,75.12,1123.0066666666667,0.0,70.0,45.346666666666664,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,11.439999999999998,0.0
2025-02-15 02:30:00,623.6566666666666,-504.2900000000001,0.0,100.0,75.11666666666666,1139.25,0.0,70.0,46.410000000000004,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,11.400000000000006,0.0
2025-02-15 02:45:00,629.31,-502.1700000000001,0.0,100.0,75.25333333333333,1130.0666666666666,0.0,70.0,45.42666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,11.43,0.0
2025-02-15 03:00:00,625.07,-500.05000000000007,0.0,100.0,75.29,1132.8933333333332,0.0,70.0,45.88333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,11.469999999999999,0.0
2025-02-15 03:15:00,618.71,-514.8899999999999,0.0,100.0,75.28333333333335,1147.0233333333333,0.0,70.0,46.94333333333333,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,11.339999999999996,0.0
2025-02-15 03:30:00,626.4833333333333,-544.5600000000001,0.0,100.0,75.31333333333333,1137.1333333333332,0.0,70.0,46.169999999999995,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,11.360000000000007,0.0
2025-02-15 03:45:00,627.19,-502.1700000000001,0.0,100.0,75.28333333333335,1143.49,0.0,70.0,46.826666666666675,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,11.520000000000003,0.0
2025-02-15 04:00:00,618.0066666666667,-529.72,0.0,100.0,75.27666666666666,1138.5466666666666,0.0,70.0,46.34666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.490000000000002,0.0
2025-02-15 04:15:00,623.6566666666668,-523.3599999999999,0.0,100.0,75.35666666666667,1141.3733333333332,0.0,70.0,46.586666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,11.57,0.0
2025-02-15 04:30:00,618.01,-514.8899999999999,0.0,100.0,75.35000000000001,1140.6666666666667,0.0,70.0,46.45666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,11.520000000000003,0.0
2025-02-15 04:45:00,621.5366666666667,-512.7700000000001,0.0,100.0,75.39,1141.3733333333332,0.0,70.0,46.46666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,11.439999999999998,0.0
2025-02-15 05:00:00,622.95,-523.3699999999999,0.0,100.0,75.39999999999999,1141.3733333333332,0.0,70.0,46.51333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,11.46,0.0
2025-02-15 05:15:00,618.0066666666667,-514.8899999999999,0.0,100.0,75.51333333333334,1134.31,0.0,70.0,45.95333333333334,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,11.440000000000005,0.0
2025-02-15 05:30:00,625.7766666666666,-512.77,0.0,100.0,75.55333333333333,1130.0666666666666,0.0,70.0,45.67666666666667,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,11.36999999999999,0.0
2025-02-15 05:45:00,624.3633333333333,-493.69000000000005,0.0,100.0,75.48333333333333,1117.3566666666668,0.0,70.0,44.4,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,11.519999999999996,0.0
2025-02-15 06:00:00,627.1899999999999,-491.58000000000004,0.0,100.0,75.55333333333333,1120.18,0.0,70.0,44.70666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,11.459999999999994,0.0
2025-02-15 06:15:00,622.2433333333333,-489.46000000000015,0.0,100.0,74.89,1110.2933333333333,0.0,70.0,43.82,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,11.430000000000007,0.0
2025-02-15 06:30:00,623.6566666666668,-485.2299999999999,0.0,100.0,74.77666666666666,1100.4066666666668,0.0,70.0,43.23666666666667,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,10.559999999999995,0.0
2025-02-15 06:45:00,617.3033333333333,-476.75,0.0,100.0,75.39666666666666,1114.5333333333333,0.0,70.0,44.34666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,10.989999999999995,0.0
2025-02-15 07:00:00,623.6566666666668,-504.28999999999996,0.0,100.0,75.18333333333334,1111.0,0.0,70.0,43.903333333333336,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,11.049999999999997,0.0
2025-02-15 07:15:00,615.89,-478.87,0.0,100.0,75.13666666666667,1100.4033333333334,0.0,70.0,43.053333333333335,,0.0,,,,70.05333333333334,,,67.0,69.0,1.0,,,,10.490000000000009,0.0
2025-02-15 07:30:00,614.4766666666667,-470.39,0.0,100.0,74.86333333333333,1101.1133333333335,0.0,70.0,43.346666666666664,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,10.560000000000002,0.0
2025-02-15 07:45:00,620.83,-485.22,0.0,100.0,74.56333333333333,1090.52,0.0,70.0,42.196666666666665,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,10.849999999999994,0.0
2025-02-15 08:00:00,610.24,-457.68000000000006,0.0,100.0,74.60666666666667,1076.39,0.0,70.0,40.96,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,10.329999999999998,0.0
2025-02-15 08:15:00,613.0633333333334,-461.9100000000001,0.0,100.0,74.45666666666666,1097.58,0.0,70.0,42.61666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,10.200000000000003,0.0
2025-02-15 08:30:00,615.8866666666667,-493.69999999999993,0.0,100.0,74.40333333333332,1093.34,0.0,70.0,42.43,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,10.299999999999997,0.0
2025-02-15 08:45:00,622.95,-468.26999999999987,0.0,100.0,74.49,1093.34,0.0,70.0,42.69,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,10.36999999999999,0.0
2025-02-15 09:00:00,617.3000000000001,-466.14999999999986,0.0,100.0,74.54,1079.9233333333334,0.0,70.0,41.266666666666666,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,10.260000000000005,0.0
2025-02-15 09:15:00,617.3000000000001,-470.3900000000001,0.0,100.0,74.40333333333334,1089.8066666666666,0.0,70.0,42.09,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,10.279999999999987,0.0
2025-02-15 09:30:00,618.0066666666667,-470.3899999999999,0.0,100.0,74.27666666666666,1094.7533333333333,0.0,70.0,42.57,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,10.310000000000002,0.0
2025-02-15 09:45:00,611.65,-483.1,0.0,100.0,74.5,1099.7,0.0,70.0,42.9,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,10.380000000000003,0.0
2025-02-15 10:00:00,610.9433333333333,-487.35,0.0,100.0,74.31,1102.5266666666666,0.0,70.0,43.076666666666675,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,11.14,0.0
2025-02-15 10:15:00,616.5933333333334,-497.94000000000005,0.0,100.0,74.56333333333333,1103.9366666666667,0.0,70.0,43.29999999999999,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,10.29,0.0
2025-02-15 10:30:00,614.4766666666667,-487.3399999999999,0.0,100.0,74.81666666666666,1104.6433333333334,0.0,70.0,43.45333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,10.539999999999992,0.0
2025-02-15 10:45:00,608.8233333333334,-487.3399999999999,0.0,100.0,75.01333333333334,1106.0566666666666,0.0,70.0,43.53666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,10.579999999999998,0.0
2025-02-15 11:00:00,618.71,-508.5300000000001,0.0,100.0,75.24333333333333,1110.9966666666667,0.0,70.0,44.053333333333335,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,11.480000000000004,0.0
2025-02-15 11:15:00,621.54,-489.46000000000004,0.0,100.0,75.30333333333333,1109.5866666666668,0.0,70.0,43.76333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,11.569999999999993,0.0
2025-02-15 11:30:00,611.6533333333333,-487.3399999999999,0.0,100.0,75.29666666666667,1106.7633333333333,0.0,70.0,43.67666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.5,0.0
2025-02-15 11:45:00,614.4733333333334,-491.5799999999999,0.0,100.0,75.20666666666666,1107.4666666666667,0.0,70.0,43.51333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,11.530000000000001,0.0
2025-02-15 12:00:00,609.5333333333333,-491.58000000000004,0.0,100.0,75.06666666666668,1097.5766666666666,0.0,70.0,42.82333333333333,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,11.600000000000001,0.0
2025-02-15 12:15:00,613.0633333333334,-485.22,0.0,100.0,74.79333333333334,1099.7,0.0,70.0,42.916666666666664,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,11.360000000000007,0.0
2025-02-15 12:30:00,619.4200000000001,-500.05999999999995,0.0,100.0,74.33,1096.8733333333332,0.0,70.0,42.62,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,11.420000000000009,0.0
2025-02-15 12:45:00,608.12,-483.0999999999999,0.0,100.0,74.34666666666666,1099.7,0.0,70.0,43.14333333333334,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,10.529999999999994,0.0
2025-02-15 13:00:00,614.4766666666667,-508.5300000000001,0.0,100.0,74.81,1104.6466666666668,0.0,70.0,43.333333333333336,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,10.589999999999996,0.0
2025-02-15 13:15:00,609.5333333333333,-489.46000000000004,0.0,100.0,74.75,1103.94,0.0,70.0,43.379999999999995,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,10.480000000000004,0.0
2025-02-15 13:30:00,610.2366666666667,-493.70000000000005,0.0,100.0,74.56333333333333,1101.82,0.0,70.0,43.26,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,10.579999999999991,0.0
2025-02-15 13:45:00,611.6533333333333,-495.81999999999994,0.0,100.0,74.57333333333334,1101.1133333333335,0.0,70.0,42.95333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,10.410000000000004,0.0
2025-02-15 14:00:00,610.9433333333333,-485.22,0.0,100.0,74.96,1104.6466666666665,0.0,70.0,43.473333333333336,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,10.360000000000007,0.0
2025-02-15 14:15:00,612.3533333333334,-497.93999999999994,0.0,100.0,74.97666666666667,1103.9399999999998,0.0,70.0,43.45666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.489999999999995,0.0
2025-02-15 14:30:00,608.12,-485.23,0.0,100.0,75.2,1105.3533333333332,0.0,70.0,43.44333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.449999999999996,0.0
2025-02-15 14:45:00,615.8866666666667,-489.46000000000004,0.0,100.0,74.27,1098.2866666666666,0.0,70.0,42.85,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,11.36,0.0
2025-02-15 15:00:00,613.0633333333334,-480.9899999999999,0.0,100.0,74.28666666666668,1103.2333333333333,0.0,70.0,43.25,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,10.650000000000006,0.0
2025-02-15 15:15:00,610.24,-500.06000000000006,0.0,100.0,74.67999999999999,1101.82,0.0,70.0,43.09,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,10.440000000000005,0.0
2025-02-15 15:30:00,615.18,-489.4599999999999,0.0,100.0,74.48,1103.94,0.0,70.0,43.18666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,10.429999999999993,0.0
2025-02-15 15:45:00,613.7666666666668,-485.23,0.0,100.0,74.70666666666666,1096.17,0.0,70.0,42.916666666666664,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,10.310000000000002,0.0
2025-02-15 16:00:00,612.36,-478.8699999999999,0.0,100.0,74.7,1087.6933333333334,0.0,70.0,41.88333333333333,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,10.120000000000005,0.0
2025-02-15 16:15:00,604.5866666666667,-470.3899999999999,0.0,100.0,74.76333333333334,1059.4399999999998,0.0,70.0,39.526666666666664,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,10.13000000000001,0.0
2025-02-15 16:30:00,601.7633333333333,-444.96000000000004,0.0,100.0,74.84666666666668,1050.26,0.0,70.0,38.71,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,10.0,0.0
2025-02-15 16:45:00,605.2933333333334,-455.56000000000006,0.0,100.0,74.85000000000001,1071.4433333333334,0.0,70.0,40.60333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,10.0,0.0
2025-02-15 17:00:00,615.18,-457.6700000000001,0.0,100.0,74.96,1073.5633333333333,0.0,70.0,40.77,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,10.129999999999995,0.0
2025-02-15 17:15:00,604.5866666666667,-455.56000000000006,0.0,100.0,75.28333333333335,1098.993333333333,0.0,70.0,42.73666666666667,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,10.079999999999998,0.0
2025-02-15 17:30:00,608.8233333333334,-500.05999999999995,0.0,100.0,76.10666666666667,1119.4766666666667,0.0,70.0,44.693333333333335,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,10.230000000000004,0.0
2025-02-15 17:45:00,614.4766666666667,-521.25,0.0,100.0,76.13666666666667,1130.7733333333333,0.0,70.0,45.54,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,11.070000000000007,0.0
2025-02-15 18:00:00,601.7633333333333,-525.48,0.0,100.0,76.22666666666667,1144.1933333333334,0.0,70.0,46.84,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,10.900000000000006,0.0
2025-02-15 18:15:00,611.65,-542.43,0.0,100.0,76.39,1154.79,0.0,70.0,47.74666666666667,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,10.88000000000001,0.0
2025-02-15 18:30:00,610.9433333333333,-548.7900000000001,0.0,100.0,76.59666666666668,1152.6666666666667,0.0,70.0,47.56666666666666,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,10.849999999999994,0.0
2025-02-15 18:45:00,607.4133333333333,-540.31,0.0,100.0,76.73333333333333,1156.9066666666668,0.0,70.0,47.89000000000001,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,10.780000000000001,0.0
2025-02-15 19:00:00,682.28,-544.5500000000001,0.0,100.0,77.88333333333333,1178.8,0.0,70.0,49.53333333333333,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,10.759999999999991,0.0
2025-02-15 19:15:00,689.34,-497.92999999999995,0.0,100.0,77.91333333333334,1185.16,0.0,70.0,50.26666666666667,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,15.669999999999995,0.0
2025-02-15 19:30:00,687.2233333333334,-504.29999999999995,0.0,100.0,77.72,1188.69,0.0,70.0,50.31333333333333,,0.0,,,,69.90333333333334,,,67.0,69.0,1.0,,,,15.350000000000001,0.0
2025-02-15 19:45:00,702.0566666666667,-497.93000000000006,0.0,100.0,78.52,1183.75,0.0,70.0,50.31333333333333,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,15.739999999999995,0.0
2025-02-15 20:00:00,702.0566666666667,-483.1099999999999,0.0,100.0,78.62333333333333,1179.5133333333333,0.0,70.0,49.95666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,15.860000000000007,0.0
2025-02-15 20:15:00,698.5233333333334,-474.6299999999999,0.0,100.0,78.66333333333334,1178.1,0.0,70.0,49.75333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,15.75,0.0
2025-02-15 20:30:00,696.4033333333333,-480.9899999999999,0.0,100.0,78.89,1178.8066666666666,0.0,70.0,49.82333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.54,0.0
2025-02-15 20:45:00,716.8866666666667,-485.2299999999999,0.0,100.0,76.80666666666667,1178.1,0.0,70.0,49.67333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,15.339999999999996,0.0
2025-02-15 21:00:00,736.6633333333333,-447.0899999999999,0.0,100.0,78.35333333333334,1178.1,0.0,70.0,49.77333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.79,0.0
2025-02-15 21:15:00,759.2666666666668,-428.01999999999987,0.0,100.0,76.13000000000001,1178.8066666666666,0.0,70.0,49.72666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,14.920000000000002,0.0
2025-02-15 21:30:00,757.8533333333334,-413.17999999999995,0.0,100.0,78.0,1176.6866666666665,0.0,70.0,49.81,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,11.870000000000005,0.0
2025-02-15 21:45:00,751.5,-413.17999999999995,0.0,100.0,77.49333333333334,1178.8066666666666,0.0,70.0,49.74333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,14.86,0.0
2025-02-15 22:00:00,751.4966666666666,-434.37,0.0,100.0,77.2,1175.9799999999998,0.0,70.0,49.550000000000004,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,14.530000000000001,0.0
2025-02-15 22:15:00,750.79,-415.29999999999995,0.0,100.0,78.06,1178.8066666666666,0.0,70.0,49.836666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.200000000000003,0.0
2025-02-15 22:30:00,743.02,-432.2499999999999,0.0,100.0,78.00666666666666,1180.22,0.0,70.0,49.93333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.560000000000002,0.0
2025-02-15 22:45:00,740.9033333333333,-444.97,0.0,100.0,77.54,1203.5266666666666,0.0,70.0,51.89000000000001,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,15.79,0.0
2025-02-15 23:00:00,736.6633333333333,-466.15999999999997,0.0,100.0,77.63666666666667,1228.2433333333333,0.0,70.0,53.96333333333333,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.759999999999998,0.0
2025-02-15 23:15:00,759.9733333333334,-497.94000000000005,0.0,100.0,77.79666666666667,1243.78,0.0,70.0,55.48,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.559999999999995,0.0
2025-02-15 23:30:00,745.14,-480.98000000000013,0.0,100.0,77.95,1261.4399999999998,0.0,70.0,57.02333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,15.230000000000004,0.0
2025-02-15 23:45:00,752.2033333333333,-519.1299999999999,0.0,100.0,77.93333333333334,1275.5666666666666,0.0,70.0,58.083333333333336,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,15.600000000000009,0.0
2025-02-16 00:00:00,729.6,-519.1200000000001,0.0,100.0,77.91000000000001,1289.6933333333334,0.0,70.0,59.31666666666666,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,15.440000000000005,0.0
2025-02-16 00:15:00,750.79,-553.0300000000001,0.0,100.0,78.07333333333334,1300.99,0.0,70.0,60.26333333333333,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.280000000000008,0.0
2025-02-16 00:30:00,743.02,-546.6699999999998,0.0,100.0,78.11,1312.2933333333333,0.0,70.0,61.23,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.469999999999992,0.0
2025-02-16 00:45:00,740.9033333333333,-578.4499999999999,0.0,100.0,79.72333333333334,1323.5933333333332,0.0,70.0,62.18666666666667,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,15.440000000000005,0.0
2025-02-16 01:00:00,748.6733333333333,-603.88,0.0,100.0,78.25,1301.6966666666667,0.0,70.0,60.406666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,17.25,0.0
2025-02-16 01:15:00,733.8366666666667,-544.55,0.0,100.0,78.48,1315.8266666666666,0.0,70.0,61.70666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,15.769999999999996,0.0
2025-02-16 01:30:00,736.6633333333333,-591.17,0.0,100.0,78.72666666666667,1327.1266666666668,0.0,70.0,62.48666666666667,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,15.790000000000006,0.0
2025-02-16 01:45:00,731.7199999999999,-599.65,0.0,100.0,79.78333333333333,1337.0166666666667,0.0,70.0,63.413333333333334,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,19.070000000000007,0.0
2025-02-16 02:00:00,741.61,-584.81,0.0,100.0,80.63,1341.25,0.0,70.0,64.04333333333334,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,19.179999999999993,0.0
2025-02-16 02:15:00,734.5433333333334,-565.7400000000001,0.0,100.0,80.98,1328.54,0.0,70.0,62.656666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,18.89,0.0
2025-02-16 02:30:00,743.02,-593.29,0.0,100.0,80.33999999999999,1329.9533333333334,0.0,70.0,62.70666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.199999999999996,0.0
2025-02-16 02:45:00,726.7766666666666,-586.9300000000001,0.0,100.0,80.93666666666667,1332.78,0.0,70.0,63.02,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.75999999999999,0.0
2025-02-16 03:00:00,752.91,-612.36,0.0,100.0,79.88333333333334,1322.89,0.0,70.0,62.13666666666666,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,19.299999999999997,0.0
2025-02-16 03:15:00,732.4266666666666,-593.2900000000001,0.0,100.0,80.41,1329.9533333333334,0.0,70.0,62.74666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,18.830000000000005,0.0
2025-02-16 03:30:00,735.25,-591.1700000000001,0.0,100.0,80.46,1329.2466666666667,0.0,70.0,62.60333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,18.989999999999995,0.0
2025-02-16 03:45:00,735.25,-591.17,0.0,100.0,80.95,1330.66,0.0,70.0,62.85333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,17.35,0.0
2025-02-16 04:00:00,737.3733333333333,-593.29,0.0,100.0,80.76666666666667,1329.9533333333334,0.0,70.0,62.81333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,18.83,0.0
2025-02-16 04:15:00,731.7199999999999,-606.0000000000001,0.0,100.0,80.06,1327.1266666666668,0.0,70.0,62.46,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,19.050000000000004,0.0
2025-02-16 04:30:00,742.3133333333334,-593.28,0.0,100.0,79.89,1325.7133333333334,0.0,70.0,62.14333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,16.409999999999997,0.0
2025-02-16 04:45:00,726.07,-591.17,0.0,100.0,79.85333333333334,1325.7133333333334,0.0,70.0,62.376666666666665,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,18.800000000000004,0.0
2025-02-16 05:00:00,735.96,-584.81,0.0,100.0,80.58333333333333,1338.4266666666667,0.0,70.0,63.333333333333336,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,19.339999999999996,0.0
2025-02-16 05:15:00,731.7233333333334,-595.4000000000001,0.0,100.0,80.53333333333333,1344.7833333333333,0.0,70.0,63.98333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,19.21,0.0
2025-02-16 05:30:00,736.66,-601.7599999999999,0.0,100.0,80.68666666666667,1358.2,0.0,70.0,65.05666666666666,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,19.159999999999997,0.0
2025-02-16 05:45:00,740.1933333333333,-610.24,0.0,100.0,80.55333333333333,1374.4466666666667,0.0,70.0,66.41333333333334,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,19.32,0.0
2025-02-16 06:00:00,735.25,-622.95,0.0,100.0,81.39666666666666,1396.34,0.0,70.0,68.44666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,19.259999999999998,0.0
2025-02-16 06:15:00,733.13,-665.3299999999999,0.0,100.0,80.49333333333334,1387.8666666666668,0.0,70.0,67.79666666666667,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,22.199999999999996,0.0
2025-02-16 06:30:00,734.5433333333334,-667.45,0.0,100.0,82.26333333333334,1400.58,0.0,70.0,68.77,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,19.67,0.0
2025-02-16 06:45:00,733.1333333333333,-680.1600000000001,0.0,100.0,82.19666666666666,1410.4666666666665,0.0,70.0,69.62666666666667,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,22.4,0.0
2025-02-16 07:00:00,709.1166666666667,-701.35,0.0,100.0,82.22,1399.8733333333332,0.0,70.0,68.81333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,22.910000000000004,0.0
2025-02-16 07:15:00,710.5300000000001,-686.52,0.0,100.0,83.35333333333334,1404.82,0.0,70.0,69.32000000000001,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,20.9,0.0
2025-02-16 07:30:00,700.64,-699.2299999999999,0.0,100.0,83.40666666666667,1399.8733333333332,0.0,70.0,68.78333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.03,0.0
2025-02-16 07:45:00,699.23,-707.7099999999999,0.0,100.0,83.71666666666665,1399.8733333333332,0.0,70.0,68.77999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.15,0.0
2025-02-16 08:00:00,704.88,-703.4699999999999,0.0,100.0,83.56,1411.88,0.0,70.0,69.94333333333333,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,22.929999999999993,0.0
2025-02-16 08:15:00,704.1733333333333,-705.5900000000001,0.0,100.0,81.98666666666666,1390.6933333333334,0.0,70.0,68.14999999999999,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,22.869999999999997,0.0
2025-02-16 08:30:00,710.5300000000001,-675.92,0.0,100.0,82.64,1401.2866666666666,0.0,70.0,68.71,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.359999999999992,0.0
2025-02-16 08:45:00,691.46,-694.9999999999999,0.0,100.0,82.85666666666667,1398.46,0.0,70.0,68.78666666666668,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,22.380000000000003,0.0
2025-02-16 09:00:00,693.5833333333334,-709.8299999999999,0.0,100.0,83.64999999999999,1397.0466666666669,0.0,70.0,68.58,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,22.979999999999997,0.0
2025-02-16 09:15:00,697.8166666666666,-709.82,0.0,100.0,83.3,1401.2866666666666,0.0,70.0,68.74666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,22.900000000000006,0.0
2025-02-16 09:30:00,701.35,-690.7599999999999,0.0,100.0,81.94,1399.1666666666667,0.0,70.0,68.72666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,22.900000000000006,0.0
2025-02-16 09:45:00,702.0533333333333,-694.99,0.0,100.0,83.39666666666666,1401.2866666666666,0.0,70.0,68.94333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,19.75,0.0
2025-02-16 10:00:00,665.3266666666667,-703.4699999999999,0.0,100.0,83.81666666666666,1401.2866666666666,0.0,70.0,68.91,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.129999999999995,0.0
2025-02-16 10:15:00,655.44,-743.7299999999999,0.0,100.0,83.12333333333333,1399.8733333333332,0.0,70.0,68.24,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,23.5,0.0
2025-02-16 10:30:00,648.38,-745.84,0.0,100.0,84.13,1404.1133333333335,0.0,70.0,69.10333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,20.6,0.0
2025-02-16 10:45:00,639.9033333333333,-762.8,0.0,100.0,84.2,1418.9433333333334,0.0,70.0,70.08666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,23.759999999999998,0.0
2025-02-16 11:00:00,641.3133333333334,-773.3900000000001,0.0,100.0,84.11666666666667,1448.61,0.0,70.0,72.52,,0.0,,,,69.83999999999999,,,67.0,69.0,1.0,,,,23.92,0.0
2025-02-16 11:15:00,641.3166666666667,-817.89,0.0,100.0,85.42999999999999,1479.6833333333334,0.0,70.0,75.78333333333333,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,23.589999999999996,0.0
2025-02-16 11:30:00,642.73,-836.95,0.0,100.0,86.91333333333334,1482.51,0.0,70.0,75.95,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,27.029999999999994,0.0
2025-02-16 11:45:00,641.3133333333334,-830.5999999999999,0.0,100.0,86.24666666666667,1475.4433333333334,0.0,70.0,75.21666666666665,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,27.220000000000006,0.0
2025-02-16 12:00:00,646.9633333333333,-824.2399999999999,0.0,100.0,86.39,1502.993333333333,0.0,70.0,77.60666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,27.400000000000006,0.0
2025-02-16 12:15:00,638.4899999999999,-868.7400000000001,0.0,100.0,87.96333333333332,1546.0733333333335,0.0,70.0,81.22333333333333,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,27.700000000000003,0.0
2025-02-16 12:30:00,641.3166666666666,-915.35,0.0,100.0,88.58,1555.9633333333334,0.0,70.0,82.21333333333332,,0.0,,,,69.77333333333333,,,67.0,69.0,1.0,,,,30.259999999999998,0.0
2025-02-16 12:45:00,644.8466666666667,-925.9500000000002,0.0,100.0,89.13333333333333,1587.04,0.0,70.0,84.81,,0.0,,,,69.75666666666667,,,67.0,69.0,1.0,,,,31.060000000000002,0.0
2025-02-16 13:00:00,649.79,-961.97,0.0,100.0,90.35000000000001,1615.9966666666667,0.0,70.0,87.39666666666666,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,31.169999999999995,0.0
2025-02-16 13:15:00,647.67,-970.44,0.0,100.0,90.19,1624.4733333333334,0.0,70.0,88.06,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,34.440000000000005,0.0
2025-02-16 13:30:00,642.7266666666666,-1000.11,0.0,100.0,86.84333333333332,1739.6033333333332,0.0,70.0,97.96333333333332,,0.0,,,,69.30666666666667,,,67.0,69.0,1.0,,,,34.14,0.0
2025-02-16 13:45:00,645.5533333333333,-1118.77,0.0,100.0,88.29,1765.03,0.0,70.0,100.0,,0.0,,,,69.09666666666668,,,67.0,69.0,1.0,,,,31.129999999999995,0.0
2025-02-16 14:00:00,652.6133333333333,-1131.48,0.0,100.0,88.19666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,1.0,,,,30.830000000000005,0.0
2025-02-16 14:15:00,654.0266666666666,-1106.06,0.0,100.0,88.10000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,30.610000000000007,0.0
2025-02-16 14:30:00,654.0266666666666,-1106.06,0.0,100.0,88.24000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,30.619999999999997,0.0
2025-02-16 14:45:00,653.32,,0.0,100.0,88.09333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,,
2025-02-16 15:00:00,654.7333333333333,-1118.77,0.0,100.0,87.96666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,30.279999999999994,0.0
2025-02-16 15:15:00,653.3233333333334,-1106.06,0.0,100.0,88.08999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,30.14999999999999,0.0
2025-02-16 15:30:00,648.3766666666667,-1112.4099999999999,0.0,100.0,88.10000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,1.0,,,,30.310000000000002,0.0
2025-02-16 15:45:00,659.6766666666667,-1116.65,0.0,100.0,88.05333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-16 16:00:00,646.2566666666667,-1106.06,0.0,100.0,88.17,1765.03,0.0,70.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,30.43999999999999,0.0
2025-02-16 16:15:00,649.79,-1127.25,0.0,100.0,87.90666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,69.24,,,67.0,69.0,1.0,,,,30.509999999999998,0.0
2025-02-16 16:30:00,652.6166666666667,-1106.06,0.0,100.0,88.20333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,29.870000000000005,0.0
2025-02-16 16:45:00,654.7333333333333,-1101.82,0.0,100.0,88.17,1765.03,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,1.0,,,,30.470000000000006,0.0
2025-02-16 17:00:00,650.4966666666667,-1108.1799999999998,0.0,100.0,88.29,1765.03,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,1.0,,,,30.39,0.0
2025-02-16 17:15:00,649.0833333333334,-1120.8899999999999,0.0,100.0,88.07000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,69.24,,,67.0,69.0,1.0,,,,30.22,0.0
2025-02-16 17:30:00,649.0833333333334,-1118.77,0.0,100.0,87.95333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,30.299999999999997,0.0
2025-02-16 17:45:00,650.5,-1120.8899999999999,0.0,100.0,88.15333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,30.200000000000003,0.0
2025-02-16 18:00:00,661.7966666666667,-1114.53,0.0,100.0,88.42333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,30.239999999999995,0.0
2025-02-16 18:15:00,644.14,-1108.1799999999998,0.0,100.0,88.39999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.45333333333333,,,67.0,69.0,1.0,,,,30.27000000000001,0.0
2025-02-16 18:30:00,648.38,-1125.13,0.0,100.0,88.54,1765.03,0.0,70.0,100.0,,0.0,,,,69.6,,,67.0,69.0,1.0,,,,30.189999999999998,0.0
2025-02-16 18:45:00,653.3233333333334,-1116.65,0.0,100.0,88.67666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,30.240000000000002,0.0
2025-02-16 19:00:00,646.2566666666667,-1101.82,0.0,100.0,88.30333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,30.5,0.0
2025-02-16 19:15:00,652.6133333333333,-1123.01,0.0,100.0,88.31666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,30.330000000000005,0.0
2025-02-16 19:30:00,661.0933333333334,-1110.3,0.0,100.0,88.00999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,30.169999999999995,0.0
2025-02-16 19:45:00,647.67,-1114.53,0.0,100.0,88.29,1765.03,0.0,70.0,100.0,,0.0,,,,69.49,,,67.0,69.0,1.0,,,,30.119999999999997,0.0
2025-02-16 20:00:00,649.79,-1129.37,0.0,100.0,88.10666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.48333333333333,,,67.0,69.0,1.0,,,,30.33,0.0
2025-02-16 20:15:00,659.68,-1116.65,0.0,100.0,87.99333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,30.24000000000001,0.0
2025-02-16 20:30:00,651.91,-1103.94,0.0,100.0,88.20333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-16 20:45:00,654.0300000000001,-1108.1799999999998,0.0,100.0,88.04333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,30.410000000000004,0.0
2025-02-16 21:00:00,651.2033333333334,-1106.06,0.0,100.0,88.17666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.34666666666668,,,67.0,69.0,1.0,,,,30.209999999999994,0.0
2025-02-16 21:15:00,654.7333333333333,-1114.53,0.0,100.0,88.15333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,30.220000000000006,0.0
2025-02-16 21:30:00,654.0300000000001,-1108.1799999999998,0.0,100.0,88.45666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,30.39,0.0
2025-02-16 21:45:00,661.7966666666667,-1112.4099999999999,0.0,100.0,88.48,1765.03,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,30.700000000000003,0.0
2025-02-16 22:00:00,658.9733333333334,-1097.58,0.0,100.0,88.41666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,30.550000000000004,0.0
2025-02-16 22:15:00,656.1466666666666,-1114.53,0.0,100.0,88.27,1765.03,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,30.379999999999995,0.0
2025-02-16 22:30:00,656.85,-1112.4099999999999,0.0,100.0,88.19,1765.03,0.0,70.0,100.0,,0.0,,,,69.23333333333333,,,67.0,69.0,1.0,,,,30.65,0.0
2025-02-16 22:45:00,656.85,-1110.3,0.0,100.0,88.035,1765.03,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,30.74000000000001,0.0
2025-02-16 23:00:00,658.2666666666668,-1110.3,0.0,100.0,88.08333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,30.490000000000002,0.0
2025-02-16 23:15:00,663.2133333333334,-1112.4099999999999,0.0,100.0,87.95,1765.03,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,30.949999999999996,0.0
2025-02-16 23:30:00,668.8566666666667,-1095.46,0.0,100.0,87.96,1765.03,0.0,70.0,100.0,,0.0,,,,69.05,,,67.0,69.0,1.0,,,,30.64,0.0
2025-02-16 23:45:00,667.45,-1093.35,0.0,100.0,88.04666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,1.0,,,,30.999999999999993,0.0
2025-02-17 00:00:00,658.2666666666668,-1097.58,0.0,100.0,87.52666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,30.93,0.0
2025-02-17 00:15:00,662.5033333333334,-1095.46,0.0,100.0,87.39,1765.03,0.0,70.0,100.0,,0.0,,,,68.8,,,67.0,69.0,1.0,,,,30.54,0.0
2025-02-17 00:30:00,663.9166666666666,-1103.94,0.0,100.0,87.50666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,30.18,0.0
2025-02-17 00:45:00,658.97,-1099.6999999999998,0.0,100.0,87.41666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.61666666666666,,,67.0,69.0,1.0,,,,30.700000000000003,0.0
2025-02-17 01:00:00,666.74,-1106.06,0.0,100.0,87.42999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,30.440000000000005,0.0
2025-02-17 01:15:00,668.8566666666667,-1110.3,0.0,100.0,87.19666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,30.57999999999999,0.0
2025-02-17 01:30:00,661.09,-1106.06,0.0,100.0,87.35000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,30.520000000000003,0.0
2025-02-17 01:45:00,658.2666666666668,-1097.58,0.0,100.0,87.06333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.51333333333334,,,67.0,69.0,1.0,,,,30.480000000000004,0.0
2025-02-17 02:00:00,655.44,-1108.1799999999998,0.0,100.0,87.24333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,1.0,,,,30.28000000000001,0.0
2025-02-17 02:15:00,660.3833333333333,-1108.1799999999998,0.0,100.0,87.34333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,30.570000000000007,0.0
2025-02-17 02:30:00,666.74,-1110.3,0.0,100.0,87.01,1765.03,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,30.849999999999994,0.0
2025-02-17 02:45:00,667.4433333333333,-1103.94,0.0,100.0,86.99666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,30.450000000000003,0.0
2025-02-17 03:00:00,668.86,-1093.35,0.0,100.0,86.87,1765.03,0.0,70.0,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,1.0,,,,30.770000000000003,0.0
2025-02-17 03:15:00,668.1533333333333,-1103.94,0.0,100.0,86.82666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,1.0,,,,30.869999999999997,0.0
2025-02-17 03:30:00,670.27,-1089.1100000000001,0.0,100.0,86.72000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,68.27,,,67.0,69.0,1.0,,,,30.699999999999996,0.0
2025-02-17 03:45:00,664.62,-1089.1100000000001,0.0,100.0,86.79666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.19666666666667,,,67.0,69.0,1.0,,,,30.450000000000003,0.0
2025-02-17 04:00:00,665.3266666666667,-1103.94,0.0,100.0,86.75,1765.03,0.0,70.0,100.0,,0.0,,,,68.16000000000001,,,67.0,69.0,1.0,,,,30.939999999999998,0.0
2025-02-17 04:15:00,672.39,-1099.6999999999998,0.0,100.0,86.56,1765.03,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,1.0,,,,30.750000000000007,0.0
2025-02-17 04:30:00,668.1566666666668,-1089.1100000000001,0.0,100.0,86.52,1765.03,0.0,70.0,100.0,,0.0,,,,67.94666666666667,,,67.0,69.0,1.0,,,,30.689999999999998,0.0
2025-02-17 04:45:00,659.6766666666667,-1095.46,0.0,100.0,86.42,1765.03,0.0,70.0,100.0,,0.0,,,,67.94666666666667,,,67.0,69.0,1.0,,,,30.819999999999993,0.0
2025-02-17 05:00:00,675.2133333333333,-1101.82,0.0,100.0,86.42333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.96666666666668,,,67.0,69.0,1.0,,,,30.5,0.0
2025-02-17 05:15:00,663.9166666666666,-1086.99,0.0,100.0,86.42666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,67.83666666666666,,,67.0,69.0,1.0,,,,30.619999999999997,0.0
2025-02-17 05:30:00,668.86,-1103.94,0.0,100.0,86.25666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,67.76666666666667,,,67.0,69.0,1.0,,,,30.68,0.0
2025-02-17 05:45:00,666.0333333333333,-1101.82,0.0,100.0,86.31,1765.03,0.0,70.0,100.0,,0.0,,,,67.72666666666667,,,67.0,69.0,1.0,,,,30.800000000000004,0.0
2025-02-17 06:00:00,677.3333333333334,-1099.6999999999998,0.0,100.0,86.07,1765.03,0.0,70.0,100.0,,0.0,,,,67.63333333333334,,,67.0,69.0,1.0,,,,31.029999999999994,0.0
2025-02-17 06:15:00,667.4466666666667,-1082.75,0.0,100.0,86.00666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,67.57333333333334,,,67.0,69.0,1.0,,,,30.61,0.0
2025-02-17 06:30:00,664.6233333333333,-1091.23,0.0,100.0,85.99333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.50666666666667,,,67.0,69.0,1.0,,,,30.72,0.0
2025-02-17 06:45:00,669.5666666666667,-1099.6999999999998,0.0,100.0,85.88999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,67.42,,,67.0,69.0,1.0,,,,30.6,0.0
2025-02-17 07:00:00,665.33,-1099.6999999999998,0.0,100.0,85.91666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.39,,,67.0,69.0,1.0,,,,30.71999999999999,0.0
2025-02-17 07:15:00,678.04,-1095.46,0.0,100.0,85.97333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.36333333333333,,,67.0,69.0,1.0,,,,30.839999999999996,0.0
2025-02-17 07:30:00,666.74,-1086.99,0.0,100.0,85.71333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,67.35666666666667,,,67.0,69.0,1.0,,,,30.88000000000001,0.0
2025-02-17 07:45:00,666.0366666666667,-1097.58,0.0,100.0,85.64333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.28333333333333,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-17 08:00:00,670.2733333333334,-1097.58,0.0,100.0,85.8,1765.03,0.0,70.0,100.0,,0.0,,,,67.23666666666666,,,67.0,69.0,1.0,,,,30.490000000000002,0.0
2025-02-17 08:15:00,672.39,-1086.99,0.0,100.0,85.54333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.23666666666666,,,67.0,69.0,1.0,,,,30.57999999999999,0.0
2025-02-17 08:30:00,676.6266666666667,-1089.1100000000001,0.0,100.0,85.46,1765.03,0.0,70.0,100.0,,0.0,,,,67.13666666666666,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-17 08:45:00,671.6833333333333,-1091.23,0.0,100.0,85.34333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,67.10666666666667,,,67.0,69.0,1.0,,,,30.61,0.0
2025-02-17 09:00:00,666.7433333333333,-1091.23,0.0,100.0,85.45666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,67.08666666666666,,,67.0,69.0,1.0,,,,30.169999999999995,0.0
2025-02-17 09:15:00,667.4466666666667,-1095.46,0.0,100.0,85.49666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.07,,,67.0,69.0,1.0,,,,30.599999999999994,0.0
2025-02-17 09:30:00,682.9833333333332,-1097.58,0.0,100.0,85.29666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.98333333333333,,,67.0,69.0,1.0,,,,30.289999999999992,0.0
2025-02-17 09:45:00,680.16,-1074.28,0.0,100.0,85.18,1765.03,0.0,70.0,100.0,,0.0,,,,66.96666666666665,,,67.0,69.0,1.0,,,,30.5,0.0
2025-02-17 10:00:00,673.0966666666667,-1082.75,0.0,100.0,84.93333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.88,,,67.0,69.0,1.0,,,,30.810000000000002,0.0
2025-02-17 10:15:00,668.8566666666667,-1074.28,0.0,100.0,84.62666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.73666666666666,,,67.0,69.0,1.0,,,,30.769999999999996,0.0
2025-02-17 10:30:00,675.9233333333333,-1093.35,0.0,100.0,84.53666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,66.64,,,67.0,69.0,1.0,,,,30.93,0.0
2025-02-17 10:45:00,682.28,-1099.6999999999998,0.0,100.0,84.445,1765.03,0.0,70.0,100.0,,0.0,,,,66.58,,,67.0,69.0,1.0,,,,30.6,0.0
2025-02-17 11:00:00,673.0966666666667,-1082.75,0.0,100.0,84.23,1765.03,0.0,70.0,100.0,,0.0,,,,66.48666666666666,,,67.0,69.0,1.0,,,,30.82,0.0
2025-02-17 11:15:00,674.51,-1095.46,0.0,100.0,84.14999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,66.42333333333333,,,67.0,69.0,1.0,,,,30.580000000000005,0.0
2025-02-17 11:30:00,673.0966666666667,-1089.1100000000001,0.0,100.0,84.00666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.36333333333333,,,67.0,69.0,1.0,,,,30.809999999999995,0.0
2025-02-17 11:45:00,671.6833333333333,-1093.35,0.0,100.0,84.22333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.29,,,67.0,69.0,1.0,,,,30.589999999999996,0.0
2025-02-17 12:00:00,679.4533333333333,-1086.99,0.0,100.0,84.09333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.16,,,67.0,69.0,1.0,,,,30.92000000000001,0.0
2025-02-17 12:15:00,678.04,-1093.35,0.0,100.0,83.96333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,66.14666666666666,,,67.0,69.0,1.0,,,,31.0,0.0
2025-02-17 12:30:00,679.4566666666666,-1078.51,0.0,100.0,83.78333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.02,,,67.0,69.0,1.0,,,,31.1,0.0
2025-02-17 12:45:00,680.8666666666667,-1080.63,0.0,100.0,83.69333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.91666666666667,,,67.0,69.0,1.0,,,,30.979999999999997,0.0
2025-02-17 13:00:00,678.7466666666666,-1091.23,0.0,100.0,83.70333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.83333333333333,,,67.0,69.0,1.0,,,,31.039999999999992,0.0
2025-02-17 13:15:00,687.2266666666666,-1086.99,0.0,100.0,83.57666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.83999999999999,,,67.0,69.0,1.0,,,,31.15,0.0
2025-02-17 13:30:00,684.3966666666666,-1076.3899999999999,0.0,100.0,83.61,1765.03,0.0,70.0,100.0,,0.0,,,,65.74,,,67.0,69.0,1.0,,,,30.759999999999998,0.0
2025-02-17 13:45:00,680.8666666666667,-1091.23,0.0,100.0,83.56333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.76333333333334,,,67.0,69.0,1.0,,,,31.1,0.0
2025-02-17 14:00:00,675.92,-1082.75,0.0,100.0,83.55333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.74333333333334,,,67.0,69.0,1.0,,,,30.539999999999992,0.0
2025-02-17 14:15:00,692.1666666666666,-1089.1100000000001,0.0,100.0,83.33666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.74333333333334,,,67.0,69.0,1.0,,,,30.810000000000002,0.0
2025-02-17 14:30:00,687.2199999999999,-1067.92,0.0,100.0,83.48,1765.03,0.0,70.0,100.0,,0.0,,,,65.83,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-17 14:45:00,690.7566666666667,-1084.87,0.0,100.0,83.29333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.81333333333333,,,67.0,69.0,1.0,,,,30.669999999999995,0.0
2025-02-17 15:00:00,688.6333333333333,-1082.75,0.0,100.0,83.64666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.84666666666668,,,67.0,69.0,1.0,,,,30.050000000000004,0.0
2025-02-17 15:15:00,685.81,-1089.1100000000001,0.0,100.0,83.98,1765.03,0.0,70.0,100.0,,0.0,,,,65.90333333333332,,,67.0,69.0,1.0,,,,30.18999999999999,0.0
2025-02-17 15:30:00,688.6366666666667,-1076.3899999999999,0.0,100.0,84.12666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.02,,,67.0,69.0,1.0,,,,30.21,0.0
2025-02-17 15:45:00,681.5766666666667,-1072.1599999999999,0.0,100.0,84.41666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.14999999999999,,,67.0,69.0,1.0,,,,30.409999999999997,0.0
2025-02-17 16:00:00,671.6833333333333,-1086.985,0.0,100.0,84.64999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,66.29,,,67.0,69.0,1.0,,,,30.364999999999995,0.0
2025-02-17 16:15:00,682.9866666666667,-1091.23,0.0,100.0,85.00666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.41333333333334,,,67.0,69.0,1.0,,,,30.239999999999995,0.0
2025-02-17 16:30:00,673.0966666666667,-1078.51,0.0,100.0,85.17,1765.03,0.0,70.0,100.0,,0.0,,,,66.64666666666666,,,67.0,69.0,1.0,,,,30.120000000000005,0.0
2025-02-17 16:45:00,670.27,-1091.23,0.0,100.0,85.48666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,66.75333333333333,,,67.0,69.0,1.0,,,,29.700000000000003,0.0
2025-02-17 17:00:00,673.8033333333333,-1101.82,0.0,100.0,85.88666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.92666666666666,,,67.0,69.0,1.0,,,,29.990000000000002,0.0
2025-02-17 17:15:00,666.74,-1080.63,0.0,100.0,85.86666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.09333333333333,,,67.0,69.0,1.0,,,,29.96,0.0
2025-02-17 17:30:00,665.3266666666667,-1101.82,0.0,100.0,86.14333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.25333333333333,,,67.0,69.0,1.0,,,,30.239999999999995,0.0
2025-02-17 17:45:00,678.7466666666666,-1091.23,0.0,100.0,86.35333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.43666666666667,,,67.0,69.0,1.0,,,,29.93,0.0
2025-02-17 18:00:00,670.2733333333334,-1076.3899999999999,0.0,100.0,86.57333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.61,,,67.0,69.0,1.0,,,,30.140000000000008,0.0
2025-02-17 18:15:00,670.9766666666666,-1101.82,0.0,100.0,86.86,1765.03,0.0,70.0,100.0,,0.0,,,,67.82,,,67.0,69.0,1.0,,,,30.28,0.0
2025-02-17 18:30:00,668.8566666666667,-1089.1100000000001,0.0,100.0,87.39,1765.03,0.0,70.0,100.0,,0.0,,,,68.07666666666667,,,67.0,69.0,1.0,,,,30.03,0.0
2025-02-17 18:45:00,666.74,-1091.23,0.0,100.0,87.45333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.50333333333333,,,67.0,69.0,1.0,,,,29.640000000000008,0.0
2025-02-17 19:00:00,667.45,-1101.82,0.0,100.0,87.69,1765.03,0.0,70.0,100.0,,0.0,,,,68.82333333333332,,,67.0,69.0,1.0,,,,30.519999999999996,0.0
2025-02-17 19:15:00,675.2133333333333,-1095.46,0.0,100.0,87.84666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,69.02666666666666,,,67.0,69.0,1.0,,,,30.46,0.0
2025-02-17 19:30:00,666.74,-1093.35,0.0,100.0,87.80666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,1.0,,,,30.769999999999996,0.0
2025-02-17 19:45:00,661.8000000000001,-1101.82,0.0,100.0,87.96,1765.03,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,1.0,,,,30.389999999999993,0.0
2025-02-17 20:00:00,659.68,-1116.65,0.0,100.0,87.91666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.42333333333333,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-17 20:15:00,669.565,-1120.8899999999999,0.0,100.0,88.08,1765.03,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,30.39,0.0
2025-02-17 20:30:00,661.7966666666667,-1097.58,0.0,100.0,87.79333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,30.43,0.0
2025-02-17 20:45:00,662.5033333333334,-1103.94,0.0,100.0,87.67999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.32,,,67.0,69.0,1.0,,,,30.599999999999994,0.0
2025-02-17 21:00:00,663.9166666666666,-1106.06,0.0,100.0,87.63666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,1.0,,,,30.590000000000003,0.0
2025-02-17 21:15:00,663.2066666666666,-1084.87,0.0,100.0,87.84333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,30.409999999999997,0.0
2025-02-17 21:30:00,662.5033333333334,-1103.94,0.0,100.0,87.80333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,30.410000000000004,0.0
2025-02-17 21:45:00,666.74,-1101.82,0.0,100.0,87.96333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,30.239999999999995,0.0
2025-02-17 22:00:00,668.86,-1099.6999999999998,0.0,100.0,87.93333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,30.460000000000008,0.0
2025-02-17 22:15:00,668.1533333333333,-1099.6999999999998,0.0,100.0,87.62666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,30.31000000000001,0.0
2025-02-17 22:30:00,666.74,-1093.35,0.0,100.0,87.39333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,1.0,,,,30.36,0.0
2025-02-17 22:45:00,661.7933333333334,-1093.35,0.0,100.0,87.30333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,30.490000000000002,0.0
2025-02-17 23:00:00,671.6866666666666,-1093.35,0.0,100.0,87.13666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,1.0,,,,30.459999999999994,0.0
2025-02-17 23:15:00,670.27,-1097.58,0.0,100.0,86.93666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,30.58,0.0
2025-02-17 23:30:00,675.2166666666667,-1089.1100000000001,0.0,100.0,86.97333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,1.0,,,,30.36,0.0
