time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 03:00:00,1111.7066666666667,-402.59000000000015,0.0,100.0,81.29666666666667,1528.42,0.0,70.0,79.73,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,22.67,0.0
2025-02-27 03:15:00,1111.7066666666667,-419.53999999999996,0.0,100.0,82.40333333333332,1537.5966666666666,0.0,70.0,80.52999999999999,,0.0,,,,69.76,,,67.0,69.0,1.0,,,,22.46999999999999,0.0
2025-02-27 03:30:00,1086.9866666666667,-451.31999999999994,0.0,100.0,81.45666666666666,1535.4800000000002,0.0,70.0,80.36,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,22.879999999999995,0.0
2025-02-27 03:45:00,1084.8666666666668,-434.3699999999999,0.0,100.0,84.42666666666666,1529.1233333333332,0.0,70.0,79.75666666666666,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,25.08,0.0
2025-02-27 04:00:00,1061.5566666666666,-413.17999999999984,0.0,100.0,81.83,1374.4466666666667,0.0,70.0,66.63,,0.0,,,,70.49000000000001,,,67.0,69.0,1.0,,,,22.489999999999995,0.0
2025-02-27 04:15:00,1097.58,-218.24,0.0,100.0,79.64,1333.48,0.0,70.0,63.14000000000001,,0.0,,,,70.46666666666665,,,67.0,69.0,1.0,,,,15.929999999999993,0.0
2025-02-27 04:30:00,1123.7133333333334,-192.80999999999995,0.0,100.0,78.47000000000001,1350.4333333333334,0.0,70.0,64.23666666666666,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,16.020000000000003,0.0
2025-02-27 04:45:00,1111.7066666666667,-250.02999999999997,0.0,100.0,77.81333333333333,1374.45,0.0,70.0,66.54333333333334,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,16.4,0.0
2025-02-27 05:00:00,1135.0133333333333,-264.8599999999999,0.0,100.0,79.01,1397.0466666666664,0.0,70.0,68.61,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,16.290000000000006,0.0
2025-02-27 05:15:00,1132.1899999999998,-262.74,0.0,100.0,79.42999999999999,1401.993333333333,0.0,70.0,68.99333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.740000000000002,0.0
2025-02-27 05:30:00,1126.54,-262.74,0.0,100.0,79.39999999999999,1423.18,0.0,70.0,70.70333333333333,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,19.490000000000002,0.0
2025-02-27 05:45:00,1142.0766666666666,-296.6399999999999,0.0,100.0,79.2,1426.7133333333331,0.0,70.0,71.07,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,19.5,0.0
2025-02-27 06:00:00,1138.5433333333333,-264.8599999999999,0.0,100.0,78.85333333333334,1437.3066666666666,0.0,70.0,72.07333333333334,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,19.370000000000005,0.0
2025-02-27 06:15:00,1146.3166666666668,-324.19000000000005,0.0,100.0,79.74333333333334,1469.7933333333333,0.0,70.0,74.54333333333334,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,19.480000000000004,0.0
2025-02-27 06:30:00,1128.6533333333334,-345.3799999999999,0.0,100.0,80.69666666666666,1469.09,0.0,70.0,74.77999999999999,,0.0,,,,69.88000000000001,,,67.0,69.0,1.0,,,,21.29999999999999,0.0
2025-02-27 06:45:00,1127.95,-351.74,0.0,100.0,80.48333333333333,1479.6833333333332,0.0,70.0,75.68333333333334,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,20.86999999999999,0.0
2025-02-27 07:00:00,1123.0066666666667,-343.25,0.0,100.0,80.66000000000001,1475.4433333333334,0.0,70.0,75.27,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,22.560000000000002,0.0
2025-02-27 07:15:00,1135.0133333333333,-343.26,0.0,100.0,81.31333333333333,1497.3433333333332,0.0,70.0,77.08333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,21.939999999999998,0.0
2025-02-27 07:30:00,1141.37,-379.2800000000002,0.0,100.0,81.10333333333334,1517.8233333333335,0.0,70.0,78.78333333333335,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,22.580000000000005,0.0
2025-02-27 07:45:00,1154.79,-381.39999999999986,0.0,100.0,81.65666666666667,1543.25,0.0,70.0,80.99,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,22.450000000000003,0.0
2025-02-27 08:00:00,1149.8466666666666,-389.8699999999999,0.0,100.0,83.53333333333333,1552.4333333333334,0.0,70.0,81.83333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,22.89999999999999,0.0
2025-02-27 08:15:00,1204.2299999999998,-334.7900000000002,0.0,100.0,83.81,1551.0199999999998,0.0,70.0,81.78,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,25.56000000000001,0.0
2025-02-27 08:30:00,1091.9266666666665,-398.3399999999999,0.0,100.0,82.97333333333334,1538.3100000000002,0.0,70.0,80.63,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,25.67000000000001,0.0
2025-02-27 08:45:00,1020.5933333333334,-478.8699999999999,0.0,100.0,83.46666666666667,1509.3500000000001,0.0,70.0,78.02999999999999,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,22.880000000000003,0.0
2025-02-27 09:00:00,992.34,-485.2199999999999,0.0,100.0,83.66,1484.6299999999999,0.0,70.0,75.74666666666667,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,23.200000000000003,0.0
2025-02-27 09:15:00,965.5,-487.3499999999999,0.0,100.0,82.43333333333334,1474.74,0.0,70.0,75.11666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,23.15,0.0
2025-02-27 09:30:00,943.6066666666666,-517.01,0.0,100.0,82.15333333333332,1469.7933333333333,0.0,70.0,74.85000000000001,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,21.39,0.0
2025-02-27 09:45:00,925.9499999999999,-531.8400000000001,0.0,100.0,83.02999999999999,1476.1533333333334,0.0,70.0,75.47666666666667,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,20.839999999999996,0.0
2025-02-27 10:00:00,903.3533333333334,-553.0299999999999,0.0,100.0,82.44,1469.0866666666668,0.0,70.0,74.67333333333333,,0.0,,,,70.05333333333334,,,67.0,69.0,1.0,,,,23.729999999999997,0.0
2025-02-27 10:15:00,879.3366666666667,-559.38,0.0,100.0,82.75333333333333,1468.3833333333332,0.0,70.0,74.73,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,20.89,0.0
2025-02-27 10:30:00,859.56,-599.64,0.0,100.0,82.35000000000001,1456.3766666666668,0.0,70.0,74.02,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,21.67,0.0
2025-02-27 10:45:00,849.6733333333333,-608.1200000000001,0.0,100.0,81.62333333333333,1455.67,0.0,70.0,73.75333333333333,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,22.910000000000004,0.0
2025-02-27 11:00:00,830.6,-618.71,0.0,100.0,81.85333333333334,1470.5,0.0,70.0,74.91,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.050000000000004,0.0
2025-02-27 11:15:00,828.4833333333332,-633.54,0.0,100.0,82.40333333333332,1471.2066666666667,0.0,70.0,74.88666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.949999999999996,0.0
2025-02-27 11:30:00,828.4833333333332,-642.0199999999999,0.0,100.0,82.80333333333333,1466.97,0.0,70.0,74.84333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,21.299999999999997,0.0
2025-02-27 11:45:00,827.7766666666666,-616.5899999999999,0.0,100.0,82.52666666666666,1469.0900000000001,0.0,70.0,74.78,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,22.299999999999997,0.0
2025-02-27 12:00:00,817.1833333333334,-633.54,0.0,100.0,82.89666666666666,1469.7933333333333,0.0,70.0,74.93666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,22.15,0.0
2025-02-27 12:15:00,822.8333333333334,-665.3199999999999,0.0,100.0,82.64,1463.4399999999998,0.0,70.0,74.24666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,22.33,0.0
2025-02-27 12:30:00,813.65,-629.3100000000001,0.0,100.0,82.86666666666666,1471.9133333333332,0.0,70.0,74.85333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.6,0.0
2025-02-27 12:45:00,811.5300000000001,-650.4899999999999,0.0,100.0,83.07000000000001,1466.97,0.0,70.0,74.41666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,21.78,0.0
2025-02-27 13:00:00,800.2333333333332,-648.38,0.0,100.0,82.58333333333333,1469.0866666666668,0.0,70.0,74.80333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,21.53,0.0
2025-02-27 13:15:00,812.2399999999999,-671.68,0.0,100.0,82.05,1466.2666666666667,0.0,70.0,74.74333333333334,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,23.349999999999994,0.0
2025-02-27 13:30:00,805.1733333333333,-673.8,0.0,100.0,82.05333333333334,1468.38,0.0,70.0,74.43333333333334,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,21.17000000000001,0.0
2025-02-27 13:45:00,799.5233333333334,-665.33,0.0,100.0,82.22,1468.38,0.0,70.0,74.73666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.08,0.0
2025-02-27 14:00:00,797.4033333333333,-678.0400000000001,0.0,100.0,82.31,1453.55,0.0,70.0,73.36666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,21.179999999999993,0.0
2025-02-27 14:15:00,806.5866666666667,-631.43,0.0,100.0,82.53333333333335,1430.95,0.0,70.0,71.38666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,20.74000000000001,0.0
2025-02-27 14:30:00,798.8166666666666,-637.79,0.0,100.0,82.46666666666665,1416.8233333333335,0.0,70.0,70.18666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,20.980000000000004,0.0
2025-02-27 14:45:00,803.0566666666667,-589.05,0.0,100.0,81.37,1399.1666666666667,0.0,70.0,68.61,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,19.879999999999995,0.0
2025-02-27 15:00:00,800.9333333333334,-582.6899999999999,0.0,100.0,80.25,1392.1033333333332,0.0,70.0,68.05333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,17.539999999999992,0.0
2025-02-27 15:15:00,789.6366666666667,-584.82,0.0,100.0,80.36,1381.5100000000002,0.0,70.0,67.21666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,17.680000000000007,0.0
2025-02-27 15:30:00,798.11,-572.0899999999999,0.0,100.0,80.83999999999999,1353.2566666666667,0.0,70.0,64.92333333333333,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,17.259999999999998,0.0
2025-02-27 15:45:00,802.35,-540.3199999999999,0.0,100.0,79.47666666666667,1326.4166666666667,0.0,70.0,62.46,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,17.540000000000006,0.0
2025-02-27 16:00:00,844.0233333333334,-514.88,0.0,100.0,77.86333333333333,1321.4733333333334,0.0,70.0,61.946666666666665,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,17.000000000000007,0.0
2025-02-27 16:15:00,868.0333333333333,-464.0300000000001,0.0,100.0,78.42,1325.0066666666667,0.0,70.0,62.123333333333335,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,14.18,0.0
2025-02-27 16:30:00,875.8033333333333,-457.68000000000006,0.0,100.0,79.00666666666666,1322.18,0.0,70.0,62.15,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,13.919999999999995,0.0
2025-02-27 16:45:00,931.6,-434.37,0.0,100.0,79.08666666666666,1325.7133333333334,0.0,70.0,62.35999999999999,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,13.949999999999996,0.0
2025-02-27 17:00:00,944.3133333333334,-375.05000000000007,0.0,100.0,78.42333333333333,1320.0633333333333,0.0,70.0,61.870000000000005,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,16.599999999999994,0.0
2025-02-27 17:15:00,956.32,-389.8800000000001,0.0,100.0,78.45,1315.8233333333335,0.0,70.0,61.70666666666667,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,16.79,0.0
2025-02-27 17:30:00,1013.5333333333333,-362.33000000000004,0.0,100.0,78.04,1315.1200000000001,0.0,70.0,61.51666666666667,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,16.53,0.0
2025-02-27 17:45:00,1046.7266666666667,-279.69000000000005,0.0,100.0,77.08999999999999,1324.3,0.0,70.0,62.11333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.200000000000003,0.0
2025-02-27 18:00:00,1071.45,-269.0999999999999,0.0,100.0,76.73,1324.3,0.0,70.0,62.223333333333336,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,13.489999999999995,0.0
2025-02-27 18:15:00,1120.8866666666665,-239.43000000000006,0.0,100.0,77.21,1320.0633333333333,0.0,70.0,62.01666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,13.86,0.0
2025-02-27 18:30:00,1157.6166666666668,-169.51,0.0,100.0,77.83333333333333,1324.3,0.0,70.0,62.156666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,14.179999999999993,0.0
2025-02-27 18:45:00,1168.9133333333334,-169.51,0.0,100.0,77.36666666666667,1304.5233333333333,0.0,70.0,60.723333333333336,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,15.550000000000004,0.0
2025-02-27 19:00:00,1200.7,-99.58999999999992,0.0,100.0,76.39333333333333,1306.64,0.0,70.0,60.78,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,12.840000000000003,0.0
2025-02-27 19:15:00,1255.0866666666668,-101.70000000000005,0.0,100.0,76.93333333333334,1320.7666666666667,0.0,70.0,62.04333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,12.729999999999997,0.0
2025-02-27 19:30:00,1274.1533333333334,-72.03999999999996,0.0,100.0,76.75,1320.7666666666667,0.0,70.0,61.99333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,12.519999999999996,0.0
2025-02-27 19:45:00,1279.8033333333333,-33.90000000000009,0.0,100.0,78.05333333333333,1324.3,0.0,70.0,62.199999999999996,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,13.980000000000004,0.0
2025-02-27 20:00:00,1244.49,-50.850000000000136,0.0,100.0,77.14999999999999,1322.8866666666665,0.0,70.0,62.166666666666664,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.560000000000002,0.0
2025-02-27 20:15:00,1207.0566666666666,-88.99000000000001,0.0,100.0,77.50333333333333,1325.7133333333334,0.0,70.0,62.406666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,12.690000000000012,0.0
2025-02-27 20:30:00,1212.0,-137.73000000000002,0.0,100.0,78.59666666666666,1328.54,0.0,70.0,62.473333333333336,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,14.489999999999995,0.0
2025-02-27 20:45:00,1212.7066666666667,-95.35000000000014,0.0,100.0,78.09666666666668,1325.006666666667,0.0,70.0,62.223333333333336,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,15.700000000000003,0.0
2025-02-27 21:00:00,1216.9433333333334,-97.47000000000003,0.0,100.0,78.39333333333333,1325.0066666666667,0.0,70.0,62.35666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,14.320000000000007,0.0
2025-02-27 21:15:00,1194.3433333333332,-148.31999999999994,0.0,100.0,77.84666666666666,1325.0066666666667,0.0,70.0,62.26666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,13.959999999999994,0.0
2025-02-27 21:30:00,1212.7033333333334,-114.41999999999985,0.0,100.0,78.62666666666667,1325.0066666666667,0.0,70.0,62.336666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.11,0.0
2025-02-27 21:45:00,1187.2766666666666,-171.62999999999988,0.0,100.0,78.67666666666666,1329.2433333333333,0.0,70.0,62.696666666666665,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,15.68999999999999,0.0
2025-02-27 22:00:00,1224.0066666666667,-120.77999999999997,0.0,100.0,78.13333333333334,1353.26,0.0,70.0,64.70333333333333,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,15.71,0.0
2025-02-27 22:15:00,1199.9933333333333,-150.44000000000005,0.0,100.0,77.76333333333334,1383.6299999999999,0.0,70.0,67.34333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,15.820000000000007,0.0
2025-02-27 22:30:00,1182.3333333333333,-224.6099999999999,0.0,100.0,79.80333333333333,1400.58,0.0,70.0,68.77666666666666,,0.0,,,,69.81,,,67.0,69.0,1.0,,,,18.629999999999995,0.0
2025-02-27 22:45:00,1202.8166666666666,-201.28999999999996,0.0,100.0,80.44,1404.82,0.0,70.0,69.12333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,18.819999999999993,0.0
2025-02-27 23:00:00,1195.05,-205.52999999999997,0.0,100.0,79.07000000000001,1418.2366666666667,0.0,70.0,70.24666666666667,,0.0,,,,69.84333333333335,,,67.0,69.0,1.0,,,,15.88000000000001,0.0
2025-02-27 23:15:00,1168.2066666666667,-313.60000000000014,0.0,100.0,80.59333333333333,1470.5033333333333,0.0,70.0,74.64666666666666,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,18.9,0.0
2025-02-27 23:30:00,1171.0333333333333,-300.8800000000001,0.0,100.0,81.42333333333333,1474.74,0.0,70.0,75.26333333333334,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,20.14,0.0
2025-02-27 23:45:00,1233.8933333333334,-290.28999999999996,0.0,100.0,81.98,1480.3933333333334,0.0,70.0,75.52,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,22.049999999999997,0.0
2025-02-28 00:00:00,1241.6633333333332,-233.07999999999993,0.0,100.0,82.28666666666668,1490.9833333333333,0.0,70.0,76.58333333333333,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,21.880000000000003,0.0
2025-02-28 00:15:00,1263.5600000000002,-269.10000000000014,0.0,100.0,82.21666666666665,1506.5233333333333,0.0,70.0,77.83666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,22.179999999999993,0.0
2025-02-28 00:30:00,1216.2333333333333,-273.3299999999999,0.0,100.0,82.24333333333334,1503.6966666666667,0.0,70.0,77.69666666666666,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,22.060000000000002,0.0
2025-02-28 00:45:00,1164.6766666666665,-317.8299999999999,0.0,100.0,82.49666666666667,1490.2766666666666,0.0,70.0,76.51666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,22.389999999999993,0.0
2025-02-28 01:00:00,1111.7066666666667,-343.26,0.0,100.0,82.86666666666666,1493.1033333333332,0.0,70.0,76.83666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,22.58,0.0
2025-02-28 01:15:00,1086.9866666666667,-417.4200000000001,0.0,100.0,83.07666666666667,1491.6899999999998,0.0,70.0,76.62,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.599999999999994,0.0
2025-02-28 01:30:00,1068.6233333333332,-389.8699999999999,0.0,100.0,83.10333333333334,1484.6266666666668,0.0,70.0,75.88333333333334,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,22.65,0.0
2025-02-28 01:45:00,1026.95,-444.96000000000004,0.0,100.0,83.46333333333332,1487.4533333333331,0.0,70.0,76.33999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.97999999999999,0.0
2025-02-28 02:00:00,995.8733333333333,-478.87,0.0,100.0,83.07666666666667,1479.6833333333334,0.0,70.0,75.7,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,22.04,0.0
2025-02-28 02:15:00,970.4433333333333,-489.46000000000004,0.0,100.0,83.37333333333333,1481.0933333333332,0.0,70.0,75.75333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,22.690000000000005,0.0
2025-02-28 02:30:00,957.0266666666666,-497.93999999999994,0.0,100.0,82.5,1474.0366666666666,0.0,70.0,75.07333333333334,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,20.669999999999995,0.0
2025-02-28 02:45:00,952.0833333333334,-533.9599999999999,0.0,100.0,83.42999999999999,1481.8066666666666,0.0,70.0,75.59,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.490000000000002,0.0
2025-02-28 03:00:00,940.0766666666667,-533.9599999999999,0.0,100.0,82.67333333333333,1474.0366666666666,0.0,70.0,75.15666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,22.21,0.0
2025-02-28 03:15:00,930.1866666666666,-523.37,0.0,100.0,84.01,1480.3933333333334,0.0,70.0,75.59666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.090000000000003,0.0
2025-02-28 03:30:00,912.5300000000001,-576.34,0.0,100.0,83.99666666666667,1475.4466666666667,0.0,70.0,75.45,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,23.64,0.0
2025-02-28 03:45:00,917.48,-561.5,0.0,100.0,84.20666666666666,1478.9800000000002,0.0,70.0,75.48333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.890000000000008,0.0
2025-02-28 04:00:00,899.8166666666666,-561.5,0.0,100.0,84.34666666666666,1477.5666666666666,0.0,70.0,75.36333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,23.910000000000004,0.0
2025-02-28 04:15:00,901.9333333333334,-584.81,0.0,100.0,84.25333333333333,1478.2733333333333,0.0,70.0,75.46333333333332,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.819999999999993,0.0
2025-02-28 04:30:00,868.0366666666667,-574.2199999999999,0.0,100.0,83.81666666666666,1471.21,0.0,70.0,74.88,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,23.869999999999997,0.0
2025-02-28 04:45:00,854.6166666666667,-622.9499999999999,0.0,100.0,84.32666666666667,1476.1533333333334,0.0,70.0,75.42666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.61999999999999,0.0
2025-02-28 05:00:00,850.3766666666667,-625.07,0.0,100.0,83.73,1467.6766666666665,0.0,70.0,74.49333333333334,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,24.550000000000004,0.0
2025-02-28 05:15:00,842.6066666666666,-614.4800000000001,0.0,100.0,83.66000000000001,1469.7966666666664,0.0,70.0,75.16000000000001,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,21.879999999999995,0.0
2025-02-28 05:30:00,812.2333333333332,-650.4999999999999,0.0,100.0,85.06333333333333,1475.4466666666667,0.0,70.0,75.19333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.400000000000006,0.0
2025-02-28 05:45:00,813.65,-656.8499999999999,0.0,100.0,83.84,1468.385,0.0,70.0,74.62,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,24.720000000000006,0.0
2025-02-28 06:00:00,800.94,-652.6200000000001,0.0,100.0,84.96333333333332,1471.9133333333332,0.0,70.0,75.01666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.57,0.0
2025-02-28 06:15:00,771.27,-684.3999999999999,0.0,100.0,84.53666666666668,1469.7966666666664,0.0,70.0,74.70333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,25.169999999999995,0.0
2025-02-28 06:30:00,734.5433333333334,-695.0,0.0,100.0,83.96666666666667,1460.6166666666668,0.0,70.0,74.05666666666667,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,22.67,0.0
2025-02-28 06:45:00,699.9333333333334,-731.0200000000001,0.0,100.0,83.90333333333332,1470.5,0.0,70.0,74.87,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.590000000000003,0.0
2025-02-28 07:00:00,707.7033333333334,-760.68,0.0,100.0,84.32666666666667,1469.7933333333333,0.0,70.0,74.91,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,24.07,0.0
2025-02-28 07:15:00,702.0566666666667,-752.2,0.0,100.0,84.99333333333334,1471.2066666666667,0.0,70.0,74.91000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.9,0.0
2025-02-28 07:30:00,697.82,-764.91,0.0,100.0,83.84666666666666,1463.4399999999998,0.0,70.0,74.12666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,22.96999999999999,0.0
2025-02-28 07:45:00,683.6899999999999,-771.2700000000001,0.0,100.0,84.41000000000001,1470.5,0.0,70.0,74.82000000000001,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,22.880000000000003,0.0
2025-02-28 08:00:00,683.6933333333333,-790.3399999999999,0.0,100.0,83.98666666666666,1471.9133333333332,0.0,70.0,74.89999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.92,0.0
2025-02-28 08:15:00,687.93,-783.98,0.0,100.0,85.57,1471.9133333333332,0.0,70.0,74.95,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,23.02000000000001,0.0
2025-02-28 08:30:00,690.0466666666666,-790.34,0.0,100.0,84.55333333333333,1466.2633333333333,0.0,70.0,74.02,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,22.96999999999999,0.0
2025-02-28 08:45:00,694.9900000000001,,0.0,100.0,84.64,1468.3833333333332,0.0,70.0,74.96333333333332,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,,
2025-02-28 09:00:00,689.3433333333332,-779.7499999999999,0.0,100.0,84.89,1474.7399999999998,0.0,70.0,75.24333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,26.260000000000005,0.0
2025-02-28 09:15:00,686.5133333333333,-779.75,0.0,100.0,86.14999999999999,1473.3266666666666,0.0,70.0,75.03333333333335,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.490000000000002,0.0
2025-02-28 09:30:00,690.0500000000001,-798.8199999999999,0.0,100.0,85.42333333333333,1472.62,0.0,70.0,74.94,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,25.839999999999996,0.0
2025-02-28 09:45:00,686.5133333333333,-773.39,0.0,100.0,84.92333333333333,1471.9133333333332,0.0,70.0,74.89999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.240000000000002,0.0
2025-02-28 10:00:00,669.5666666666667,-781.8699999999999,0.0,100.0,85.40666666666668,1469.09,0.0,70.0,74.80666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,23.729999999999997,0.0
2025-02-28 10:15:00,663.2066666666666,-822.1299999999999,0.0,100.0,85.49333333333334,1474.7399999999998,0.0,70.0,74.76333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,25.450000000000003,0.0
2025-02-28 10:30:00,667.45,-807.29,0.0,100.0,85.54666666666667,1473.3266666666666,0.0,70.0,75.10333333333334,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,23.03,0.0
2025-02-28 10:45:00,664.6233333333333,-803.0499999999998,0.0,100.0,86.17333333333333,1473.3266666666666,0.0,70.0,75.03666666666666,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,24.730000000000004,0.0
2025-02-28 11:00:00,663.9133333333333,-803.0499999999998,0.0,100.0,85.68333333333334,1472.62,0.0,70.0,74.99,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,26.36,0.0
2025-02-28 11:15:00,666.74,-798.82,0.0,100.0,86.01333333333334,1469.7966666666664,0.0,70.0,74.96666666666665,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,26.230000000000004,0.0
2025-02-28 11:30:00,665.33,-803.0499999999998,0.0,100.0,87.05,1474.033333333333,0.0,70.0,75.33666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.180000000000007,0.0
2025-02-28 11:45:00,665.3266666666667,-807.2899999999998,0.0,100.0,86.24000000000001,1472.62,0.0,70.0,74.89333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,26.119999999999997,0.0
2025-02-28 12:00:00,664.62,-815.7699999999999,0.0,100.0,85.74333333333334,1466.2633333333333,0.0,70.0,74.42666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,26.419999999999995,0.0
2025-02-28 12:15:00,657.5566666666667,-800.9399999999999,0.0,100.0,86.3,1474.7399999999998,0.0,70.0,75.10333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.310000000000002,0.0
2025-02-28 12:30:00,659.6766666666667,-803.0600000000001,0.0,100.0,86.86666666666667,1476.86,0.0,70.0,75.25,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.32999999999999,0.0
2025-02-28 12:45:00,655.44,-815.7699999999999,0.0,100.0,86.65666666666668,1476.86,0.0,70.0,75.39999999999999,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,26.659999999999997,0.0
2025-02-28 13:00:00,651.91,-817.8899999999999,0.0,100.0,87.21666666666665,1477.5666666666666,0.0,70.0,75.39333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,26.519999999999996,0.0
2025-02-28 13:15:00,649.0866666666667,-820.01,0.0,100.0,85.05666666666666,1458.493333333333,0.0,70.0,73.69666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,26.390000000000008,0.0
2025-02-28 13:30:00,651.2066666666666,-800.93,0.0,100.0,84.94333333333334,1467.6766666666665,0.0,70.0,74.81,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,23.08,0.0
2025-02-28 13:45:00,644.8466666666667,-820.0,0.0,100.0,84.86666666666666,1448.6066666666666,0.0,70.0,72.75666666666666,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,22.669999999999995,0.0
2025-02-28 14:00:00,641.3166666666666,-790.34,0.0,100.0,85.14666666666666,1416.8233333333335,0.0,70.0,69.97666666666667,,0.0,,,,70.15333333333332,,,67.0,69.0,1.0,,,,22.009999999999998,0.0
2025-02-28 14:15:00,661.7933333333334,-769.1500000000001,0.0,100.0,83.98,1396.3400000000001,0.0,70.0,68.40666666666667,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,20.619999999999997,0.0
2025-02-28 14:30:00,686.5166666666668,-707.71,0.0,100.0,82.07333333333334,1387.1599999999999,0.0,70.0,67.57666666666667,,0.0,,,,70.14333333333333,,,67.0,69.0,1.0,,,,19.900000000000006,0.0
2025-02-28 14:45:00,744.43,-678.05,0.0,100.0,81.25999999999999,1392.1033333333332,0.0,70.0,68.25666666666666,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,18.019999999999996,0.0
2025-02-28 15:00:00,800.9366666666666,-616.6000000000001,0.0,100.0,81.02666666666666,1381.51,0.0,70.0,67.18333333333334,,0.0,,,,70.09666666666666,,,67.0,69.0,1.0,,,,17.729999999999997,0.0
2025-02-28 15:15:00,810.1166666666667,-538.1899999999999,0.0,100.0,80.66666666666667,1381.51,0.0,70.0,67.01666666666667,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,17.370000000000005,0.0
2025-02-28 15:30:00,848.9666666666667,-542.4300000000001,0.0,100.0,80.86333333333333,1362.4366666666667,0.0,70.0,65.44666666666667,,0.0,,,,70.09666666666666,,,67.0,69.0,1.0,,,,17.36,0.0
2025-02-28 15:45:00,856.7333333333332,-502.18000000000006,0.0,100.0,80.52333333333333,1346.1966666666667,0.0,70.0,64.22666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,17.17,0.0
2025-02-28 16:00:00,905.4699999999999,-464.03,0.0,100.0,80.34666666666668,1336.3066666666666,0.0,70.0,63.23,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,16.75,0.0
2025-02-28 16:15:00,952.79,-389.88,0.0,100.0,80.10333333333334,1329.9533333333334,0.0,70.0,62.69,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,16.599999999999994,0.0
2025-02-28 16:30:00,1003.29,-366.57000000000005,0.0,100.0,79.50999999999999,1343.37,0.0,70.0,63.75,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,16.519999999999996,0.0
2025-02-28 16:45:00,1015.65,-341.14,0.0,100.0,79.50666666666667,1340.5466666666666,0.0,70.0,63.699999999999996,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,16.54,0.0
2025-02-28 17:00:00,1048.14,-290.28999999999996,0.0,100.0,79.24333333333333,1334.1899999999998,0.0,70.0,62.96333333333333,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,15.170000000000002,0.0
2025-02-28 17:15:00,1114.5333333333335,-233.07999999999993,0.0,100.0,79.73666666666666,1338.4266666666665,0.0,70.0,63.42333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,15.910000000000004,0.0
2025-02-28 17:30:00,1166.8,-192.81000000000017,0.0,100.0,79.73666666666666,1337.7166666666667,0.0,70.0,63.57,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,16.010000000000005,0.0
2025-02-28 17:45:00,1209.1766666666665,-141.96000000000004,0.0,100.0,79.02333333333333,1332.07,0.0,70.0,62.833333333333336,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,15.820000000000007,0.0
2025-02-28 18:00:00,1168.21,-103.82999999999993,0.0,100.0,79.01333333333334,1324.3033333333333,0.0,70.0,62.36333333333334,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,12.75,0.0
2025-02-28 18:15:00,1135.0133333333333,-180.10000000000014,0.0,100.0,78.17,1320.0600000000002,0.0,70.0,62.18666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,14.460000000000008,0.0
2025-02-28 18:30:00,1113.12,-186.46000000000004,0.0,100.0,77.99000000000001,1313.0,0.0,70.0,61.42666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,15.119999999999997,0.0
2025-02-28 18:45:00,1122.3,-186.46000000000004,0.0,100.0,77.52333333333333,1298.8733333333332,0.0,70.0,60.15,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,12.689999999999998,0.0
2025-02-28 19:00:00,1135.72,-158.92000000000007,0.0,100.0,77.96,1277.6866666666667,0.0,70.0,58.51666666666667,,0.0,,,,70.14333333333333,,,67.0,69.0,1.0,,,,12.579999999999998,0.0
2025-02-28 19:15:00,1119.4766666666667,-127.13000000000011,0.0,100.0,78.24333333333334,1233.8933333333334,0.0,70.0,54.38333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,12.689999999999998,0.0
2025-02-28 19:30:00,1121.5966666666666,-110.18000000000006,0.0,100.0,76.22333333333334,1190.1033333333332,0.0,70.0,50.75,,0.0,,,,70.32,,,67.0,69.0,1.0,,,,12.480000000000004,0.0
2025-02-28 19:45:00,1117.3566666666666,-93.23000000000002,0.0,100.0,76.32000000000001,1344.78,0.0,70.0,64.30666666666667,,0.0,,,,69.65333333333334,,,67.0,69.0,1.0,,,,13.480000000000004,0.0
2025-02-28 20:00:00,1127.2433333333333,-228.83999999999992,0.0,100.0,77.00666666666666,1295.34,0.0,70.0,60.376666666666665,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,15.329999999999998,0.0
2025-02-28 20:15:00,1132.1866666666667,-258.5,0.0,100.0,76.46333333333332,1444.3666666666668,0.0,70.0,72.60666666666667,,0.0,,,,69.41666666666667,,,67.0,69.0,1.0,,,,16.249999999999993,0.0
2025-02-28 20:30:00,1134.3100000000002,-355.97,0.0,100.0,80.51666666666667,1483.2166666666665,0.0,70.0,75.97666666666667,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,22.060000000000002,0.0
2025-02-28 20:45:00,1100.4066666666668,-362.31999999999994,0.0,100.0,80.75333333333333,1499.46,0.0,70.0,77.23,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,22.269999999999996,0.0
2025-02-28 21:00:00,1106.0566666666666,-379.28,0.0,100.0,80.84666666666666,1508.6433333333334,0.0,70.0,78.22333333333333,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,22.32,0.0
2025-02-28 21:15:00,1087.69,-436.49,0.0,100.0,81.14999999999999,1522.7666666666667,0.0,70.0,79.41333333333334,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,22.270000000000003,0.0
2025-02-28 21:30:00,1092.6366666666665,-459.78999999999996,0.0,100.0,81.23666666666666,1522.0633333333333,0.0,70.0,79.30333333333333,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,22.239999999999995,0.0
2025-02-28 21:45:00,1091.22,-438.6100000000001,0.0,100.0,81.41666666666667,1531.243333333333,0.0,70.0,79.96333333333332,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,22.340000000000003,0.0
2025-02-28 22:00:00,1110.2933333333333,-438.6099999999999,0.0,100.0,81.91333333333334,1542.5433333333333,0.0,70.0,80.90666666666665,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,22.28,0.0
2025-02-28 22:15:00,1125.1233333333332,-411.06999999999994,0.0,100.0,81.59,1527.7133333333331,0.0,70.0,79.59666666666668,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,22.660000000000004,0.0
2025-02-28 22:30:00,1135.72,-383.52,0.0,100.0,81.60333333333334,1531.243333333333,0.0,70.0,79.95,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,22.009999999999998,0.0
2025-02-28 22:45:00,1124.4166666666667,-394.1099999999999,0.0,100.0,81.46666666666665,1537.6000000000001,0.0,70.0,80.57,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,22.18999999999999,0.0
2025-02-28 23:00:00,1110.9966666666667,-444.97,0.0,100.0,81.68666666666667,1542.5466666666669,0.0,70.0,81.24333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,22.260000000000005,0.0
2025-02-28 23:15:00,1109.5866666666668,-415.29999999999995,0.0,100.0,82.66333333333334,1551.0199999999998,0.0,70.0,81.91000000000001,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,22.259999999999998,0.0
2025-02-28 23:30:00,1112.4133333333332,-451.32000000000016,0.0,100.0,83.34666666666668,1551.0200000000002,0.0,70.0,81.73666666666666,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,25.410000000000004,0.0
2025-02-28 23:45:00,1113.1166666666668,-432.25,0.0,100.0,83.17,1552.4333333333334,0.0,70.0,82.04666666666667,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,25.25,0.0
2025-03-01 00:00:00,1086.28,-493.6999999999998,0.0,100.0,83.27,1445.0766666666666,0.0,70.0,72.43666666666667,,0.0,,,,70.36333333333333,,,67.0,69.0,1.0,,,,25.779999999999994,0.0
2025-03-01 00:15:00,1106.76,-330.5500000000002,0.0,100.0,81.59333333333335,1493.1066666666666,0.0,70.0,76.97333333333333,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,18.700000000000003,0.0
2025-03-01 00:30:00,1110.2933333333333,-319.95000000000005,0.0,100.0,81.43666666666667,1392.8100000000002,0.0,70.0,68.45666666666666,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,19.340000000000003,0.0
2025-03-01 00:45:00,1101.8166666666666,-368.69000000000005,0.0,100.0,82.33666666666666,1451.4333333333334,0.0,70.0,73.3,,0.0,,,,70.05666666666666,,,67.0,69.0,1.0,,,,20.849999999999994,0.0
2025-03-01 01:00:00,1108.88,-277.56999999999994,0.0,100.0,77.35000000000001,1340.5466666666666,0.0,70.0,63.70000000000001,,0.0,,,,70.41333333333334,,,67.0,69.0,1.0,,,,16.25,0.0
2025-03-01 01:15:00,1092.6366666666665,-355.97,0.0,100.0,81.61,1445.0766666666668,0.0,70.0,72.75666666666666,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,20.010000000000005,0.0
2025-03-01 01:30:00,1077.1,-286.0400000000002,0.0,100.0,79.35666666666667,1313.7033333333331,0.0,70.0,61.653333333333336,,0.0,,,,70.41666666666667,,,67.0,69.0,1.0,,,,15.769999999999996,0.0
2025-03-01 01:45:00,1120.1833333333334,-180.0999999999999,0.0,100.0,77.77333333333333,1301.6966666666667,0.0,70.0,60.21,,0.0,,,,70.32333333333332,,,67.0,69.0,1.0,,,,12.730000000000004,0.0
2025-03-01 02:00:00,1092.6333333333334,-207.64999999999986,0.0,100.0,77.75666666666667,1293.93,0.0,70.0,59.666666666666664,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,12.980000000000004,0.0
2025-03-01 02:15:00,1099.7,-194.94000000000005,0.0,100.0,77.75333333333333,1274.86,0.0,70.0,58.03666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,13.049999999999997,0.0
2025-03-01 02:30:00,1077.8066666666666,-180.0999999999999,0.0,100.0,77.64333333333333,1253.67,0.0,70.0,56.24666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,12.920000000000002,0.0
2025-03-01 02:45:00,1092.6366666666665,-161.02999999999997,0.0,100.0,77.53000000000002,1255.7866666666666,0.0,70.0,56.35999999999999,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,13.040000000000006,0.0
2025-03-01 03:00:00,1072.86,-180.1099999999999,0.0,100.0,77.37,1269.9166666666667,0.0,70.0,57.50666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,13.110000000000014,0.0
2025-03-01 03:15:00,1104.6433333333334,-184.33999999999992,0.0,100.0,77.38,1283.3333333333333,0.0,70.0,58.75333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.129999999999995,0.0
2025-03-01 03:30:00,1107.47,-163.1500000000001,0.0,100.0,77.25333333333333,1287.5733333333335,0.0,70.0,59.02333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,13.030000000000001,0.0
2025-03-01 03:45:00,1074.98,-230.96000000000004,0.0,100.0,77.29666666666667,1293.2233333333334,0.0,70.0,59.52333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,13.180000000000007,0.0
2025-03-01 04:00:00,1077.1000000000001,-230.94999999999982,0.0,100.0,77.84666666666668,1311.5866666666668,0.0,70.0,61.21333333333333,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,13.260000000000005,0.0
2025-03-01 04:15:00,1094.0466666666669,-211.8900000000001,0.0,100.0,78.39999999999999,1321.4733333333334,0.0,70.0,61.94333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,13.270000000000003,0.0
2025-03-01 04:30:00,1115.9433333333334,-218.24,0.0,100.0,78.74333333333334,1332.0666666666666,0.0,70.0,62.57666666666666,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,15.080000000000005,0.0
2025-03-01 04:45:00,1114.53,-211.88999999999987,0.0,100.0,79.295,1337.0149999999999,0.0,70.0,63.515,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,16.299999999999997,0.0
2025-03-01 05:00:00,1095.46,-237.31999999999994,0.0,100.0,78.44666666666666,1326.42,0.0,70.0,62.51333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.309999999999995,0.0
2025-03-01 05:15:00,1105.3500000000001,-228.83999999999992,0.0,100.0,78.61333333333333,1325.0066666666667,0.0,70.0,62.35,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,13.100000000000001,0.0
2025-03-01 05:30:00,1130.7766666666666,-205.52999999999997,0.0,100.0,78.89666666666666,1337.72,0.0,70.0,63.49666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,16.25,0.0
2025-03-01 05:45:00,1119.4733333333334,-239.43000000000006,0.0,100.0,78.82333333333334,1385.04,0.0,70.0,67.45,,0.0,,,,69.78333333333335,,,67.0,69.0,1.0,,,,16.409999999999997,0.0
2025-03-01 06:00:00,1139.2533333333333,-269.09000000000015,0.0,100.0,79.91333333333334,1426.006666666667,0.0,70.0,70.97666666666667,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,19.250000000000007,0.0
2025-03-01 06:15:00,1127.243333333333,-334.78,0.0,100.0,80.36,1472.6233333333332,0.0,70.0,74.89333333333333,,0.0,,,,69.62333333333333,,,67.0,69.0,1.0,,,,19.57,0.0
2025-03-01 06:30:00,1154.0833333333333,-368.68000000000006,0.0,100.0,82.02666666666666,1531.243333333333,0.0,70.0,79.94,,0.0,,,,69.52999999999999,,,67.0,69.0,1.0,,,,22.93,0.0
2025-03-01 06:45:00,1195.0466666666669,-415.29999999999995,0.0,100.0,84.21666666666667,1556.67,0.0,70.0,82.05333333333333,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,26.130000000000003,0.0
2025-03-01 07:00:00,1047.4333333333334,-343.26,0.0,100.0,83.94666666666667,1539.0133333333333,0.0,70.0,80.74,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,26.03,0.0
2025-03-01 07:15:00,966.9133333333333,-557.27,0.0,100.0,84.13666666666667,1515.7033333333336,0.0,70.0,78.52666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,23.620000000000005,0.0
2025-03-01 07:30:00,921.0066666666667,-557.2600000000001,0.0,100.0,84.39999999999999,1488.1566666666668,0.0,70.0,76.45666666666666,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,23.689999999999998,0.0
2025-03-01 07:45:00,901.2333333333332,-559.3800000000001,0.0,100.0,83.60666666666667,1474.74,0.0,70.0,75.10000000000001,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,21.360000000000007,0.0
2025-03-01 08:00:00,875.1,-580.57,0.0,100.0,82.99666666666667,1476.86,0.0,70.0,75.41666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,23.68,0.0
2025-03-01 08:15:00,840.4866666666667,-614.4800000000001,0.0,100.0,82.63333333333334,1465.5600000000002,0.0,70.0,74.39333333333333,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,22.54,0.0
2025-03-01 08:30:00,829.1866666666666,-642.02,0.0,100.0,82.40333333333332,1459.9066666666668,0.0,70.0,73.88333333333334,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,22.429999999999993,0.0
2025-03-01 08:45:00,825.66,-616.59,0.0,100.0,82.77999999999999,1467.6766666666665,0.0,70.0,74.61333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,21.470000000000006,0.0
2025-03-01 09:00:00,793.8766666666667,-652.61,0.0,100.0,83.39666666666666,1472.62,0.0,70.0,74.85666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,23.71,0.0
2025-03-01 09:15:00,761.3833333333333,-699.23,0.0,100.0,83.56333333333333,1468.3833333333332,0.0,70.0,74.66333333333334,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,23.620000000000005,0.0
2025-03-01 09:30:00,754.32,-711.94,0.0,100.0,83.82000000000001,1472.62,0.0,70.0,74.86,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,21.9,0.0
2025-03-01 09:45:00,757.8533333333334,-714.0600000000001,0.0,100.0,83.14333333333333,1465.5566666666666,0.0,70.0,74.37666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,22.130000000000003,0.0
2025-03-01 10:00:00,726.7766666666666,-707.6999999999999,0.0,100.0,84.26,1470.5,0.0,70.0,74.89333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.75999999999999,0.0
2025-03-01 10:15:00,691.46,-779.75,0.0,100.0,84.37,1466.97,0.0,70.0,74.75333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,24.25,0.0
2025-03-01 10:30:00,682.9833333333332,-788.22,0.0,100.0,83.70666666666666,1469.7933333333333,0.0,70.0,74.73666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.070000000000007,0.0
2025-03-01 10:45:00,682.9866666666667,-771.2800000000001,0.0,100.0,83.79333333333334,1462.7333333333333,0.0,70.0,74.10666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,23.159999999999997,0.0
2025-03-01 11:00:00,683.6899999999999,-788.22,0.0,100.0,84.67333333333333,1470.5,0.0,70.0,75.06,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.879999999999995,0.0
2025-03-01 11:15:00,687.2199999999999,-783.99,0.0,100.0,84.51,1470.5,0.0,70.0,74.95,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.450000000000003,0.0
2025-03-01 11:30:00,665.33,-809.41,0.0,100.0,84.81333333333333,1471.2066666666667,0.0,70.0,74.74666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.67,0.0
2025-03-01 11:45:00,660.03,-805.17,0.0,100.0,84.17,1471.56,0.0,70.0,74.99,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,23.4,0.0
2025-03-01 12:00:00,660.3866666666667,-811.53,0.0,100.0,85.71,1471.9133333333332,0.0,70.0,74.98333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.500000000000007,0.0
2025-03-01 12:15:00,658.97,-815.7699999999999,0.0,100.0,85.77666666666666,1469.09,0.0,70.0,74.69666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,24.730000000000004,0.0
2025-03-01 12:30:00,654.0266666666666,-815.7600000000001,0.0,100.0,85.21,1466.97,0.0,70.0,74.64999999999999,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,23.560000000000002,0.0
2025-03-01 12:45:00,649.7933333333334,-817.88,0.0,100.0,85.75999999999999,1472.62,0.0,70.0,75.13,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.410000000000004,0.0
2025-03-01 13:00:00,649.0833333333334,-800.93,0.0,100.0,84.65666666666667,1463.4366666666665,0.0,70.0,74.32333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,23.85,0.0
2025-03-01 13:15:00,648.38,-815.77,0.0,100.0,84.80666666666667,1459.9066666666668,0.0,70.0,74.13,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,25.189999999999998,0.0
2025-03-01 13:30:00,644.8466666666667,-822.12,0.0,100.0,85.27333333333333,1474.0333333333335,0.0,70.0,75.02,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,23.699999999999996,0.0
2025-03-01 13:45:00,648.3766666666667,-830.5999999999999,0.0,100.0,86.02666666666666,1471.9133333333332,0.0,70.0,74.97666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,23.980000000000004,0.0
2025-03-01 14:00:00,640.6066666666667,-834.8399999999999,0.0,100.0,85.57,1471.2066666666667,0.0,70.0,74.93666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.5,0.0
2025-03-01 14:15:00,647.6733333333333,-824.2399999999999,0.0,100.0,85.24,1462.7333333333333,0.0,70.0,74.3,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,26.099999999999994,0.0
2025-03-01 14:30:00,644.14,-834.84,0.0,100.0,85.58666666666666,1471.9133333333332,0.0,70.0,74.93666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,23.39,0.0
2025-03-01 14:45:00,649.0833333333334,-790.3499999999999,0.0,100.0,84.61333333333333,1458.4966666666667,0.0,70.0,73.32666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,23.739999999999995,0.0
2025-03-01 15:00:00,646.26,-790.3399999999999,0.0,100.0,84.7,1439.4266666666665,0.0,70.0,72.39333333333333,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,23.439999999999998,0.0
2025-03-01 15:15:00,646.9666666666667,-786.0999999999999,0.0,100.0,84.11333333333333,1413.29,0.0,70.0,69.81666666666666,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,23.359999999999992,0.0
2025-03-01 15:30:00,639.1933333333333,-773.3900000000001,0.0,100.0,84.43666666666667,1401.99,0.0,70.0,68.75333333333333,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,23.069999999999993,0.0
2025-03-01 15:45:00,644.8466666666667,-750.0799999999999,0.0,100.0,82.92,1397.7533333333333,0.0,70.0,68.58333333333333,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,19.940000000000005,0.0
2025-03-01 16:00:00,648.38,-769.15,0.0,100.0,82.86666666666666,1397.05,0.0,70.0,68.66333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,22.540000000000006,0.0
2025-03-01 16:15:00,639.1933333333333,-773.4,0.0,100.0,82.19333333333333,1397.05,0.0,70.0,67.78333333333333,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,20.439999999999998,0.0
2025-03-01 16:30:00,639.1933333333333,-762.8000000000001,0.0,100.0,82.87,1380.8033333333333,0.0,70.0,67.14333333333333,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,22.459999999999994,0.0
2025-03-01 16:45:00,639.9033333333333,-728.9000000000001,0.0,100.0,81.92,1364.5600000000002,0.0,70.0,65.69333333333334,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,19.89,0.0
2025-03-01 17:00:00,643.4333333333333,-705.5799999999999,0.0,100.0,81.97333333333334,1337.72,0.0,70.0,63.49,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,19.79,0.0
2025-03-01 17:15:00,639.1933333333333,-686.52,0.0,100.0,82.11666666666666,1332.7766666666666,0.0,70.0,62.88333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,18.92,0.0
2025-03-01 17:30:00,645.5533333333333,-680.1600000000001,0.0,100.0,80.41333333333334,1324.3,0.0,70.0,62.29,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,17.000000000000007,0.0
2025-03-01 17:45:00,641.3166666666666,-690.7500000000001,0.0,100.0,79.85333333333334,1324.2966666666669,0.0,70.0,62.080000000000005,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,16.019999999999996,0.0
2025-03-01 18:00:00,639.1933333333333,-684.4,0.0,100.0,79.58333333333333,1330.6566666666668,0.0,70.0,62.46666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,16.370000000000005,0.0
2025-03-01 18:15:00,644.14,-665.3299999999999,0.0,100.0,79.60333333333334,1313.0,0.0,70.0,61.10999999999999,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-03-01 18:30:00,642.7266666666666,-661.09,0.0,100.0,79.05333333333333,1295.3433333333335,0.0,70.0,59.803333333333335,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,16.259999999999998,0.0
2025-03-01 18:45:00,639.9033333333333,-646.2600000000001,0.0,100.0,78.97000000000001,1300.2866666666666,0.0,70.0,60.093333333333334,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,16.230000000000004,0.0
2025-03-01 19:00:00,638.49,-650.5,0.0,100.0,79.03666666666668,1297.46,0.0,70.0,60.26666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,16.109999999999992,0.0
2025-03-01 19:15:00,636.37,-656.8500000000001,0.0,100.0,79.35666666666667,1276.2733333333333,0.0,70.0,58.123333333333335,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,15.950000000000003,0.0
2025-03-01 19:30:00,637.0766666666667,-625.07,0.0,100.0,79.45333333333333,1250.8466666666666,0.0,70.0,56.01666666666667,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,15.969999999999999,0.0
2025-03-01 19:45:00,644.1433333333333,-586.9200000000001,0.0,100.0,79.25666666666667,1220.47,0.0,70.0,53.55666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,16.090000000000003,0.0
2025-03-01 20:00:00,644.8433333333334,-569.97,0.0,100.0,78.99,1222.5933333333332,0.0,70.0,53.72666666666667,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,16.250000000000007,0.0
2025-03-01 20:15:00,639.9033333333333,-599.6399999999999,0.0,100.0,79.04,1232.48,0.0,70.0,54.24,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,16.279999999999994,0.0
2025-03-01 20:30:00,646.2566666666667,-582.69,0.0,100.0,78.88333333333334,1234.6000000000001,0.0,70.0,54.550000000000004,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,16.36,0.0
2025-03-01 20:45:00,639.1966666666666,-582.7,0.0,100.0,78.8,1243.0766666666668,0.0,70.0,55.23666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,16.240000000000002,0.0
2025-03-01 21:00:00,635.6633333333333,-614.4700000000001,0.0,100.0,78.74000000000001,1252.2566666666667,0.0,70.0,56.13,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,16.449999999999996,0.0
2025-03-01 21:15:00,643.4366666666666,-618.71,0.0,100.0,78.80666666666667,1279.8033333333333,0.0,70.0,57.96666666666667,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,16.319999999999993,0.0
2025-03-01 21:30:00,648.38,-642.02,0.0,100.0,78.50333333333333,1298.8733333333332,0.0,70.0,60.120000000000005,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,16.32,0.0
2025-03-01 21:45:00,642.02,-661.09,0.0,100.0,78.33,1318.6499999999999,0.0,70.0,61.76333333333333,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,16.509999999999998,0.0
2025-03-01 22:00:00,644.8466666666667,-680.16,0.0,100.0,81.38666666666667,1330.6566666666668,0.0,70.0,62.74,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,19.880000000000003,0.0
2025-03-01 22:15:00,651.2033333333334,-688.63,0.0,100.0,81.39666666666666,1342.6633333333332,0.0,70.0,63.93333333333333,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,20.059999999999995,0.0
