time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 00:00:00,633.5466666666666,-31.779999999999973,0.0,,64.33333333333333,64.45666666666666,637.78,0.0,70.0,,59.20666666666667,74.0,0.0,70.0,0.0,72.0,69.74666666666667,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,637.7833333333333,0.0,0.0,,64.16666666666667,64.54333333333334,637.78,0.0,70.0,,62.046666666666674,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,642.7266666666666,8.480000000000018,0.0,,64.33333333333333,64.56,637.78,0.0,70.0,,61.96,74.0,0.0,70.0,0.0,72.0,69.8,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,634.9566666666666,21.190000000000055,0.0,,64.33333333333333,64.58666666666666,637.78,0.0,70.0,,65.21666666666667,74.0,0.0,70.0,0.0,72.0,69.72333333333333,-0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,644.1433333333333,-12.709999999999923,0.0,,64.5,64.55333333333334,637.78,0.0,70.0,,67.62,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,630.72,14.840000000000032,0.0,,64.66666666666667,64.51,637.78,0.0,70.0,,66.90333333333334,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,648.38,4.240000000000009,0.0,,64.83333333333333,64.50666666666666,637.78,0.0,70.0,,67.89333333333333,74.0,0.0,70.0,0.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,634.9566666666666,-6.350000000000023,0.0,,64.83333333333333,64.49,637.78,0.0,70.0,,70.64,74.0,0.0,70.0,0.0,72.0,69.77,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,643.4333333333333,6.360000000000014,0.0,,65.0,64.50666666666667,637.78,0.0,70.0,,73.91666666666667,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,633.5466666666666,6.360000000000014,0.0,,65.33333333333333,64.62333333333333,637.78,0.0,70.0,,75.39,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,640.61,-8.470000000000027,0.0,,65.5,64.68333333333334,637.78,0.0,70.0,,75.44,74.0,0.0,70.0,0.0,72.0,69.82,-0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,640.61,10.600000000000023,0.0,,65.66666666666667,64.73333333333333,637.78,0.0,70.0,,77.35666666666667,74.0,0.0,70.0,0.0,72.0,69.77666666666666,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,632.8366666666667,8.480000000000018,0.0,,65.66666666666667,64.81666666666666,637.78,0.0,70.0,,80.92333333333333,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,643.4333333333333,0.0,0.0,,65.5,65.10666666666667,637.78,0.0,70.0,,83.76,74.0,0.0,70.0,0.0,72.0,69.66666666666667,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,634.9566666666666,14.840000000000032,0.0,,65.83333333333333,65.25333333333333,637.78,0.0,70.0,,85.48666666666666,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.3299999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,641.3166666666666,4.240000000000009,0.0,,65.83333333333333,65.27,637.78,0.0,70.0,,87.22333333333331,74.0,0.0,70.0,0.0,72.0,69.72333333333334,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,636.3666666666667,-4.230000000000018,0.0,,65.83333333333333,65.32666666666667,637.78,0.0,70.0,,89.62333333333333,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,640.6066666666667,-2.1200000000000045,0.0,,66.16666666666667,65.37,637.78,0.0,70.0,,89.24666666666667,74.0,0.0,70.0,0.0,72.0,69.82,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,626.4833333333332,23.31000000000006,0.0,,66.5,65.28,637.78,0.0,70.0,,90.70666666666666,74.0,0.0,70.0,0.0,72.0,69.81333333333333,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,644.1366666666667,-2.1200000000000045,0.0,,66.66666666666667,65.27333333333333,637.78,0.0,70.0,,91.06333333333333,74.0,0.0,70.0,0.0,72.0,69.84666666666666,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,646.9633333333333,0.0,0.0,,66.16666666666667,65.20333333333333,637.78,0.0,70.0,,92.13,74.0,0.0,70.0,0.0,72.0,69.85,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,631.43,21.190000000000055,0.0,,66.5,65.19333333333333,637.78,0.0,70.0,,93.38333333333333,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,642.02,-27.539999999999964,0.0,,66.83333333333333,65.14999999999999,637.78,0.0,70.0,,94.60666666666667,74.0,0.0,70.0,0.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,639.1966666666667,-6.350000000000023,0.0,,67.0,65.12666666666667,637.78,0.0,70.0,,94.62333333333333,74.0,0.0,70.0,0.0,72.0,69.88666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,644.8466666666667,-12.709999999999923,0.0,,67.0,65.23333333333333,637.78,0.0,70.0,,95.15666666666668,74.0,0.0,70.0,0.0,72.0,69.88333333333333,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,633.5466666666666,27.550000000000068,0.0,,66.83333333333333,65.27333333333333,637.78,0.0,70.0,,97.08999999999999,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,634.9599999999999,-6.350000000000023,0.0,,67.16666666666667,65.50333333333333,637.78,0.0,70.0,,98.20333333333333,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,635.6633333333333,8.480000000000018,0.0,,67.66666666666667,66.07,637.78,0.0,70.0,,94.23,74.0,0.0,70.0,0.0,72.0,70.07666666666667,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,648.3766666666667,-12.709999999999923,0.0,,67.66666666666667,66.07,637.78,0.0,70.0,,84.64,74.0,0.0,70.0,0.0,72.0,70.44666666666667,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,633.5466666666666,25.430000000000064,0.0,,67.66666666666667,66.52333333333333,637.78,0.0,70.0,,77.72,74.0,0.0,70.0,0.0,72.0,70.57000000000001,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,633.5466666666666,12.720000000000027,0.0,,65.33333333333333,66.22333333333333,637.78,0.0,70.0,,74.38,74.0,0.0,70.0,0.0,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,651.91,-6.350000000000023,0.0,,64.0,65.56333333333333,637.78,0.0,70.0,,70.88333333333334,74.0,0.0,70.0,0.0,72.0,70.5,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,636.37,12.720000000000027,0.0,,64.0,65.27666666666666,637.78,0.0,70.0,,67.10333333333334,74.0,0.0,70.0,0.0,72.0,70.50666666666666,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,627.19,10.600000000000023,0.0,,64.83333333333333,65.01666666666667,637.78,0.0,70.0,,63.88333333333333,74.0,0.0,70.0,0.0,72.0,70.47666666666667,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,660.3866666666667,-16.949999999999932,0.0,,64.66666666666667,65.18666666666667,637.78,0.0,70.0,,62.37,74.0,0.0,70.0,0.0,72.0,70.38666666666667,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,627.19,31.790000000000077,0.0,,64.33333333333333,65.11333333333333,637.78,0.0,70.0,,62.27,74.0,0.0,70.0,0.0,72.0,70.26333333333334,0.37999999999999545,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,641.3133333333334,-25.41999999999996,0.0,,61.833333333333336,64.93666666666667,637.78,0.0,71.33,,40.93333333333333,74.0,0.0,70.0,0.0,72.0,70.26333333333334,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,625.07,-31.779999999999973,0.0,,57.0,64.84666666666668,637.78,0.0,73.99,,0.0,74.0,0.0,70.0,0.0,72.0,70.25,-3.739999999999995,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,630.0166666666667,-31.779999999999973,0.0,,56.833333333333336,64.78666666666668,637.78,0.0,73.99,,0.0,74.0,0.0,70.0,0.0,72.0,70.22000000000001,-3.739999999999995,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,642.73,-4.230000000000018,0.0,,57.166666666666664,64.73,637.78,0.0,73.99,,0.0,74.0,0.0,70.0,0.0,72.0,70.11333333333333,-3.789999999999992,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,626.4833333333332,-27.539999999999964,0.0,,57.5,64.64333333333333,637.78,0.0,73.99,,0.0,74.0,0.0,70.0,0.0,72.0,70.08999999999999,-3.8799999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,636.37,-4.230000000000018,0.0,,57.666666666666664,64.57333333333334,637.78,0.0,70.0,,0.11,74.0,0.0,70.0,0.0,72.0,69.98,-3.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,635.6633333333333,6.360000000000014,0.0,,57.5,64.56,637.78,0.0,70.0,,0.03666666666666667,74.0,0.0,70.0,0.0,72.0,70.02333333333333,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,634.96,-16.949999999999932,0.0,,57.833333333333336,64.59666666666668,637.78,0.0,70.0,,0.13666666666666666,74.0,0.0,70.0,0.0,72.0,69.98,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,646.26,-4.230000000000018,0.0,,57.333333333333336,64.67666666666666,637.78,0.0,70.0,,0.93,74.0,0.0,70.0,0.0,72.0,69.95666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,644.1366666666667,12.720000000000027,0.0,,57.5,64.60666666666667,637.78,0.0,70.0,,3.73,74.0,0.0,70.0,0.0,72.0,69.85,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,636.37,16.950000000000045,0.0,,58.5,64.53333333333335,637.78,0.0,70.0,,5.29,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,627.19,0.0,0.0,,58.0,64.62666666666667,637.78,0.0,70.0,,6.033333333333334,74.0,0.0,70.0,0.0,72.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,623.6566666666666,-4.230000000000018,0.0,,58.166666666666664,64.77333333333333,637.78,0.0,70.0,,7.109999999999999,74.0,0.0,70.0,0.0,72.0,69.84666666666666,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,646.9633333333333,-2.1200000000000045,0.0,,58.833333333333336,65.07333333333332,637.78,0.0,70.0,,8.223333333333334,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,632.1333333333333,2.1200000000000045,0.0,,58.5,65.63666666666667,637.78,0.0,70.0,,9.62,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,634.2533333333333,-21.18999999999994,0.0,,57.0,65.62666666666667,637.78,0.0,70.0,,10.966666666666667,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,627.1866666666666,10.600000000000023,0.0,,54.166666666666664,65.46333333333332,637.78,0.0,70.0,,12.11,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,637.7833333333333,-21.18999999999994,0.0,,52.166666666666664,65.23666666666666,637.78,0.0,70.0,,9.326666666666666,74.0,0.0,70.0,0.0,72.0,70.00333333333333,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,632.84,4.240000000000009,0.0,,52.0,65.17999999999999,637.78,0.0,70.0,,6.993333333333333,74.0,0.0,70.0,0.0,72.0,70.08999999999999,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,624.3633333333333,-8.470000000000027,0.0,,51.5,65.15666666666667,637.78,0.0,70.0,,6.419999999999999,74.0,0.0,70.0,0.0,72.0,70.09,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,642.02,-23.299999999999955,0.0,,50.666666666666664,65.28666666666668,637.78,0.0,70.0,,6.803333333333334,74.0,0.0,70.0,0.0,72.0,70.04,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,632.84,0.0,0.0,,49.666666666666664,65.37666666666667,637.78,0.0,70.0,,7.273333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,634.96,8.480000000000018,0.0,,48.0,65.39666666666666,637.78,0.0,70.0,,3.56,74.0,0.0,70.0,0.0,72.0,70.16000000000001,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,631.4266666666666,-10.589999999999918,0.0,,47.0,65.53333333333333,637.78,0.0,70.0,,0.13333333333333333,74.0,0.0,70.0,0.0,72.0,70.25666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,644.1366666666667,-21.18999999999994,0.0,,46.333333333333336,65.56333333333333,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,72.0,70.25,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,637.0766666666667,19.07000000000005,0.0,,46.166666666666664,65.69333333333334,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,72.0,70.23666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,639.1933333333333,4.240000000000009,0.0,,46.0,65.57666666666667,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,72.0,70.22333333333334,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,644.8466666666667,-16.949999999999932,0.0,,47.166666666666664,65.22666666666667,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,72.0,70.25,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,642.73,4.240000000000009,0.0,,48.5,64.82333333333334,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,72.0,70.25,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,632.84,-4.230000000000018,0.0,,48.5,64.50666666666666,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,72.0,70.2,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,652.6166666666667,12.720000000000027,0.0,,48.666666666666664,64.34666666666666,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.14000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,638.4899999999999,46.620000000000005,0.0,,49.166666666666664,64.00333333333334,637.78,0.0,70.0,,0.006666666666666667,74.0,0.0,70.0,0.0,72.0,70.04,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,634.2533333333333,4.240000000000009,0.0,,49.333333333333336,63.76333333333333,637.78,0.0,70.0,,0.006666666666666667,74.0,0.0,70.0,0.0,72.0,70.01,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,634.9599999999999,-23.299999999999955,0.0,,49.0,63.73,637.78,0.0,70.0,,0.42333333333333334,74.0,0.0,70.0,0.0,72.0,69.96666666666667,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,634.25,-4.230000000000018,0.0,,48.5,64.03333333333333,637.78,0.0,70.0,,3.6166666666666667,74.0,0.0,70.0,0.0,72.0,69.84,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,632.8366666666667,2.1200000000000045,0.0,,49.666666666666664,64.17,637.78,0.0,70.0,,5.59,74.0,0.0,70.0,0.0,72.0,69.8,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
2025-01-31 18:00:00,642.0233333333333,-21.18999999999994,0.0,,49.333333333333336,64.60666666666667,637.78,0.0,70.0,,9.23,74.0,0.0,70.0,0.0,72.0,69.71,,,67.0,69.0,68.0,68.0,1.0599999999999952,0.0
2025-01-31 18:15:00,644.14,-6.350000000000023,0.0,,48.666666666666664,65.06666666666666,637.78,0.0,70.0,,11.253333333333332,74.0,0.0,70.0,0.0,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,0.9499999999999957,0.0
2025-01-31 18:30:00,630.0133333333333,0.0,0.0,,49.166666666666664,65.49,637.78,0.0,70.0,,13.656666666666666,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
2025-01-31 18:45:00,651.91,-10.589999999999918,0.0,,49.5,65.64666666666666,637.78,0.0,70.0,,17.356666666666666,74.0,0.0,70.0,0.0,72.0,69.63333333333333,,,67.0,69.0,68.0,68.0,0.8599999999999994,0.0
2025-01-31 19:00:00,645.5533333333333,27.550000000000068,0.0,,50.0,65.84,637.78,0.0,70.0,,22.263333333333335,74.0,0.0,70.0,0.0,72.0,69.55,,,67.0,69.0,68.0,68.0,0.7399999999999949,0.0
2025-01-31 19:15:00,638.4899999999999,0.0,0.0,,50.333333333333336,66.08,637.78,0.0,70.0,,24.203333333333333,74.0,0.0,70.0,0.0,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,0.7900000000000063,0.0
2025-01-31 19:30:00,633.5433333333334,10.600000000000023,0.0,,50.5,65.88333333333334,637.78,0.0,70.0,,20.423333333333336,74.0,0.0,70.0,0.0,72.0,69.89,,,67.0,69.0,68.0,68.0,0.8499999999999943,0.0
2025-01-31 19:45:00,623.66,0.0,0.0,,50.666666666666664,65.79333333333334,637.78,0.0,70.0,,15.46,74.0,0.0,70.0,0.0,72.0,70.12,,,67.0,69.0,68.0,68.0,0.8599999999999994,0.0
2025-01-31 20:00:00,645.5533333333333,-4.230000000000018,0.0,,50.166666666666664,65.89666666666666,637.78,0.0,70.0,,14.756666666666666,74.0,0.0,70.0,0.0,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
2025-01-31 20:15:00,633.5433333333334,-4.230000000000018,0.0,,50.333333333333336,65.81,637.78,0.0,70.0,,16.786666666666665,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,68.0,68.0,0.5999999999999943,0.0
2025-01-31 20:30:00,639.1933333333333,-2.1200000000000045,0.0,,50.333333333333336,65.39,637.78,0.0,70.0,,18.983333333333334,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,68.0,68.0,0.6699999999999875,0.0
2025-01-31 20:45:00,616.5933333333334,-2.1200000000000045,0.0,,50.166666666666664,65.01666666666667,637.78,0.0,70.0,,20.843333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,0.8100000000000023,0.0
2025-01-31 21:00:00,638.49,-14.829999999999927,0.0,,50.333333333333336,64.88666666666667,637.78,0.0,70.0,,22.209999999999997,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-01-31 21:15:00,634.9566666666666,21.190000000000055,0.0,,50.666666666666664,64.77,637.78,0.0,70.0,,26.47,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,0.9199999999999875,0.0
2025-01-31 21:30:00,643.43,-2.1200000000000045,0.0,,50.666666666666664,64.59333333333335,637.78,0.0,70.0,,31.099999999999998,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,68.0,68.0,0.9699999999999989,0.0
2025-01-31 21:45:00,643.4333333333334,21.190000000000055,0.0,,50.666666666666664,64.33999999999999,637.78,0.0,70.0,,36.54666666666667,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,68.0,68.0,1.0500000000000043,0.0
2025-01-31 22:00:00,649.0833333333334,-10.589999999999918,0.0,,50.833333333333336,63.81,637.78,0.0,70.0,,41.93666666666667,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,0.9799999999999969,0.0
2025-01-31 22:15:00,631.43,0.0,0.0,,50.5,62.806666666666665,637.78,0.0,70.0,,47.91,74.0,0.0,70.0,,72.0,69.35666666666667,,,67.0,69.0,68.0,68.0,0.8999999999999986,0.0
2025-01-31 22:30:00,639.1966666666666,-6.350000000000023,0.0,,51.0,62.46666666666667,637.78,0.0,70.0,,55.73666666666666,74.0,0.0,70.0,,72.0,69.23,,,67.0,69.0,68.0,68.0,0.9399999999999977,0.0
2025-01-31 22:45:00,641.3166666666667,-4.230000000000018,0.0,,51.333333333333336,62.050000000000004,637.78,0.0,70.0,,64.05333333333333,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
2025-01-31 23:00:00,631.4266666666667,-10.589999999999918,0.0,,52.0,61.699999999999996,637.78,0.0,70.0,,74.39333333333333,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,68.0,68.0,0.8400000000000034,0.0
2025-01-31 23:15:00,630.72,-29.659999999999968,0.0,,52.666666666666664,61.28,637.78,0.0,70.0,,84.37666666666667,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,68.0,68.0,0.8799999999999955,0.0
2025-01-31 23:30:00,650.5,12.720000000000027,0.0,,53.0,61.11333333333334,637.78,0.0,70.0,,94.04666666666667,74.0,0.0,70.0,,72.0,68.80333333333333,,,67.0,69.0,68.0,68.0,0.8999999999999986,0.0
2025-01-31 23:45:00,623.66,31.790000000000077,0.0,,52.0,61.586666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.64,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
2025-02-01 00:00:00,639.9066666666666,-10.590000000000032,0.0,,52.0,62.0,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
2025-02-01 00:15:00,630.72,-6.350000000000023,0.0,,52.0,61.946666666666665,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,1.6499999999999986,0.0
2025-02-01 00:30:00,634.2533333333333,-12.709999999999923,0.0,,51.833333333333336,61.93,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
2025-02-01 00:45:00,654.0300000000001,8.480000000000018,0.0,,52.833333333333336,61.873333333333335,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,67.0,69.0,68.0,68.0,1.970000000000006,0.0
2025-02-01 01:00:00,645.5533333333334,23.31000000000006,0.0,,54.333333333333336,61.98333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-02-01 01:15:00,632.1333333333333,19.07000000000005,0.0,,55.666666666666664,62.17333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,67.0,69.0,68.0,68.0,1.8799999999999955,0.0
2025-02-01 01:30:00,649.0833333333334,-25.41999999999996,0.0,,56.833333333333336,62.276666666666664,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,1.8400000000000034,0.0
2025-02-01 01:45:00,639.9,-4.240000000000009,0.0,,57.833333333333336,62.36666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,1.8799999999999955,0.0
2025-02-01 02:00:00,636.37,14.830000000000041,0.0,,58.666666666666664,62.43666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
2025-02-01 02:15:00,639.1999999999999,6.360000000000014,0.0,,59.0,62.39666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.38333333333334,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
2025-02-01 02:30:00,639.9033333333333,10.600000000000023,0.0,,59.666666666666664,62.48666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,2.039999999999999,0.0
2025-02-01 02:45:00,645.5533333333333,-6.350000000000023,0.0,,60.666666666666664,62.60666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
2025-02-01 03:00:00,644.1433333333333,12.720000000000027,0.0,,61.166666666666664,62.62,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
2025-02-01 03:15:00,651.91,8.480000000000018,0.0,,61.833333333333336,62.54,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-01 03:30:00,640.6066666666667,12.720000000000027,0.0,,62.5,62.72,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-01 03:45:00,644.8433333333334,-4.240000000000009,0.0,,63.333333333333336,62.723333333333336,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-01 04:00:00,640.6066666666667,-19.069999999999936,0.0,,63.5,62.800000000000004,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
2025-02-01 04:15:00,639.1966666666666,2.1200000000000045,0.0,,64.16666666666667,63.00666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,2.3499999999999943,0.0
2025-02-01 04:30:00,637.7833333333333,-8.470000000000027,0.0,,64.83333333333333,63.26333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,68.0,68.0,2.480000000000004,0.0
2025-02-01 04:45:00,646.9666666666667,-16.949999999999932,0.0,,64.83333333333333,63.29,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
2025-02-01 05:00:00,642.02,8.480000000000018,0.0,,65.16666666666667,63.339999999999996,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,68.0,68.0,2.5,0.0
2025-02-01 05:15:00,645.5500000000001,14.830000000000041,0.0,,65.16666666666667,63.449999999999996,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2025-02-01 05:30:00,639.1966666666667,16.950000000000045,0.0,,65.16666666666667,63.56666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
2025-02-01 05:45:00,637.7833333333333,-33.89999999999998,0.0,,65.5,63.620000000000005,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
2025-02-01 06:00:00,639.1966666666667,0.0,0.0,,65.66666666666667,63.596666666666664,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.66333333333334,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2025-02-01 06:15:00,637.7833333333333,6.360000000000014,0.0,,65.33333333333333,63.46666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
2025-02-01 06:30:00,635.6633333333333,0.0,0.0,,69.0,63.38666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-01 06:45:00,640.6066666666667,-19.069999999999936,0.0,,72.5,64.81,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-01 07:00:00,645.5500000000001,-4.240000000000009,0.0,,72.16666666666667,64.87666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.20666666666666,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-01 07:15:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 07:30:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 07:45:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 08:00:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 08:15:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 08:30:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 08:45:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 09:00:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 09:15:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 09:30:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 09:45:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 10:00:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 10:15:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 10:30:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 10:45:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 11:00:00,,-14.829999999999927,,,,,,,,,,,,,,,,,,,,,,3.8800000000000026,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,635.665,,0.0,,95.75,61.035,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.89,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,644.8433333333334,-6.350000000000023,0.0,,95.83333333333333,60.906666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,0.4299999999999997,0.0
2025-02-03 21:45:00,636.37,14.830000000000041,0.0,,96.0,60.406666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.89666666666666,,,67.0,69.0,68.0,68.0,0.490000000000002,0.0
2025-02-03 22:00:00,627.8966666666666,4.240000000000009,0.0,,96.66666666666667,60.13999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.89666666666666,,,67.0,69.0,68.0,68.0,0.5200000000000031,0.0
2025-02-03 22:15:00,641.3133333333334,-14.829999999999927,0.0,,96.33333333333333,60.026666666666664,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.84666666666666,,,67.0,69.0,68.0,68.0,0.6299999999999955,0.0
2025-02-03 22:30:00,643.4333333333333,-2.1200000000000045,0.0,,96.66666666666667,59.92333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,0.6599999999999966,0.0
2025-02-03 22:45:00,635.6633333333334,14.830000000000041,0.0,,96.16666666666667,59.80666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,68.0,68.0,0.5700000000000003,0.0
2025-02-03 23:00:00,638.49,-14.829999999999927,0.0,,97.0,59.70666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,68.0,68.0,0.5200000000000031,0.0
2025-02-03 23:15:00,627.8966666666666,4.240000000000009,0.0,,97.0,59.54,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,68.0,68.0,0.5400000000000063,0.0
2025-02-03 23:30:00,644.14,-8.470000000000027,0.0,,96.83333333333333,59.49666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.62333333333333,,,67.0,69.0,68.0,68.0,0.5300000000000011,0.0
2025-02-03 23:45:00,647.67,2.1200000000000045,0.0,,97.33333333333333,59.36666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.56333333333333,,,67.0,69.0,68.0,68.0,0.5599999999999952,0.0
2025-02-04 00:00:00,633.5433333333334,2.1200000000000045,0.0,,97.16666666666667,59.300000000000004,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,0.6000000000000014,0.0
2025-02-04 00:15:00,637.0733333333334,2.1200000000000045,0.0,,97.16666666666667,59.26,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,68.0,68.0,0.6499999999999986,0.0
2025-02-04 00:30:00,639.1966666666666,14.830000000000041,0.0,,97.16666666666667,59.096666666666664,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,0.5599999999999952,0.0
2025-02-04 00:45:00,639.1966666666666,-10.590000000000032,0.0,,97.0,58.95333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,68.0,68.0,0.6599999999999966,0.0
2025-02-04 01:00:00,633.5466666666666,0.0,0.0,,97.83333333333333,58.873333333333335,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.36999999999999,,,67.0,69.0,68.0,68.0,0.8300000000000054,0.0
2025-02-04 01:15:00,640.6066666666667,8.480000000000018,0.0,,98.16666666666667,58.870000000000005,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,0.75,0.0
2025-02-04 01:30:00,634.25,27.550000000000068,0.0,,98.16666666666667,58.84,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,0.7100000000000009,0.0
2025-02-04 01:45:00,630.0133333333333,14.830000000000041,0.0,,97.83333333333333,58.89666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,68.0,68.0,0.7000000000000028,0.0
2025-02-04 02:00:00,630.7199999999999,-4.240000000000009,0.0,,98.5,58.85,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,68.0,68.0,0.6899999999999977,0.0
2025-02-04 02:15:00,652.6166666666667,-10.590000000000032,0.0,,98.16666666666667,58.78333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,,67.0,69.0,68.0,68.0,0.7000000000000028,0.0
2025-02-04 02:30:00,633.5466666666666,27.550000000000068,0.0,,98.66666666666667,58.70333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.34666666666666,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
2025-02-04 02:45:00,638.49,4.240000000000009,0.0,,98.33333333333333,58.78333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.36,,,67.0,69.0,68.0,68.0,0.769999999999996,0.0
2025-02-04 03:00:00,646.2566666666667,21.190000000000055,0.0,,98.83333333333333,58.81333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,67.0,69.0,68.0,68.0,0.7700000000000031,0.0
2025-02-04 03:15:00,639.9033333333333,6.360000000000014,0.0,,99.0,58.77666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,68.0,68.0,0.6899999999999977,0.0
2025-02-04 03:30:00,626.48,8.480000000000018,0.0,,99.16666666666667,58.75333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,68.0,68.0,0.75,0.0
2025-02-04 03:45:00,632.1333333333333,-2.1200000000000045,0.0,,99.0,58.656666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
2025-02-04 04:00:00,654.0300000000001,-27.539999999999964,0.0,,96.83333333333333,64.84333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.75666666666666,,,67.0,69.0,68.0,68.0,0.7700000000000031,0.0
2025-02-04 04:15:00,642.02,-6.350000000000023,0.0,,96.66666666666667,58.836666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,1.230000000000004,0.0
2025-02-04 04:30:00,642.7266666666667,-10.590000000000032,0.0,,96.33333333333333,63.45666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
2025-02-04 04:45:00,642.7266666666666,-21.18999999999994,0.0,,96.5,59.23,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,68.0,68.0,0.7600000000000051,0.0
2025-02-04 05:00:00,627.1899999999999,2.1200000000000045,0.0,,84.33333333333333,58.02333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,0.8300000000000054,0.0
2025-02-04 05:15:00,626.48,-10.590000000000032,0.0,,78.66666666666667,64.69333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
2025-02-04 05:30:00,630.0133333333333,-4.240000000000009,0.0,,78.16666666666667,64.57333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,0.789999999999992,0.0
2025-02-04 05:45:00,632.84,6.360000000000014,0.0,,78.66666666666667,64.21,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
2025-02-04 06:00:00,638.49,-14.829999999999927,0.0,,78.5,63.60333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
2025-02-04 06:15:00,632.13,4.240000000000009,0.0,,78.83333333333333,63.44333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.03333333333335,,,67.0,69.0,68.0,68.0,0.8899999999999935,0.0
2025-02-04 06:30:00,641.3133333333334,-2.1200000000000045,0.0,,79.33333333333333,63.11333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,,,67.0,69.0,68.0,68.0,0.9199999999999946,0.0
2025-02-04 06:45:00,625.0733333333333,4.240000000000009,0.0,,79.16666666666667,62.54333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,0.8899999999999935,0.0
2025-02-04 07:00:00,642.02,-6.350000000000023,0.0,,79.83333333333333,62.14000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.93666666666667,,,67.0,69.0,68.0,68.0,0.8399999999999963,0.0
2025-02-04 07:15:00,630.7166666666667,16.950000000000045,0.0,,79.83333333333333,62.00666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
2025-02-04 07:30:00,639.9033333333333,-23.309999999999945,0.0,,79.66666666666667,62.17333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,,,67.0,69.0,68.0,68.0,0.9200000000000017,0.0
2025-02-04 07:45:00,647.67,4.240000000000009,0.0,,79.5,62.45666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,0.8200000000000003,0.0
2025-02-04 08:00:00,645.5500000000001,25.430000000000064,0.0,,79.83333333333333,62.31,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.81333333333333,,,67.0,69.0,68.0,68.0,0.8399999999999963,0.0
2025-02-04 08:15:00,631.4266666666666,14.830000000000041,0.0,,80.0,62.080000000000005,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,0.8100000000000023,0.0
2025-02-04 08:30:00,641.3133333333334,2.1200000000000045,0.0,,79.66666666666667,61.95666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,68.0,68.0,0.8799999999999955,0.0
2025-02-04 08:45:00,640.61,-21.18999999999994,0.0,,80.0,61.91,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,68.0,68.0,0.7600000000000051,0.0
2025-02-04 09:00:00,634.9599999999999,12.720000000000027,0.0,,80.33333333333333,61.75333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,68.0,68.0,0.8200000000000003,0.0
2025-02-04 09:15:00,630.0133333333333,-6.350000000000023,0.0,,80.16666666666667,61.616666666666674,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,68.0,68.0,0.8100000000000023,0.0
2025-02-04 09:30:00,638.49,-14.829999999999927,0.0,,80.33333333333333,61.44333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,,67.0,69.0,68.0,68.0,0.8600000000000065,0.0
2025-02-04 09:45:00,630.0166666666668,-12.709999999999923,0.0,,80.16666666666667,60.95666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,67.0,69.0,68.0,68.0,0.8799999999999955,0.0
2025-02-04 10:00:00,642.02,12.720000000000027,0.0,,79.83333333333333,58.800000000000004,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,0.740000000000002,0.0
2025-02-04 10:15:00,635.6666666666666,19.07000000000005,0.0,,80.33333333333333,59.47666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.36,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
2025-02-04 10:30:00,640.61,-14.829999999999927,0.0,,86.66666666666667,62.25,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.22333333333334,,,67.0,69.0,68.0,68.0,2.1000000000000014,0.0
2025-02-04 10:45:00,642.7266666666666,-6.350000000000023,0.0,,87.66666666666667,62.673333333333325,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
2025-02-04 11:00:00,639.9033333333333,12.720000000000027,0.0,,88.5,62.72,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
2025-02-04 11:15:00,630.7199999999999,-6.350000000000023,0.0,,89.16666666666667,62.99,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-04 11:30:00,627.1899999999999,-21.18999999999994,0.0,,90.66666666666667,63.52,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.10666666666667,,,67.0,69.0,68.0,68.0,2.6799999999999997,0.0
2025-02-04 11:45:00,630.0166666666667,-10.590000000000032,0.0,,92.33333333333333,63.849999999999994,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,,67.0,69.0,68.0,68.0,2.8699999999999974,0.0
2025-02-04 12:00:00,647.67,-10.590000000000032,0.0,,92.33333333333333,63.76,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.1399999999999935,0.0
2025-02-04 12:15:00,620.8333333333334,8.480000000000018,0.0,,94.16666666666667,64.22333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
2025-02-04 12:30:00,641.3166666666666,-8.470000000000027,0.0,,94.5,64.07000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-04 12:45:00,658.2633333333333,-6.350000000000023,0.0,,95.0,64.24,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
2025-02-04 13:00:00,630.0166666666667,23.31000000000006,0.0,,94.83333333333333,64.27333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.23,,,67.0,69.0,68.0,68.0,3.729999999999997,0.0
