time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 13:15:00,639.9033333333333,-14.829999999999927,0.0,,94.66666666666667,64.28333333333335,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.39999999999999,,,67.0,69.0,68.0,68.0,3.720000000000006,0.0
2025-02-04 13:30:00,638.4899999999999,-2.1200000000000045,0.0,,95.66666666666667,64.27,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,3.710000000000008,0.0
2025-02-04 13:45:00,654.7333333333332,2.1200000000000045,0.0,,96.66666666666667,64.47333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.759999999999991,0.0
2025-02-04 14:00:00,649.08,33.89999999999998,0.0,,96.83333333333333,64.79,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2025-02-04 14:15:00,627.1899999999999,14.830000000000041,0.0,,97.0,64.69333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-04 14:30:00,638.4866666666667,-6.350000000000023,0.0,,96.66666666666667,64.64333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.55,,,67.0,69.0,68.0,68.0,4.000000000000007,0.0
2025-02-04 14:45:00,642.7233333333334,16.950000000000045,0.0,,97.33333333333333,64.62666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
2025-02-04 15:00:00,634.96,-4.240000000000009,0.0,,98.16666666666667,64.95333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
2025-02-04 15:15:00,646.26,8.480000000000018,0.0,,98.33333333333333,64.96666666666665,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.56666666666666,,,67.0,69.0,68.0,68.0,4.07,0.0
2025-02-04 15:30:00,634.2533333333333,10.600000000000023,0.0,,98.66666666666667,64.95333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.68333333333334,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-04 15:45:00,646.9666666666667,4.240000000000009,0.0,,98.66666666666667,64.94666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.05666666666667,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2025-02-04 16:00:00,639.1966666666666,4.240000000000009,0.0,,98.5,64.99333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,,67.0,69.0,68.0,68.0,4.189999999999991,0.0
2025-02-04 16:15:00,633.5466666666666,-4.240000000000009,0.0,,98.5,65.09333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.62666666666667,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
2025-02-04 16:30:00,644.14,-8.470000000000027,0.0,,99.0,65.17333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
2025-02-04 16:45:00,633.5433333333334,-2.1200000000000045,0.0,,98.83333333333333,65.32333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.63666666666667,,,67.0,69.0,68.0,68.0,4.080000000000005,0.0
2025-02-04 17:00:00,649.0833333333334,-21.18999999999994,0.0,,99.0,65.48666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.64999999999999,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-04 17:15:00,631.43,27.550000000000068,0.0,,99.16666666666667,65.74333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,3.970000000000006,0.0
2025-02-04 17:30:00,640.61,10.600000000000023,0.0,,95.66666666666667,65.83999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.48666666666666,,,67.0,69.0,68.0,68.0,3.8399999999999963,0.0
2025-02-04 17:45:00,639.9033333333333,10.600000000000023,0.0,,96.16666666666667,66.00666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2025-02-04 18:00:00,635.6666666666666,-12.709999999999923,0.0,,96.16666666666667,66.16666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,3.730000000000004,0.0
2025-02-04 18:15:00,634.25,-14.829999999999927,0.0,,96.33333333333333,66.22333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.49333333333333,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
2025-02-04 18:30:00,637.0766666666667,14.830000000000041,0.0,,96.5,66.23,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.720000000000006,0.0
2025-02-04 18:45:00,643.4366666666666,6.360000000000014,0.0,,96.33333333333333,66.29666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-04 19:00:00,642.0233333333333,-6.350000000000023,0.0,,96.66666666666667,66.49666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,3.710000000000008,0.0
2025-02-04 19:15:00,643.4366666666666,23.31000000000006,0.0,,97.0,66.62666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.539999999999992,0.0
2025-02-04 19:30:00,626.48,-10.590000000000032,0.0,,96.5,66.48333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.51,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
2025-02-04 19:45:00,649.7933333333334,-4.240000000000009,0.0,,97.0,66.64333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,3.7099999999999937,0.0
2025-02-04 20:00:00,654.7366666666667,8.480000000000018,0.0,,96.83333333333333,67.10666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,68.0,68.0,3.6099999999999994,0.0
2025-02-04 20:15:00,639.9,12.720000000000027,0.0,,97.0,67.27999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.38,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
2025-02-04 20:30:00,633.5466666666666,2.1200000000000045,0.0,,96.33333333333333,67.01666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-04 20:45:00,643.4333333333333,-6.350000000000023,0.0,,94.66666666666667,66.73,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,3.5,0.0
2025-02-04 21:00:00,630.7199999999999,-10.590000000000032,0.0,,94.33333333333333,66.64999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-04 21:15:00,640.6066666666667,-8.470000000000027,0.0,,94.16666666666667,66.73,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,3.499999999999993,0.0
2025-02-04 21:30:00,644.14,-21.18999999999994,0.0,,93.66666666666667,66.56666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,68.0,68.0,3.5,0.0
2025-02-04 21:45:00,644.8466666666667,8.480000000000018,0.0,,93.83333333333333,66.60333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
2025-02-04 22:00:00,642.02,-8.470000000000027,0.0,,94.0,66.54333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.52333333333333,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2025-02-04 22:15:00,644.1433333333333,6.360000000000014,0.0,,94.0,66.45333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,68.0,68.0,3.4199999999999946,0.0
2025-02-04 22:30:00,630.0133333333333,-6.350000000000023,0.0,,93.83333333333333,66.25,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-04 22:45:00,640.6066666666667,-12.709999999999923,0.0,,94.0,66.09333333333335,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
2025-02-04 23:00:00,638.49,6.360000000000014,0.0,,94.33333333333333,65.90333333333332,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-04 23:15:00,632.1366666666667,-14.829999999999927,0.0,,95.66666666666667,65.76,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,3.4599999999999937,0.0
2025-02-04 23:30:00,632.1333333333333,-8.470000000000027,0.0,,96.33333333333333,65.58,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
2025-02-04 23:45:00,630.01,0.0,0.0,,96.83333333333333,65.47,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-05 00:00:00,637.7833333333333,-4.240000000000009,0.0,,96.83333333333333,65.31,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.18,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
2025-02-05 00:15:00,636.37,10.600000000000023,0.0,,96.83333333333333,65.18666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.22333333333334,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-05 00:30:00,637.7833333333333,6.360000000000014,0.0,,96.83333333333333,65.10000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.21666666666665,,,67.0,69.0,68.0,68.0,3.6600000000000037,0.0
2025-02-05 00:45:00,636.3733333333333,8.480000000000018,0.0,,96.66666666666667,65.02,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-05 01:00:00,639.9,-10.590000000000032,0.0,,96.83333333333333,64.89333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
2025-02-05 01:15:00,641.3133333333334,16.950000000000045,0.0,,97.33333333333333,64.79666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.23,,,67.0,69.0,68.0,68.0,3.8300000000000054,0.0
2025-02-05 01:30:00,639.9,0.0,0.0,,97.33333333333333,64.74,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.22,,,67.0,69.0,68.0,68.0,3.8500000000000085,0.0
2025-02-05 01:45:00,644.14,4.240000000000009,0.0,,97.0,64.65666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-05 02:00:00,649.7933333333334,-4.240000000000009,0.0,,97.16666666666667,64.63333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,68.0,68.0,3.9599999999999937,0.0
2025-02-05 02:15:00,647.67,8.480000000000018,0.0,,97.33333333333333,64.55666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
2025-02-05 02:30:00,635.6633333333333,6.360000000000014,0.0,,97.66666666666667,64.51,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-05 02:45:00,632.1333333333333,2.1200000000000045,0.0,,97.5,64.47666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-05 03:00:00,630.0133333333333,-6.350000000000023,0.0,,97.83333333333333,64.42666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,3.9100000000000037,0.0
2025-02-05 03:15:00,640.6066666666667,-21.18999999999994,0.0,,97.66666666666667,64.41666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.27,,,67.0,69.0,68.0,68.0,3.930000000000007,0.0
2025-02-05 03:30:00,636.37,0.0,0.0,,98.0,64.52666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-05 03:45:00,627.8966666666666,-19.069999999999936,0.0,,98.0,64.53,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.77333333333333,,,67.0,69.0,68.0,68.0,3.8899999999999935,0.0
2025-02-05 04:00:00,642.0233333333333,-6.350000000000023,0.0,,98.16666666666667,64.42333333333333,638.4866666666667,0.0,70.0,,99.13333333333333,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,4.030000000000008,0.0
2025-02-05 04:15:00,633.5433333333334,-4.230000000000018,0.0,,98.0,64.46333333333332,637.78,0.0,70.0,,94.73666666666666,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-05 04:30:00,612.3566666666667,-16.949999999999932,0.0,,98.5,64.58666666666666,637.78,0.0,70.0,,89.97666666666667,74.0,0.0,70.0,,72.0,70.34333333333332,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
2025-02-05 04:45:00,646.2566666666667,-42.370000000000005,0.0,,98.66666666666667,64.60666666666667,637.78,0.0,70.0,,88.41333333333334,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,4.079999999999991,0.0
2025-02-05 05:00:00,644.14,4.240000000000009,0.0,,98.5,64.54333333333334,637.78,0.0,70.0,,89.27333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
2025-02-05 05:15:00,635.6633333333333,2.1200000000000045,0.0,,98.83333333333333,64.65333333333332,637.78,0.0,70.0,,89.66000000000001,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,4.070000000000007,0.0
2025-02-05 05:30:00,641.3166666666666,-6.350000000000023,0.0,,98.0,64.80666666666667,637.78,0.0,70.0,,93.00999999999999,74.0,0.0,70.0,,72.0,69.90666666666665,,,67.0,69.0,68.0,68.0,3.9699999999999918,0.0
2025-02-05 05:45:00,649.0833333333334,12.720000000000027,0.0,,97.16666666666667,64.85666666666667,637.78,0.0,70.0,,97.42999999999999,74.0,0.0,70.0,,72.0,69.76666666666667,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
2025-02-05 06:00:00,632.1366666666667,8.480000000000018,0.0,,97.16666666666667,64.81,639.1933333333333,0.0,70.0,,99.91000000000001,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-05 06:15:00,634.9566666666666,-8.470000000000027,0.0,,97.33333333333333,64.74,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
2025-02-05 06:30:00,640.6066666666667,-12.709999999999923,0.0,,97.33333333333333,64.77333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-05 06:45:00,632.1333333333333,16.950000000000045,0.0,,97.83333333333333,64.76666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-05 07:00:00,637.0766666666667,-8.470000000000027,0.0,,97.66666666666667,64.79,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-05 07:15:00,623.6566666666666,16.950000000000045,0.0,,97.66666666666667,64.78666666666668,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.32666666666667,,,67.0,69.0,68.0,68.0,4.130000000000003,0.0
2025-02-05 07:30:00,652.6133333333333,-29.659999999999968,0.0,,97.83333333333333,64.83666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,4.1299999999999955,0.0
2025-02-05 07:45:00,632.84,16.950000000000045,0.0,,97.66666666666667,64.85000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.36666666666667,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
2025-02-05 08:00:00,646.9633333333333,-8.470000000000027,0.0,,98.33333333333333,64.82,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-05 08:15:00,632.1333333333333,16.950000000000045,0.0,,98.16666666666667,64.83666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.23,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-05 08:30:00,637.0766666666667,-23.309999999999945,0.0,,98.33333333333333,64.88333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2025-02-05 08:45:00,645.5533333333333,-6.350000000000023,0.0,,98.5,64.89,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,68.0,68.0,4.170000000000009,0.0
2025-02-05 09:00:00,643.4333333333334,10.600000000000023,0.0,,98.16666666666667,64.88666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,4.170000000000009,0.0
2025-02-05 09:15:00,639.9033333333333,12.720000000000027,0.0,,98.16666666666667,64.89333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,4.059999999999995,0.0
2025-02-05 09:30:00,644.8466666666667,4.240000000000009,0.0,,98.83333333333333,64.91000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.11,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-05 09:45:00,642.02,2.1200000000000045,0.0,,98.83333333333333,64.93333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.04666666666667,,,67.0,69.0,68.0,68.0,4.1200000000000045,0.0
2025-02-05 10:00:00,637.0766666666667,2.1200000000000045,0.0,,98.83333333333333,64.86666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-05 10:15:00,632.1333333333333,8.480000000000018,0.0,,98.66666666666667,64.87,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.04666666666667,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
2025-02-05 10:30:00,651.2033333333334,14.830000000000041,0.0,,99.16666666666667,64.89666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
2025-02-05 10:45:00,634.96,27.550000000000068,0.0,,98.83333333333333,64.86,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,68.0,68.0,4.180000000000007,0.0
2025-02-05 11:00:00,636.37,-25.41999999999996,0.0,,99.16666666666667,64.84333333333332,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.07000000000001,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
2025-02-05 11:15:00,646.2566666666667,19.07000000000005,0.0,,99.16666666666667,64.79,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-05 11:30:00,644.14,2.1200000000000045,0.0,,99.0,64.78,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
2025-02-05 11:45:00,640.61,8.480000000000018,0.0,,98.83333333333333,64.73333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.03333333333335,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-05 12:00:00,644.8466666666667,-31.779999999999973,0.0,,96.5,64.77333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.03333333333335,,,67.0,69.0,68.0,68.0,4.219999999999992,0.0
2025-02-05 12:15:00,627.1933333333333,0.0,0.0,,95.66666666666667,64.80666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
2025-02-05 12:30:00,646.9666666666667,-25.41999999999996,0.0,,95.66666666666667,64.85666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,,67.0,69.0,68.0,68.0,4.289999999999999,0.0
2025-02-05 12:45:00,637.7833333333333,19.07000000000005,0.0,,95.5,64.87,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.89999999999999,,,67.0,69.0,68.0,68.0,4.3999999999999915,0.0
2025-02-05 13:00:00,639.9033333333333,-10.590000000000032,0.0,,95.83333333333333,64.91666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.94666666666666,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-05 13:15:00,645.5533333333334,4.240000000000009,0.0,,95.83333333333333,64.92666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.07000000000001,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
2025-02-05 13:30:00,637.7833333333333,12.720000000000027,0.0,,96.66666666666667,64.94666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15666666666667,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
2025-02-05 13:45:00,634.2533333333333,-14.829999999999927,0.0,,96.5,65.1,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-05 14:00:00,629.31,4.240000000000009,0.0,,96.83333333333333,65.13,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
2025-02-05 14:15:00,627.8933333333333,-6.350000000000023,0.0,,96.83333333333333,65.31666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-05 14:30:00,648.38,-21.18999999999994,0.0,,96.66666666666667,65.44,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
2025-02-05 14:45:00,635.6633333333333,10.600000000000023,0.0,,97.16666666666667,65.55666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,4.180000000000007,0.0
2025-02-05 15:00:00,632.1333333333333,-2.1200000000000045,0.0,,97.16666666666667,65.63333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,4.269999999999996,0.0
2025-02-05 15:15:00,641.3133333333334,6.360000000000014,0.0,,97.16666666666667,65.72,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,68.0,68.0,4.209999999999994,0.0
2025-02-05 15:30:00,638.49,4.240000000000009,0.0,,97.66666666666667,65.83,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.05,,,67.0,69.0,68.0,68.0,4.169999999999995,0.0
2025-02-05 15:45:00,649.79,4.240000000000009,0.0,,97.5,65.9,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2025-02-05 16:00:00,643.4333333333333,36.01999999999998,0.0,,97.5,65.95333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,4.050000000000004,0.0
2025-02-05 16:15:00,630.7199999999999,16.950000000000045,0.0,,97.83333333333333,66.04666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,4.07,0.0
2025-02-05 16:30:00,637.7833333333333,-6.350000000000023,0.0,,97.66666666666667,66.11333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,4.030000000000008,0.0
2025-02-05 16:45:00,644.14,-6.350000000000023,0.0,,98.0,66.24,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-05 17:00:00,627.1899999999999,10.600000000000023,0.0,,98.0,66.30666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.56,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
2025-02-05 17:15:00,648.3766666666667,-2.1200000000000045,0.0,,98.16666666666667,66.39666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-05 17:30:00,656.1466666666666,-2.1200000000000045,0.0,,98.33333333333333,66.41,637.78,0.0,70.0,,96.78333333333335,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.9000000000000057,0.0
2025-02-05 17:45:00,655.4399999999999,38.139999999999986,0.0,,98.66666666666667,66.61333333333333,637.78,0.0,70.0,,95.98333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,3.989999999999995,0.0
2025-02-05 18:00:00,644.8466666666667,-4.230000000000018,0.0,,98.66666666666667,66.65666666666667,637.78,0.0,70.0,,95.80666666666667,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-05 18:15:00,641.3133333333334,21.190000000000055,0.0,,98.5,66.68333333333334,637.78,0.0,70.0,,94.29,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.8900000000000006,0.0
2025-02-05 18:30:00,642.7266666666666,19.07000000000005,0.0,,98.83333333333333,66.69666666666667,637.78,0.0,70.0,,93.98,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.730000000000004,0.0
2025-02-05 18:45:00,630.72,-14.829999999999927,0.0,,98.66666666666667,66.78333333333333,637.78,0.0,70.0,,95.86666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-05 19:00:00,656.8533333333334,2.1200000000000045,0.0,,99.0,66.86666666666666,637.78,0.0,70.0,,97.62333333333333,74.0,0.0,70.0,,72.0,69.90666666666665,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2025-02-05 19:15:00,642.7266666666666,8.480000000000018,0.0,,98.0,66.77,638.4866666666667,0.0,70.0,,99.76333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,3.7199999999999918,0.0
2025-02-05 19:30:00,633.5466666666666,2.1200000000000045,0.0,,97.5,66.76666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-05 19:45:00,621.54,2.1200000000000045,0.0,,97.33333333333333,66.79666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-05 20:00:00,633.5466666666666,-14.829999999999927,0.0,,97.33333333333333,66.65666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,3.6000000000000085,0.0
2025-02-05 20:15:00,640.9649999999999,-12.709999999999923,0.0,,97.5,66.5,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-05 20:30:00,644.14,10.600000000000023,0.0,,97.83333333333333,66.47666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2025-02-05 20:45:00,644.8466666666667,-6.350000000000023,0.0,,97.66666666666667,66.26333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-05 21:00:00,638.4899999999999,12.720000000000027,0.0,,97.83333333333333,66.13333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
2025-02-05 21:15:00,625.7800000000001,2.1200000000000045,0.0,,97.83333333333333,66.14999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,3.8899999999999935,0.0
2025-02-05 21:30:00,630.7199999999999,8.480000000000018,0.0,,97.66666666666667,66.11,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,68.0,68.0,4.019999999999996,0.0
2025-02-05 21:45:00,644.1433333333333,0.0,0.0,,97.83333333333333,66.04,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.63,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
2025-02-05 22:00:00,648.3766666666667,-6.350000000000023,0.0,,98.0,65.94333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
2025-02-05 22:15:00,629.3066666666667,14.830000000000041,0.0,,98.16666666666667,65.88,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.080000000000005,0.0
2025-02-05 22:30:00,639.9033333333333,-4.240000000000009,0.0,,98.0,65.88333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-05 22:45:00,639.1966666666666,2.1200000000000045,0.0,,98.33333333333333,65.86,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.239999999999995,0.0
2025-02-05 23:00:00,649.0866666666667,-6.350000000000023,0.0,,98.0,65.86,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
2025-02-05 23:15:00,637.7833333333333,12.720000000000027,0.0,,98.33333333333333,65.83999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.75666666666666,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-05 23:30:00,633.5466666666666,-4.240000000000009,0.0,,98.33333333333333,65.80666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,4.279999999999994,0.0
2025-02-05 23:45:00,634.9566666666666,-6.350000000000023,0.0,,98.66666666666667,65.82333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,4.169999999999995,0.0
2025-02-06 00:00:00,646.26,8.480000000000018,0.0,,98.5,65.80333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,4.18,0.0
2025-02-06 00:15:00,634.9566666666666,-2.1200000000000045,0.0,,98.66666666666667,65.81333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
2025-02-06 00:30:00,650.4966666666667,-21.18999999999994,0.0,,98.83333333333333,65.88333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
2025-02-06 00:45:00,639.1966666666667,21.190000000000055,0.0,,98.83333333333333,65.93666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-06 01:00:00,642.7266666666666,8.480000000000018,0.0,,99.0,65.93666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-06 01:15:00,650.4933333333333,8.480000000000018,0.0,,98.0,65.93666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.79666666666667,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-06 01:30:00,618.0066666666667,16.950000000000045,0.0,,95.83333333333333,65.99,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,4.1000000000000085,0.0
2025-02-06 01:45:00,630.7233333333332,-27.539999999999964,0.0,,95.83333333333333,65.99,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
2025-02-06 02:00:00,646.2566666666667,-10.590000000000032,0.0,,96.33333333333333,65.97,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-02-06 02:15:00,643.4366666666666,0.0,0.0,,95.83333333333333,65.94333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
2025-02-06 02:30:00,634.2533333333333,25.430000000000064,0.0,,96.33333333333333,66.00333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-06 02:45:00,644.8466666666667,-6.350000000000023,0.0,,96.5,66.00666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,4.1399999999999935,0.0
2025-02-06 03:00:00,647.6733333333333,25.430000000000064,0.0,,96.5,65.99333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,4.070000000000007,0.0
2025-02-06 03:15:00,637.7866666666666,8.480000000000018,0.0,,96.5,65.98333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
2025-02-06 03:30:00,636.37,-6.350000000000023,0.0,,96.66666666666667,66.04,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.080000000000005,0.0
2025-02-06 03:45:00,644.14,-23.309999999999945,0.0,,96.66666666666667,66.04333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,4.1399999999999935,0.0
2025-02-06 04:00:00,634.9566666666666,-2.1200000000000045,0.0,,96.66666666666667,66.02666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-06 04:15:00,639.9,0.0,0.0,,96.83333333333333,66.13666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-06 04:30:00,639.1966666666667,-4.240000000000009,0.0,,96.5,66.12333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
2025-02-06 04:45:00,648.38,-14.829999999999927,0.0,,97.0,66.20666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
2025-02-06 05:00:00,644.8466666666667,6.360000000000014,0.0,,97.16666666666667,66.28,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,3.9299999999999926,0.0
2025-02-06 05:15:00,649.0833333333334,8.480000000000018,0.0,,96.83333333333333,66.32000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
2025-02-06 05:30:00,630.0133333333333,0.0,0.0,,97.16666666666667,66.40666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,68.0,68.0,3.8900000000000006,0.0
2025-02-06 05:45:00,638.4899999999999,6.360000000000014,0.0,,97.66666666666667,66.5,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-06 06:00:00,635.6633333333333,0.0,0.0,,97.33333333333333,66.54666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,3.8700000000000045,0.0
2025-02-06 06:15:00,639.9,6.360000000000014,0.0,,97.5,66.50666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.85000000000001,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
2025-02-06 06:30:00,634.2533333333332,14.830000000000041,0.0,,97.83333333333333,66.57333333333332,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.8399999999999963,0.0
2025-02-06 06:45:00,634.9599999999999,-8.470000000000027,0.0,,97.66666666666667,66.61,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,3.789999999999992,0.0
2025-02-06 07:00:00,639.9033333333333,2.1200000000000045,0.0,,98.0,66.72333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
2025-02-06 07:15:00,623.6566666666666,4.240000000000009,0.0,,98.0,66.83,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,3.750000000000007,0.0
2025-02-06 07:30:00,623.6566666666668,-2.1200000000000045,0.0,,98.16666666666667,66.98666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,3.6400000000000077,0.0
2025-02-06 07:45:00,642.7266666666667,-16.949999999999932,0.0,,98.0,67.12,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
2025-02-06 08:00:00,628.6,-12.709999999999923,0.0,,98.0,67.22333333333334,637.78,0.0,70.0,,96.28000000000002,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,3.4000000000000057,0.0
2025-02-06 08:15:00,640.61,-21.18999999999994,0.0,,97.0,67.01666666666667,637.78,0.0,70.0,,92.28333333333335,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,3.4299999999999926,0.0
2025-02-06 08:30:00,650.4933333333333,-12.709999999999923,0.0,,93.66666666666667,66.81666666666668,637.78,0.0,70.0,,90.45666666666666,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
2025-02-06 08:45:00,646.9633333333333,19.07000000000005,0.0,,80.16666666666667,66.21666666666667,637.78,0.0,70.0,,87.89666666666666,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,2.6200000000000045,0.0
2025-02-06 09:00:00,644.14,10.600000000000023,0.0,,77.33333333333333,66.5,637.78,0.0,70.0,,83.68333333333334,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,1.710000000000008,0.0
2025-02-06 09:15:00,640.61,4.240000000000009,0.0,,79.16666666666667,66.03,637.78,0.0,70.0,,80.19333333333333,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
2025-02-06 09:30:00,643.43,-10.589999999999918,0.0,,79.16666666666667,65.49333333333334,637.78,0.0,70.0,,77.32333333333334,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,0.9900000000000091,0.0
2025-02-06 09:45:00,640.6066666666667,-2.1200000000000045,0.0,,79.0,65.24666666666667,637.78,0.0,70.0,,74.17333333333333,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,0.9900000000000091,0.0
2025-02-06 10:00:00,651.2033333333334,6.360000000000014,0.0,,78.83333333333333,65.24666666666667,637.78,0.0,70.0,,68.05,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,0.9500000000000028,0.0
2025-02-06 10:15:00,639.1933333333333,23.31000000000006,0.0,,78.5,65.12666666666667,637.78,0.0,70.0,,62.419999999999995,74.0,0.0,70.0,,72.0,70.60666666666667,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
2025-02-06 10:30:00,638.49,-10.589999999999918,0.0,,78.66666666666667,64.67333333333333,637.78,0.0,70.0,,56.93333333333334,74.0,0.0,70.0,,72.0,70.63666666666667,,,67.0,69.0,68.0,68.0,0.9500000000000028,0.0
2025-02-06 10:45:00,652.6133333333333,12.720000000000027,0.0,,79.0,64.52,637.78,0.0,70.0,,53.696666666666665,74.0,0.0,70.0,,72.0,70.55666666666667,,,67.0,69.0,68.0,68.0,1.0600000000000023,0.0
2025-02-06 11:00:00,624.3633333333333,4.240000000000009,0.0,,79.0,65.09333333333333,637.78,0.0,70.0,,49.98666666666667,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
2025-02-06 11:15:00,650.4966666666667,-23.299999999999955,0.0,,79.16666666666667,65.33,637.78,0.0,70.0,,45.699999999999996,74.0,0.0,70.0,,72.0,70.55,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
2025-02-06 11:30:00,637.7833333333333,14.840000000000032,0.0,,79.16666666666667,64.80666666666667,637.78,0.0,70.0,,40.38666666666666,74.0,0.0,70.0,,72.0,70.57666666666667,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
2025-02-06 11:45:00,646.9633333333333,-6.350000000000023,0.0,,78.83333333333333,64.23,637.78,0.0,70.0,,37.06,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,0.9600000000000009,0.0
2025-02-06 12:00:00,636.37,-2.1200000000000045,0.0,,80.0,63.63666666666666,637.78,0.0,70.0,,33.64333333333334,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,1.0200000000000031,0.0
2025-02-06 12:15:00,631.4266666666667,-12.709999999999923,0.0,,79.5,62.45333333333334,637.78,0.0,70.0,,33.11666666666667,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,1.029999999999994,0.0
2025-02-06 12:30:00,633.5466666666667,-10.589999999999918,0.0,,79.5,60.81666666666666,637.78,0.0,70.0,,32.10666666666666,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,0.9299999999999997,0.0
2025-02-06 12:45:00,629.31,25.430000000000064,0.0,,78.33333333333333,61.526666666666664,637.78,0.0,70.0,,34.23333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
2025-02-06 13:00:00,634.2533333333333,-8.470000000000027,0.0,,79.83333333333333,61.5,637.78,0.0,70.0,,37.23666666666667,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,2.0,0.0
2025-02-06 13:15:00,626.4833333333332,-12.709999999999923,0.0,,82.5,62.076666666666675,637.78,0.0,70.0,,38.586666666666666,74.0,0.0,70.0,,72.0,69.90666666666665,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
2025-02-06 13:30:00,637.7833333333333,-2.1200000000000045,0.0,,83.66666666666667,62.36000000000001,637.78,0.0,70.0,,40.95333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,1.8699999999999974,0.0
2025-02-06 13:45:00,634.25,14.840000000000032,0.0,,84.0,62.39333333333334,637.78,0.0,70.0,,45.593333333333334,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,68.0,68.0,1.9299999999999997,0.0
2025-02-06 14:00:00,639.9,-14.829999999999927,0.0,,84.5,62.26,637.78,0.0,70.0,,49.67,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
2025-02-06 14:15:00,642.0174999999999,-2.1200000000000045,0.0,,85.5,62.6075,637.78,0.0,70.0,,56.349999999999994,74.0,0.0,70.0,,72.0,69.415,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2025-02-06 14:30:00,636.37,19.07000000000005,0.0,,85.66666666666667,62.49333333333333,637.78,0.0,70.0,,62.48666666666667,74.0,0.0,70.0,,72.0,69.33999999999999,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
2025-02-06 14:45:00,631.9575,6.360000000000014,0.0,,86.125,62.6425,637.78,0.0,70.0,,68.25,74.0,0.0,70.0,,72.0,69.3775,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
2025-02-06 15:00:00,627.19,-14.829999999999927,0.0,,86.33333333333333,62.586666666666666,637.78,0.0,70.0,,75.23333333333333,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,1.9499999999999957,0.0
2025-02-06 15:15:00,628.6,8.480000000000018,0.0,,86.83333333333333,62.68333333333334,637.78,0.0,70.0,,81.28,74.0,0.0,70.0,,72.0,69.23666666666666,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
2025-02-06 15:30:00,642.0233333333333,-33.89999999999998,0.0,,87.0,62.66,637.78,0.0,70.0,,89.39,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,2.039999999999999,0.0
2025-02-06 15:45:00,625.7766666666666,4.240000000000009,0.0,,86.83333333333333,62.81999999999999,637.78,0.0,70.0,,96.52666666666666,74.0,0.0,70.0,,72.0,69.1,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
2025-02-06 16:00:00,643.0799999999999,-14.829999999999927,0.0,,87.0,62.849999999999994,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.125,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
2025-02-06 16:15:00,642.55,2.1200000000000045,0.0,,87.5,62.98,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.1225,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
2025-02-06 16:30:00,641.3166666666667,-2.1200000000000045,0.0,,87.16666666666667,63.1,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,1.9499999999999957,0.0
2025-02-06 16:45:00,651.2033333333334,12.720000000000027,0.0,,87.16666666666667,63.336666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.96666666666665,,,67.0,69.0,68.0,68.0,2.0,0.0
2025-02-06 17:00:00,632.84,19.07000000000005,0.0,,87.5,63.74666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,1.8999999999999986,0.0
2025-02-06 17:15:00,641.3166666666666,2.1200000000000045,0.0,,87.5,63.96333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
2025-02-06 17:30:00,625.07,0.0,0.0,,87.83333333333333,63.95666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.03,,,67.0,69.0,68.0,68.0,2.0,0.0
2025-02-06 17:45:00,643.4333333333333,-12.709999999999923,0.0,,87.83333333333333,63.97333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.04,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
2025-02-06 18:00:00,637.0766666666667,14.830000000000041,0.0,,88.0,64.19,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.03,,,67.0,69.0,68.0,68.0,2.039999999999999,0.0
2025-02-06 18:15:00,624.3633333333333,2.1200000000000045,0.0,,88.0,64.28333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.11333333333333,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-02-06 18:30:00,644.8466666666667,-6.350000000000023,0.0,,88.16666666666667,64.33999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.36,,,67.0,69.0,68.0,68.0,2.039999999999999,0.0
2025-02-06 18:45:00,635.6633333333333,4.240000000000009,0.0,,88.33333333333333,64.46666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.75,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
2025-02-06 19:00:00,654.7333333333332,10.600000000000023,0.0,,88.16666666666667,64.28666666666668,638.4866666666667,0.0,70.0,,98.43333333333334,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
2025-02-06 19:15:00,633.5466666666666,0.0,0.0,,87.83333333333333,63.99666666666667,637.78,0.0,70.0,,92.08,74.0,0.0,70.0,,72.0,70.31333333333333,,,67.0,69.0,68.0,68.0,2.0700000000000003,0.0
2025-02-06 19:30:00,632.1333333333333,-6.350000000000023,0.0,,88.16666666666667,63.776666666666664,637.78,0.0,70.0,,84.56,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
2025-02-06 19:45:00,643.4366666666666,-10.589999999999918,0.0,,88.33333333333333,63.54333333333333,637.78,0.0,70.0,,80.21666666666667,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
2025-02-06 20:00:00,639.1966666666666,14.840000000000032,0.0,,88.66666666666667,63.56666666666666,637.78,0.0,70.0,,77.33,74.0,0.0,70.0,,72.0,70.47,,,67.0,69.0,68.0,68.0,2.0700000000000003,0.0
2025-02-06 20:15:00,630.7233333333334,-6.350000000000023,0.0,,89.0,63.916666666666664,637.78,0.0,70.0,,78.16666666666667,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
2025-02-06 20:30:00,635.6666666666666,-6.350000000000023,0.0,,88.83333333333333,64.14333333333333,637.78,0.0,70.0,,79.69333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
2025-02-06 20:45:00,647.67,14.840000000000032,0.0,,89.33333333333333,64.27999999999999,637.78,0.0,70.0,,81.86,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-06 21:00:00,639.1966666666667,0.0,0.0,,89.33333333333333,64.46,637.78,0.0,70.0,,82.99666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,1.9299999999999926,0.0
2025-02-06 21:15:00,634.96,-10.589999999999918,0.0,,90.0,64.62333333333333,637.78,0.0,70.0,,83.86666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
2025-02-06 21:30:00,634.25,-4.230000000000018,0.0,,89.83333333333333,64.66333333333334,637.78,0.0,70.0,,86.26333333333332,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,1.9300000000000068,0.0
2025-02-06 21:45:00,636.37,-19.069999999999936,0.0,,89.83333333333333,64.62333333333333,637.78,0.0,70.0,,88.52999999999999,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,2.0,0.0
2025-02-06 22:00:00,632.1366666666667,-2.1200000000000045,0.0,,90.5,64.54333333333334,637.78,0.0,70.0,,92.51666666666667,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
2025-02-06 22:15:00,638.49,-25.41999999999996,0.0,,90.16666666666667,64.13666666666667,637.78,0.0,70.0,,96.86333333333334,74.0,0.0,70.0,,72.0,69.59666666666666,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
2025-02-06 22:30:00,645.5533333333333,-14.829999999999927,0.0,,90.33333333333333,63.42333333333334,637.78,0.0,70.0,,98.45333333333333,74.0,0.0,70.0,,72.0,69.66,,,67.0,69.0,68.0,68.0,2.1600000000000037,0.0
2025-02-06 22:45:00,646.2566666666667,8.480000000000018,0.0,,90.33333333333333,62.71666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
2025-02-06 23:00:00,620.8333333333334,16.950000000000045,0.0,,91.33333333333333,62.660000000000004,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-06 23:15:00,644.14,-19.069999999999936,0.0,,92.0,62.72666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-06 23:30:00,643.0799999999999,10.600000000000023,0.0,,92.25,62.86,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.20500000000001,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
2025-02-06 23:45:00,647.67,14.830000000000041,0.0,,93.16666666666667,62.77333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.24666666666667,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2025-02-07 00:00:00,632.1333333333333,19.07000000000005,0.0,,95.16666666666667,63.446666666666665,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.20666666666666,,,67.0,69.0,68.0,68.0,2.559999999999995,0.0
2025-02-07 00:15:00,639.9,-12.709999999999923,0.0,,97.33333333333333,63.94,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.14,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-07 00:30:00,620.1266666666667,19.07000000000005,0.0,,98.5,64.19333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.05666666666667,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-07 00:45:00,651.2066666666666,-29.659999999999968,0.0,,98.0,64.56666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,68.0,68.0,3.7199999999999918,0.0
2025-02-07 01:00:00,630.7199999999999,12.720000000000027,0.0,,97.83333333333333,64.57000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2025-02-07 01:15:00,648.3766666666667,-23.309999999999945,0.0,,97.83333333333333,64.44666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-07 01:30:00,632.1333333333333,0.0,0.0,,97.83333333333333,64.35000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,68.0,68.0,3.8900000000000077,0.0
2025-02-07 01:45:00,646.9666666666667,-8.470000000000027,0.0,,98.66666666666667,64.79333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.07000000000001,,,67.0,69.0,68.0,68.0,3.990000000000009,0.0
2025-02-07 02:00:00,622.2433333333333,-2.1200000000000045,0.0,,99.16666666666667,64.73,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
2025-02-07 02:15:00,642.02,-19.069999999999936,0.0,,99.16666666666667,64.75333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-07 02:30:00,617.2966666666667,-8.470000000000027,0.0,,95.83333333333333,64.72,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.03333333333335,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
2025-02-07 02:45:00,630.0133333333333,-21.18999999999994,0.0,,96.0,64.78666666666668,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.04,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-02-07 03:00:00,633.5466666666666,4.240000000000009,0.0,,96.0,64.72666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-07 03:15:00,637.0766666666667,-8.470000000000027,0.0,,96.33333333333333,64.69,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
2025-02-07 03:30:00,653.32,10.600000000000023,0.0,,96.66666666666667,64.7,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.93,,,67.0,69.0,68.0,68.0,4.18,0.0
2025-02-07 03:45:00,628.6033333333334,2.1200000000000045,0.0,,96.83333333333333,64.74333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.94666666666667,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
2025-02-07 04:00:00,644.8466666666667,-16.949999999999932,0.0,,97.0,64.78333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.219999999999992,0.0
2025-02-07 04:15:00,628.6,16.950000000000045,0.0,,97.33333333333333,64.80666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.32,0.0
