time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 21:00:00,618.0066666666667,0.0,0.0,,96.33333333333333,65.54,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.05666666666667,,,67.0,69.0,68.0,68.0,4.180000000000007,0.0
2025-02-09 21:15:00,643.4333333333333,-21.18999999999994,0.0,,96.33333333333333,65.50333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-09 21:30:00,634.25,0.0,0.0,,96.66666666666667,65.42,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,4.289999999999999,0.0
2025-02-09 21:45:00,636.37,-23.309999999999945,0.0,,96.5,65.34333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
2025-02-09 22:00:00,636.37,0.0,0.0,,96.66666666666667,65.3,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.63,,,67.0,69.0,68.0,68.0,4.289999999999992,0.0
2025-02-09 22:15:00,636.3733333333333,-10.590000000000032,0.0,,96.5,65.22666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-09 22:30:00,649.79,2.1200000000000045,0.0,,96.66666666666667,65.11999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.53333333333333,,,67.0,69.0,68.0,68.0,4.300000000000004,0.0
2025-02-09 22:45:00,639.9,6.360000000000014,0.0,,96.83333333333333,65.01666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,4.329999999999991,0.0
2025-02-09 23:00:00,638.4899999999999,2.1200000000000045,0.0,,96.5,64.96666666666665,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
2025-02-09 23:15:00,638.49,-2.1200000000000045,0.0,,96.33333333333333,64.95333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.23,,,67.0,69.0,68.0,68.0,4.469999999999992,0.0
2025-02-09 23:30:00,642.73,-14.829999999999927,0.0,,96.83333333333333,64.91333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,4.439999999999991,0.0
2025-02-09 23:45:00,638.4899999999999,-12.709999999999923,0.0,,97.0,64.88,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15666666666668,,,67.0,69.0,68.0,68.0,4.460000000000008,0.0
2025-02-10 00:00:00,640.61,,0.0,,96.83333333333333,64.85000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:15:00,624.3633333333333,,0.0,,96.83333333333333,64.83333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.10666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:30:00,637.0766666666667,,0.0,,96.83333333333333,64.79,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:45:00,646.26,,0.0,,96.83333333333333,64.76,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:00:00,639.1966666666667,,0.0,,96.83333333333333,64.73333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:15:00,626.4833333333333,,0.0,,96.83333333333333,64.70333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:30:00,633.5466666666666,,0.0,,97.0,64.69,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:45:00,643.43,,0.0,,97.16666666666667,64.67,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:00:00,635.6633333333333,,0.0,,97.33333333333333,64.68333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:15:00,642.02,,0.0,,97.5,64.67666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85000000000001,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:30:00,632.84,,0.0,,97.5,64.61999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:45:00,637.7833333333333,,0.0,,97.5,64.57000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:00:00,637.7833333333333,,0.0,,97.66666666666667,64.49666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.83666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:15:00,648.3766666666667,,0.0,,97.66666666666667,64.39333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:30:00,649.79,,0.0,,97.83333333333333,64.32333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:45:00,632.1366666666667,-4.240000000000009,0.0,,97.83333333333333,64.26,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,68.0,68.0,4.690000000000005,0.0
2025-02-10 04:00:00,621.5366666666667,-6.350000000000023,0.0,,98.16666666666667,64.20333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,4.730000000000004,0.0
2025-02-10 04:15:00,649.7933333333334,-19.069999999999936,0.0,,97.83333333333333,64.19,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,4.659999999999997,0.0
2025-02-10 04:30:00,639.1966666666666,12.720000000000027,0.0,,98.16666666666667,64.07000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,68.0,68.0,4.75,0.0
2025-02-10 04:45:00,632.1333333333333,8.480000000000018,0.0,,98.0,64.02666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.62333333333333,,,67.0,69.0,68.0,68.0,4.670000000000002,0.0
2025-02-10 05:00:00,635.6633333333333,-8.470000000000027,0.0,,98.0,63.93333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,4.710000000000001,0.0
2025-02-10 05:15:00,639.1966666666667,-10.590000000000032,0.0,,98.33333333333333,63.830000000000005,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,68.0,68.0,4.699999999999996,0.0
2025-02-10 05:30:00,627.8933333333333,-14.829999999999927,0.0,,98.5,63.78,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,68.0,68.0,4.730000000000004,0.0
2025-02-10 05:45:00,635.6666666666666,-16.949999999999932,0.0,,98.33333333333333,63.65,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,68.0,68.0,4.779999999999994,0.0
2025-02-10 06:00:00,630.7199999999999,-10.590000000000032,0.0,,98.16666666666667,63.580000000000005,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.48666666666666,,,67.0,69.0,68.0,68.0,4.799999999999997,0.0
2025-02-10 06:15:00,637.7833333333333,-14.829999999999927,0.0,,98.33333333333333,63.51333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.82,0.0
2025-02-10 06:30:00,646.9633333333333,10.600000000000023,0.0,,98.5,63.379999999999995,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,68.0,68.0,4.830000000000005,0.0
2025-02-10 06:45:00,650.4966666666667,-2.1200000000000045,0.0,,98.5,63.25333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,68.0,68.0,4.920000000000002,0.0
2025-02-10 07:00:00,632.84,14.830000000000041,0.0,,98.66666666666667,63.17666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.49333333333334,,,67.0,69.0,68.0,68.0,4.899999999999999,0.0
2025-02-10 07:15:00,632.1333333333333,6.360000000000014,0.0,,98.83333333333333,63.14000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,68.0,68.0,4.909999999999997,0.0
2025-02-10 07:30:00,644.8466666666667,-10.590000000000032,0.0,,98.83333333333333,63.166666666666664,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.34666666666666,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
2025-02-10 07:45:00,641.3133333333334,8.480000000000018,0.0,,98.66666666666667,63.07,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,68.0,68.0,4.959999999999994,0.0
2025-02-10 08:00:00,630.0133333333333,-12.709999999999923,0.0,,99.0,63.00333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.3,,,67.0,69.0,68.0,68.0,5.060000000000002,0.0
2025-02-10 08:15:00,621.54,-6.350000000000023,0.0,,98.5,62.94,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
2025-02-10 08:30:00,642.73,-14.829999999999927,0.0,,97.33333333333333,62.85333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.30666666666667,,,67.0,69.0,68.0,68.0,5.050000000000004,0.0
2025-02-10 08:45:00,634.2533333333333,-8.470000000000027,0.0,,97.5,62.82666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,68.0,68.0,4.960000000000001,0.0
2025-02-10 09:00:00,630.0133333333333,-16.949999999999932,0.0,,97.5,62.776666666666664,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.29333333333334,,,67.0,69.0,68.0,68.0,5.079999999999998,0.0
2025-02-10 09:15:00,636.37,-8.470000000000027,0.0,,97.33333333333333,62.653333333333336,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,68.0,68.0,5.159999999999997,0.0
2025-02-10 09:30:00,646.9666666666667,-21.18999999999994,0.0,,97.83333333333333,62.67333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.21666666666667,,,67.0,69.0,68.0,68.0,5.020000000000003,0.0
2025-02-10 09:45:00,633.5466666666666,-16.949999999999932,0.0,,98.0,62.620000000000005,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.22333333333334,,,67.0,69.0,68.0,68.0,5.039999999999999,0.0
2025-02-10 10:00:00,647.6733333333333,4.240000000000009,0.0,,98.0,62.550000000000004,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,68.0,68.0,5.049999999999997,0.0
2025-02-10 10:15:00,632.1333333333333,12.720000000000027,0.0,,98.0,62.48666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.06333333333333,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
2025-02-10 10:30:00,637.0799999999999,-16.949999999999932,0.0,,98.0,62.38,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
2025-02-10 10:45:00,633.5466666666666,-8.470000000000027,0.0,,98.0,62.336666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.06666666666666,,,67.0,69.0,68.0,68.0,5.140000000000001,0.0
2025-02-10 11:00:00,628.6033333333334,-27.539999999999964,0.0,,98.16666666666667,62.26,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,68.0,68.0,5.159999999999997,0.0
2025-02-10 11:15:00,620.1266666666667,-14.829999999999927,0.0,,98.16666666666667,62.15,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,68.0,68.0,5.18,0.0
2025-02-10 11:30:00,648.38,-40.25999999999999,0.0,,98.0,62.03,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,67.975,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
2025-02-10 11:45:00,645.7275,0.0,0.0,,98.25,61.985,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.1075,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
2025-02-10 12:00:00,636.37,10.600000000000023,0.0,,98.16666666666667,61.96333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,68.0,68.0,5.289999999999999,0.0
2025-02-10 12:15:00,642.02,4.240000000000009,0.0,,98.16666666666667,61.88333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
2025-02-10 12:30:00,645.5533333333333,25.430000000000064,0.0,,98.5,61.86666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,68.0,68.0,5.25,0.0
2025-02-10 12:45:00,634.2533333333332,0.0,0.0,,98.5,61.78333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
2025-02-10 13:00:00,644.1366666666667,0.0,0.0,,98.66666666666667,61.86000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.31,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
2025-02-10 13:15:00,647.67,33.89999999999998,0.0,,98.66666666666667,62.03333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
2025-02-10 13:30:00,631.4266666666667,4.240000000000009,0.0,,98.83333333333333,62.18666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.23,,,67.0,69.0,68.0,68.0,5.280000000000001,0.0
2025-02-10 13:45:00,649.0833333333334,-12.709999999999923,0.0,,99.0,62.419999999999995,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.07666666666667,,,67.0,69.0,68.0,68.0,5.18,0.0
2025-02-10 14:00:00,658.2666666666667,2.1200000000000045,0.0,,99.0,62.673333333333325,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.91333333333334,,,67.0,69.0,68.0,68.0,5.25,0.0
2025-02-10 14:15:00,642.02,44.5,0.0,,96.33333333333333,62.97333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
2025-02-10 14:30:00,638.49,4.240000000000009,0.0,,96.16666666666667,63.32333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,,67.0,69.0,68.0,68.0,5.140000000000001,0.0
2025-02-10 14:45:00,640.6066666666667,19.07000000000005,0.0,,96.5,63.663333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,68.0,68.0,5.100000000000001,0.0
2025-02-10 15:00:00,645.5533333333333,0.0,0.0,,96.33333333333333,63.626666666666665,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,68.0,68.0,5.079999999999998,0.0
2025-02-10 15:15:00,651.91,6.360000000000014,0.0,,96.66666666666667,63.923333333333325,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,,67.0,69.0,68.0,68.0,5.010000000000005,0.0
2025-02-10 15:30:00,642.02,10.600000000000023,0.0,,96.5,64.14666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,5.059999999999995,0.0
2025-02-10 15:45:00,634.2533333333333,4.240000000000009,0.0,,97.16666666666667,64.60666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,4.990000000000009,0.0
2025-02-10 16:00:00,631.4266666666666,-8.470000000000027,0.0,,97.16666666666667,64.89999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.52666666666666,,,67.0,69.0,68.0,68.0,4.839999999999996,0.0
2025-02-10 16:15:00,646.2566666666667,-12.709999999999923,0.0,,97.16666666666667,65.29666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,68.0,68.0,4.849999999999994,0.0
2025-02-10 16:30:00,649.0833333333334,-2.1200000000000045,0.0,,97.33333333333333,65.60666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,68.0,68.0,4.759999999999991,0.0
2025-02-10 16:45:00,636.37,27.550000000000068,0.0,,97.33333333333333,65.83999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,68.0,68.0,4.689999999999998,0.0
2025-02-10 17:00:00,637.0799999999999,14.830000000000041,0.0,,97.83333333333333,66.01666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,68.0,68.0,4.560000000000002,0.0
2025-02-10 17:15:00,641.3166666666666,-8.470000000000027,0.0,,97.83333333333333,66.05,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.67999999999999,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-10 17:30:00,645.5500000000001,2.1200000000000045,0.0,,97.83333333333333,66.18666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.83999999999999,,,67.0,69.0,68.0,68.0,4.490000000000009,0.0
2025-02-10 17:45:00,639.9,14.830000000000041,0.0,,98.16666666666667,66.52666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,68.0,68.0,4.609999999999992,0.0
2025-02-10 18:00:00,646.2566666666667,8.480000000000018,0.0,,98.33333333333333,66.58999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
2025-02-10 18:15:00,624.36,23.31000000000006,0.0,,98.5,66.83666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2025-02-10 18:30:00,653.3233333333334,-21.18999999999994,0.0,,98.83333333333333,67.08,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,4.209999999999994,0.0
2025-02-10 18:45:00,632.1333333333333,12.720000000000027,0.0,,98.5,67.11666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,,67.0,69.0,68.0,68.0,4.140000000000008,0.0
2025-02-10 19:00:00,634.25,-2.1200000000000045,0.0,,99.0,67.25,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.21666666666665,,,67.0,69.0,68.0,68.0,3.8900000000000077,0.0
2025-02-10 19:15:00,635.6666666666666,-10.590000000000032,0.0,,99.16666666666667,67.52666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.30333333333334,,,67.0,69.0,68.0,68.0,4.059999999999995,0.0
2025-02-10 19:30:00,630.0133333333333,4.240000000000009,0.0,,97.83333333333333,67.68666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-10 19:45:00,641.3133333333334,0.0,0.0,,96.83333333333333,67.71,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,3.9599999999999937,0.0
2025-02-10 20:00:00,629.3066666666667,-4.240000000000009,0.0,,97.16666666666667,67.66333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.52,,,67.0,69.0,68.0,68.0,3.8200000000000074,0.0
2025-02-10 20:15:00,638.4866666666667,0.0,0.0,,96.66666666666667,67.67666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-10 20:30:00,637.7800000000001,-2.1200000000000045,0.0,,96.33333333333333,67.76333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.57666666666667,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
2025-02-10 20:45:00,658.2666666666667,-4.240000000000009,0.0,,95.83333333333333,67.87333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,3.6099999999999994,0.0
2025-02-10 21:00:00,637.0733333333334,36.01999999999998,0.0,,95.5,67.86,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,3.6799999999999926,0.0
2025-02-10 21:15:00,618.0066666666667,0.0,0.0,,95.83333333333333,67.84666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-10 21:30:00,639.1933333333333,-21.18999999999994,0.0,,95.66666666666667,67.95666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,3.6399999999999864,0.0
2025-02-10 21:45:00,637.0766666666667,0.0,0.0,,95.5,67.79333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-10 22:00:00,649.0833333333334,-12.709999999999923,0.0,,95.66666666666667,67.73,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,3.569999999999993,0.0
2025-02-10 22:15:00,637.7866666666667,10.600000000000023,0.0,,95.5,67.52666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,3.539999999999992,0.0
2025-02-10 22:30:00,638.4866666666667,-6.350000000000023,0.0,,95.66666666666667,67.25666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-10 22:45:00,637.0799999999999,-4.240000000000009,0.0,,96.0,66.96,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2025-02-10 23:00:00,642.7266666666667,6.360000000000014,0.0,,95.83333333333333,66.77,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,3.6500000000000057,0.0
2025-02-10 23:15:00,643.4333333333333,25.430000000000064,0.0,,95.83333333333333,66.5,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
2025-02-10 23:30:00,644.14,6.360000000000014,0.0,,97.33333333333333,66.33666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.66,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-10 23:45:00,645.5500000000001,4.240000000000009,0.0,,98.0,66.2,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-11 00:00:00,651.91,0.0,0.0,,98.16666666666667,65.99333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.58,,,67.0,69.0,68.0,68.0,3.8700000000000045,0.0
2025-02-11 00:15:00,637.0766666666667,27.550000000000068,0.0,,98.16666666666667,65.94333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,68.0,68.0,3.8900000000000006,0.0
2025-02-11 00:30:00,626.4833333333332,-21.18999999999994,0.0,,98.16666666666667,65.87333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
2025-02-11 00:45:00,640.6066666666667,-25.41999999999996,0.0,,98.33333333333333,65.73333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.34666666666666,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-11 01:00:00,642.02,-10.590000000000032,0.0,,98.33333333333333,65.67,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.33,,,67.0,69.0,68.0,68.0,4.0,0.0
2025-02-11 01:15:00,634.9566666666666,0.0,0.0,,98.0,65.72,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.45666666666666,,,67.0,69.0,68.0,68.0,4.039999999999992,0.0
2025-02-11 01:30:00,644.14,2.1200000000000045,0.0,,98.33333333333333,65.61,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.44666666666667,,,67.0,69.0,68.0,68.0,4.050000000000004,0.0
2025-02-11 01:45:00,630.7199999999999,25.430000000000064,0.0,,98.5,65.57666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
2025-02-11 02:00:00,642.02,-16.949999999999932,0.0,,98.33333333333333,65.58333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.32666666666667,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-11 02:15:00,641.3166666666666,-12.709999999999923,0.0,,99.0,65.59666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,4.1100000000000065,0.0
2025-02-11 02:30:00,644.8466666666667,-10.590000000000032,0.0,,98.66666666666667,65.61,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39,,,67.0,69.0,68.0,68.0,4.039999999999992,0.0
2025-02-11 02:45:00,634.9566666666666,19.07000000000005,0.0,,96.66666666666667,65.58999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,68.0,68.0,4.1100000000000065,0.0
2025-02-11 03:00:00,655.44,-4.240000000000009,0.0,,96.66666666666667,65.58333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.33999999999999,,,67.0,69.0,68.0,68.0,4.130000000000003,0.0
2025-02-11 03:15:00,641.3133333333334,19.07000000000005,0.0,,96.83333333333333,65.54666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-11 03:30:00,635.6666666666666,2.1200000000000045,0.0,,97.33333333333333,65.48666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.23,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
2025-02-11 03:45:00,624.3633333333333,2.1200000000000045,0.0,,97.33333333333333,65.54333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-11 04:00:00,649.0833333333334,-31.779999999999973,0.0,,97.0,65.53666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
2025-02-11 04:15:00,641.3166666666667,-4.240000000000009,0.0,,97.0,65.48666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.80666666666667,,,67.0,69.0,68.0,68.0,4.179999999999993,0.0
2025-02-11 04:30:00,646.9666666666667,23.31000000000006,0.0,,97.5,65.48,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,68.0,68.0,4.239999999999995,0.0
2025-02-11 04:45:00,626.4833333333332,10.600000000000023,0.0,,98.0,65.53333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,4.250000000000007,0.0
2025-02-11 05:00:00,640.6066666666667,-38.139999999999986,0.0,,97.66666666666667,65.52333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.74666666666666,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
2025-02-11 05:15:00,644.1366666666667,-4.240000000000009,0.0,,97.66666666666667,65.58999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,4.179999999999993,0.0
2025-02-11 05:30:00,637.0766666666667,16.950000000000045,0.0,,97.83333333333333,65.58333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-11 05:45:00,627.19,-12.709999999999923,0.0,,98.0,65.52999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,4.219999999999992,0.0
2025-02-11 06:00:00,634.9566666666666,,0.0,,97.66666666666667,65.52666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,630.7233333333334,,0.0,,98.16666666666667,65.48,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,639.9,,0.0,,98.0,65.52666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,648.38,,0.0,,98.0,65.54,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,637.0733333333333,,0.0,,98.5,65.47666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,644.14,,0.0,,98.66666666666667,65.49,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.30666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,629.31,,0.0,,98.83333333333333,65.48,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,632.84,,0.0,,98.83333333333333,65.48,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,632.13,,0.0,,99.0,65.51333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,630.72,,0.0,,97.0,65.57,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.30333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,644.1366666666667,,0.0,,96.83333333333333,65.67,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,646.9666666666667,,0.0,,97.33333333333333,65.63,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,642.02,,0.0,,97.0,65.7,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,633.5466666666666,,0.0,,97.16666666666667,65.54,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,634.2533333333333,,0.0,,97.16666666666667,64.94,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.38666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,643.4333333333333,,0.0,,97.33333333333333,64.66333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:00:00,634.605,,0.0,,97.25,64.59,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.35,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:15:00,645.5533333333333,,0.0,,97.16666666666667,64.40666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:30:00,645.5566666666667,,0.0,,97.33333333333333,64.29333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:45:00,625.7766666666666,,0.0,,97.33333333333333,64.24666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:00:00,642.02,,0.0,,97.5,64.10333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:15:00,636.37,,0.0,,97.66666666666667,64.06666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:30:00,635.6633333333333,,0.0,,97.83333333333333,64.01,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:45:00,637.0733333333334,,0.0,,97.66666666666667,64.02,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:00:00,630.01,,0.0,,98.0,63.97666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.20333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:15:00,641.3133333333334,,0.0,,98.16666666666667,64.01,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.14,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:30:00,643.4333333333334,,0.0,,98.0,63.96,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.02,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:45:00,634.9599999999999,,0.0,,98.16666666666667,63.949999999999996,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.94666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:00:00,636.3733333333333,,0.0,,98.33333333333333,63.93666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:15:00,636.37,,0.0,,98.5,63.93666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:30:00,635.6633333333333,,0.0,,98.33333333333333,63.949999999999996,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:45:00,639.9,,0.0,,98.66666666666667,63.93666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:00:00,638.49,,0.0,,98.83333333333333,64.0,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:15:00,649.0866666666667,8.480000000000018,0.0,,99.0,64.06,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.96,,,67.0,69.0,68.0,68.0,4.8899999999999935,0.0
2025-02-11 14:30:00,648.3766666666667,21.190000000000055,0.0,,98.83333333333333,64.07000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,68.0,68.0,4.869999999999997,0.0
2025-02-11 14:45:00,624.3666666666667,0.0,0.0,,99.0,64.09333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.03,,,67.0,69.0,68.0,68.0,4.800000000000004,0.0
2025-02-11 15:00:00,625.7766666666666,-12.709999999999923,0.0,,96.66666666666667,64.16666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.850000000000001,0.0
2025-02-11 15:15:00,627.1866666666666,-8.470000000000027,0.0,,97.0,64.25333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.93666666666667,,,67.0,69.0,68.0,68.0,4.8799999999999955,0.0
2025-02-11 15:30:00,656.15,-19.069999999999936,0.0,,97.16666666666667,64.25,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.05,,,67.0,69.0,68.0,68.0,4.940000000000005,0.0
2025-02-11 15:45:00,625.7766666666666,12.720000000000027,0.0,,97.33333333333333,64.30333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,68.0,68.0,4.920000000000002,0.0
2025-02-11 16:00:00,646.2566666666667,-14.829999999999927,0.0,,97.66666666666667,64.32666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,68.0,68.0,4.900000000000006,0.0
2025-02-11 16:15:00,635.6633333333333,-4.240000000000009,0.0,,97.66666666666667,64.38666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,4.880000000000003,0.0
2025-02-11 16:30:00,641.3133333333334,16.950000000000045,0.0,,97.83333333333333,64.35666666666667,637.78,0.0,70.0,,96.06,74.0,0.0,70.0,,72.0,70.16666666666667,,,67.0,69.0,68.0,68.0,4.840000000000003,0.0
2025-02-11 16:45:00,423.07,0.0,0.0,,87.83333333333333,64.58,637.78,0.0,70.0,,89.00333333333333,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,4.839999999999996,0.0
2025-02-11 17:00:00,625.7733333333333,-10.589999999999918,0.0,,65.83333333333333,65.54333333333334,637.78,0.0,70.0,,79.92,74.0,0.0,70.0,,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,4.719999999999999,0.0
2025-02-11 17:15:00,627.1899999999999,-2.1200000000000045,0.0,,66.0,65.72000000000001,637.78,0.0,70.0,,68.47,74.0,0.0,70.0,,72.0,70.91333333333334,,,67.0,69.0,68.0,68.0,4.440000000000005,0.0
2025-02-11 17:30:00,641.3133333333334,12.720000000000027,0.0,,65.83333333333333,65.80666666666666,637.78,0.0,70.0,,57.26,74.0,0.0,70.0,,72.0,71.09666666666666,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
2025-02-11 17:45:00,633.5466666666666,0.0,0.0,,66.0,65.86,637.78,0.0,70.0,,46.47666666666667,74.0,0.0,70.0,,72.0,71.20333333333333,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-02-11 18:00:00,639.9,14.840000000000032,0.0,,66.0,65.91666666666667,637.78,0.0,70.0,,41.82,74.0,0.0,70.0,,72.0,71.01333333333334,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-11 18:15:00,653.32,23.31000000000006,0.0,,65.83333333333333,65.96666666666667,637.78,0.0,70.0,,35.85,74.0,0.0,70.0,,72.0,70.94,,,67.0,69.0,68.0,68.0,4.440000000000005,0.0
2025-02-11 18:30:00,642.0233333333333,16.950000000000045,0.0,,66.16666666666667,66.00333333333333,637.78,0.0,70.0,,32.97666666666667,74.0,0.0,70.0,,72.0,70.76,,,67.0,69.0,68.0,68.0,4.330000000000005,0.0
2025-02-11 18:45:00,637.0766666666667,4.240000000000009,0.0,,66.33333333333333,66.08666666666666,637.78,0.0,70.0,,30.80666666666667,74.0,0.0,70.0,,72.0,70.61,,,67.0,69.0,68.0,68.0,4.3500000000000085,0.0
2025-02-11 19:00:00,646.26,-14.829999999999927,0.0,,66.66666666666667,66.12,637.78,0.0,70.0,,29.80666666666667,74.0,0.0,70.0,,72.0,70.46,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2025-02-11 19:15:00,639.9033333333333,19.07000000000005,0.0,,66.33333333333333,66.16333333333334,637.78,0.0,70.0,,28.55333333333333,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
2025-02-11 19:30:00,647.67,4.240000000000009,0.0,,66.83333333333333,66.08666666666666,637.78,0.0,70.0,,25.646666666666665,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
2025-02-11 19:45:00,646.9633333333333,16.950000000000045,0.0,,66.5,66.04,637.78,0.0,70.0,,25.439999999999998,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-11 20:00:00,644.14,2.1200000000000045,0.0,,66.5,65.97333333333334,637.78,0.0,70.0,,26.486666666666668,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
2025-02-11 20:15:00,650.4966666666667,6.360000000000014,0.0,,66.83333333333333,65.93666666666667,637.78,0.0,70.0,,25.77,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-11 20:30:00,645.5533333333333,-2.1200000000000045,0.0,,67.16666666666667,65.89,637.78,0.0,70.0,,26.74666666666667,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-11 20:45:00,646.26,8.480000000000018,0.0,,66.83333333333333,65.85333333333334,637.78,0.0,70.0,,27.906666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
2025-02-11 21:00:00,630.0133333333333,8.480000000000018,0.0,,66.66666666666667,65.86666666666666,637.78,0.0,70.0,,27.456666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
2025-02-11 21:15:00,648.3766666666667,-16.949999999999932,0.0,,66.83333333333333,65.88,637.78,0.0,70.0,,27.793333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-11 21:30:00,633.5466666666666,21.190000000000055,0.0,,67.33333333333333,65.88666666666667,637.78,0.0,70.0,,29.580000000000002,74.0,0.0,70.0,,72.0,69.90333333333334,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
2025-02-11 21:45:00,637.7833333333333,-4.230000000000018,0.0,,67.33333333333333,65.91666666666667,637.78,0.0,70.0,,32.12,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,4.3899999999999935,0.0
2025-02-11 22:00:00,637.0766666666667,4.240000000000009,0.0,,67.16666666666667,65.89,637.78,0.0,70.0,,34.75,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
2025-02-11 22:15:00,645.5533333333333,-10.589999999999918,0.0,,67.16666666666667,65.85333333333334,637.78,0.0,70.0,,38.050000000000004,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,4.459999999999994,0.0
2025-02-11 22:30:00,634.9566666666666,21.190000000000055,0.0,,67.5,65.87333333333333,637.78,0.0,70.0,,37.330000000000005,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
2025-02-11 22:45:00,635.6633333333333,-27.539999999999964,0.0,,67.66666666666667,65.87,637.78,0.0,70.0,,38.43333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-11 23:00:00,637.7833333333333,25.430000000000064,0.0,,67.33333333333333,65.86666666666666,637.78,0.0,70.0,,41.07333333333333,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-11 23:15:00,628.6,12.720000000000027,0.0,,68.0,65.88,637.78,0.0,70.0,,44.47666666666667,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
2025-02-11 23:30:00,642.7266666666666,-8.470000000000027,0.0,,68.33333333333333,65.88,637.78,0.0,70.0,,48.01333333333333,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
2025-02-11 23:45:00,629.31,0.0,0.0,,68.0,65.86666666666666,637.78,0.0,70.0,,52.596666666666664,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
2025-02-12 00:00:00,639.1966666666666,-8.470000000000027,0.0,,68.0,65.90666666666667,637.78,0.0,70.0,,56.25,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
2025-02-12 00:15:00,630.7199999999999,-8.470000000000027,0.0,,68.16666666666667,65.93666666666667,637.78,0.0,70.0,,57.44333333333333,74.0,0.0,70.0,,72.0,69.63666666666667,,,67.0,69.0,68.0,68.0,4.430000000000007,0.0
2025-02-12 00:30:00,642.02,-2.1200000000000045,0.0,,68.83333333333333,65.96333333333332,637.78,0.0,70.0,,58.57666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,4.310000000000009,0.0
2025-02-12 00:45:00,634.2533333333333,8.480000000000018,0.0,,68.83333333333333,65.93666666666667,637.78,0.0,70.0,,61.21333333333334,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-02-12 01:00:00,634.2533333333333,-14.829999999999927,0.0,,68.66666666666667,65.96,637.78,0.0,70.0,,63.693333333333335,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-12 01:15:00,639.1966666666667,-10.589999999999918,0.0,,68.5,65.96,637.78,0.0,70.0,,63.97,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-12 01:30:00,639.9,-10.589999999999918,0.0,,68.83333333333333,65.95666666666666,637.78,0.0,70.0,,64.08,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
2025-02-12 01:45:00,644.8466666666667,0.0,0.0,,68.66666666666667,65.98666666666666,637.78,0.0,70.0,,66.28333333333335,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-12 02:00:00,631.4233333333333,-4.230000000000018,0.0,,69.0,65.95333333333333,637.78,0.0,70.0,,69.75333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,4.459999999999994,0.0
2025-02-12 02:15:00,639.1933333333333,-19.069999999999936,0.0,,68.83333333333333,65.98666666666666,637.78,0.0,70.0,,72.64666666666666,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,4.470000000000006,0.0
2025-02-12 02:30:00,637.0766666666667,-19.069999999999936,0.0,,69.16666666666667,65.98,637.78,0.0,70.0,,76.29333333333334,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,68.0,68.0,4.430000000000007,0.0
2025-02-12 02:45:00,634.2533333333332,8.480000000000018,0.0,,69.0,65.98333333333333,637.78,0.0,70.0,,78.86,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-12 03:00:00,646.9633333333333,-8.470000000000027,0.0,,69.5,65.94666666666667,637.78,0.0,70.0,,80.05,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
2025-02-12 03:15:00,632.8433333333332,0.0,0.0,,69.33333333333333,65.96666666666665,637.78,0.0,70.0,,80.53666666666668,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
2025-02-12 03:30:00,653.32,-4.230000000000018,0.0,,69.66666666666667,65.93666666666667,637.78,0.0,70.0,,81.18333333333334,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,4.569999999999993,0.0
2025-02-12 03:45:00,650.4966666666667,2.1200000000000045,0.0,,69.33333333333333,65.92333333333333,637.78,0.0,70.0,,84.60333333333334,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
2025-02-12 04:00:00,630.7199999999999,25.430000000000064,0.0,,69.66666666666667,65.95666666666666,637.78,0.0,70.0,,87.20333333333333,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-12 04:15:00,656.8533333333334,-6.350000000000023,0.0,,69.5,65.99666666666667,637.78,0.0,70.0,,90.42999999999999,74.0,0.0,70.0,,72.0,69.65333333333332,,,67.0,69.0,68.0,68.0,4.480000000000004,0.0
2025-02-12 04:30:00,635.6633333333334,27.550000000000068,0.0,,69.83333333333333,65.99,637.78,0.0,70.0,,94.17666666666666,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-02-12 04:45:00,645.5533333333333,23.31000000000006,0.0,,70.33333333333333,66.04666666666667,637.78,0.0,70.0,,97.66666666666667,74.0,0.0,70.0,,72.0,69.58666666666666,,,67.0,69.0,68.0,68.0,4.430000000000007,0.0
2025-02-12 05:00:00,636.37,10.600000000000023,0.0,,69.66666666666667,66.02666666666666,637.78,0.0,70.0,,97.05666666666667,74.0,0.0,70.0,,72.0,69.74666666666666,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
2025-02-12 05:15:00,647.67,-14.829999999999927,0.0,,69.66666666666667,66.06666666666666,637.78,0.0,70.0,,97.08333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
2025-02-12 05:30:00,654.0266666666666,-2.1200000000000045,0.0,,69.83333333333333,66.02666666666667,638.4866666666667,0.0,70.0,,99.13,74.0,0.0,70.0,,72.0,69.75666666666666,,,67.0,69.0,68.0,68.0,4.3999999999999915,0.0
2025-02-12 05:45:00,629.3066666666667,21.190000000000055,0.0,,70.0,65.99666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
2025-02-12 06:00:00,648.38,-14.829999999999927,0.0,,70.16666666666667,65.95,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
2025-02-12 06:15:00,628.6,25.430000000000064,0.0,,69.83333333333333,65.97666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,68.0,68.0,4.440000000000005,0.0
2025-02-12 06:30:00,637.0766666666667,-21.18999999999994,0.0,,70.0,65.94333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-12 06:45:00,621.54,-14.829999999999927,0.0,,69.83333333333333,65.94666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-12 07:00:00,655.4399999999999,12.720000000000027,0.0,,70.0,65.98333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,4.540000000000006,0.0
2025-02-12 07:15:00,646.9666666666667,-2.1200000000000045,0.0,,70.33333333333333,65.99666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
2025-02-12 07:30:00,639.1966666666666,10.600000000000023,0.0,,70.33333333333333,66.00666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2025-02-12 07:45:00,637.7800000000001,0.0,0.0,,70.66666666666667,66.02666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,4.500000000000007,0.0
2025-02-12 08:00:00,627.8933333333333,16.950000000000045,0.0,,70.83333333333333,66.06333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,4.460000000000008,0.0
2025-02-12 08:15:00,632.1333333333333,-21.18999999999994,0.0,,70.66666666666667,66.05666666666667,637.78,0.0,70.0,,97.00666666666666,74.0,0.0,70.0,,72.0,70.13000000000001,,,67.0,69.0,68.0,68.0,4.460000000000008,0.0
2025-02-12 08:30:00,625.07,-27.539999999999964,0.0,,71.0,66.05666666666667,637.78,0.0,70.0,,93.43666666666667,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,4.439999999999991,0.0
2025-02-12 08:45:00,646.26,-16.949999999999932,0.0,,70.83333333333333,66.06666666666666,637.78,0.0,70.0,,92.60333333333334,74.0,0.0,70.0,,72.0,70.17999999999999,,,67.0,69.0,68.0,68.0,4.470000000000006,0.0
2025-02-12 09:00:00,640.61,12.720000000000027,0.0,,70.5,66.01333333333334,637.78,0.0,70.0,,93.28000000000002,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-02-12 09:15:00,633.5466666666666,10.600000000000023,0.0,,70.33333333333333,66.06333333333333,637.78,0.0,70.0,,95.26666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-12 09:30:00,654.0266666666666,4.240000000000009,0.0,,70.33333333333333,66.06666666666666,637.78,0.0,70.0,,97.33666666666666,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
2025-02-12 09:45:00,646.9633333333333,16.950000000000045,0.0,,71.16666666666667,66.09333333333333,637.78,0.0,70.0,,99.40666666666668,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.459999999999994,0.0
2025-02-12 10:00:00,641.3133333333334,6.360000000000014,0.0,,70.83333333333333,66.11,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
2025-02-12 10:15:00,633.5433333333334,-14.829999999999927,0.0,,71.5,66.11666666666667,639.1933333333333,0.0,70.0,,99.85333333333334,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
2025-02-12 10:30:00,654.7333333333333,2.1200000000000045,0.0,,71.0,66.14666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
2025-02-12 10:45:00,639.1966666666667,16.950000000000045,0.0,,71.16666666666667,66.07333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-12 11:00:00,629.3066666666667,-12.709999999999923,0.0,,71.66666666666667,66.12333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,4.439999999999991,0.0
2025-02-12 11:15:00,647.67,-8.470000000000027,0.0,,71.33333333333333,66.14333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
2025-02-12 11:30:00,625.07,23.31000000000006,0.0,,71.33333333333333,66.08999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
2025-02-12 11:45:00,647.6733333333333,-2.1200000000000045,0.0,,71.33333333333333,66.12333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-12 12:00:00,632.84,6.360000000000014,0.0,,71.66666666666667,66.14333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,4.460000000000008,0.0
2025-02-12 12:15:00,639.1966666666667,-10.590000000000032,0.0,,71.5,66.14,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
2025-02-12 12:30:00,636.3666666666667,-14.829999999999927,0.0,,71.66666666666667,66.11666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,4.460000000000008,0.0
2025-02-12 12:45:00,631.43,-4.240000000000009,0.0,,71.66666666666667,66.11666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.499999999999993,0.0
2025-02-12 13:00:00,635.6633333333333,-6.350000000000023,0.0,,72.0,66.11333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
2025-02-12 13:15:00,637.7833333333333,0.0,0.0,,71.66666666666667,66.03666666666668,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
2025-02-12 13:30:00,633.5466666666666,14.830000000000041,0.0,,72.0,65.89333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-12 13:45:00,644.14,-31.779999999999973,0.0,,72.33333333333333,65.95,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-12 14:00:00,645.5500000000001,6.360000000000014,0.0,,72.16666666666667,66.03666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-12 14:15:00,639.9,0.0,0.0,,72.16666666666667,66.03666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
2025-02-12 14:30:00,0.0,25.430000000000064,0.0,,94.83333333333333,67.29666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,4.289999999999992,0.0
2025-02-12 14:45:00,0.0,-639.9,0.0,,100.0,69.06,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,,67.0,69.0,68.0,68.0,6.850000000000001,0.0
