time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 16:00:00,652.6133333333333,19.07000000000005,0.0,,73.16666666666667,68.08333333333333,637.78,0.0,70.0,,2.146666666666667,,0.0,,,,70.33999999999999,,,67.0,69.0,,,3.509999999999991,0.0
2025-02-15 16:15:00,641.3166666666667,25.430000000000064,0.0,,73.0,68.18666666666667,637.78,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,3.509999999999991,0.0
2025-02-15 16:30:00,648.3766666666667,12.720000000000027,0.0,,73.0,68.29,637.78,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,3.489999999999995,0.0
2025-02-15 16:45:00,618.0066666666667,-14.829999999999927,0.0,,73.0,68.27666666666666,637.78,0.0,70.0,,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,3.5,0.0
2025-02-15 17:00:00,647.67,21.190000000000055,0.0,,73.5,68.36666666666666,637.78,0.0,70.0,,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-15 17:15:00,642.02,23.31000000000006,0.0,,73.66666666666667,68.37333333333333,637.78,0.0,70.0,,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-15 17:30:00,634.2533333333332,-8.470000000000027,0.0,,73.33333333333333,68.43333333333334,637.78,0.0,70.0,,0.0,,0.0,,,,70.45333333333333,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-15 17:45:00,638.4933333333333,-4.230000000000018,0.0,,73.5,68.5,637.78,0.0,70.0,,0.0,,0.0,,,,70.46,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-15 18:00:00,641.3133333333334,-10.589999999999918,0.0,,74.0,68.58333333333333,637.78,0.0,70.0,,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-15 18:15:00,653.3233333333334,8.480000000000018,0.0,,73.83333333333333,68.68666666666667,637.78,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-15 18:30:00,632.8433333333332,-4.230000000000018,0.0,,74.0,68.89999999999999,637.78,0.0,70.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,3.1000000000000085,0.0
2025-02-15 18:45:00,632.1333333333333,-10.589999999999918,0.0,,74.16666666666667,69.07333333333334,637.78,0.0,70.0,,0.0,,0.0,,,,70.47666666666667,,,67.0,69.0,,,3.0,0.0
2025-02-15 19:00:00,656.1433333333333,19.07000000000005,0.0,,68.66666666666667,67.13,637.78,0.0,70.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-15 19:15:00,656.1466666666666,21.190000000000055,0.0,,68.33333333333333,66.55333333333333,637.78,0.0,70.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-15 19:30:00,638.4933333333333,-6.350000000000023,0.0,,68.0,66.20666666666666,637.78,0.0,70.0,,0.0,,0.0,,,,70.44,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-15 19:45:00,625.7766666666666,-6.350000000000023,0.0,,67.66666666666667,65.99,637.78,0.0,70.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-15 20:00:00,635.6666666666666,-6.350000000000023,0.0,,67.83333333333333,66.15666666666667,637.78,0.0,70.0,,0.0,,0.0,,,,70.36333333333333,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-15 20:15:00,637.7833333333333,4.240000000000009,0.0,,68.0,66.30333333333334,637.78,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,3.180000000000007,0.0
2025-02-15 20:30:00,653.32,4.240000000000009,0.0,,68.16666666666667,66.52666666666667,637.78,0.0,70.0,,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,3.1000000000000085,0.0
2025-02-15 20:45:00,636.37,21.190000000000055,0.0,,67.0,66.48,637.78,0.0,70.0,,0.0,,0.0,,,,70.27666666666666,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-15 21:00:00,624.3633333333333,-8.470000000000027,0.0,,66.0,66.34,637.78,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-15 21:15:00,633.5466666666666,-6.350000000000023,0.0,,64.83333333333333,65.87666666666667,637.78,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-15 21:30:00,627.8966666666666,-10.589999999999918,0.0,,65.0,65.88666666666667,637.78,0.0,70.0,,0.0,,0.0,,,,70.38,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-15 21:45:00,639.9033333333333,4.240000000000009,0.0,,65.66666666666667,65.76,637.78,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-15 22:00:00,621.54,-27.539999999999964,0.0,,65.16666666666667,65.84666666666666,637.78,0.0,70.0,,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-15 22:15:00,634.2533333333333,-10.589999999999918,0.0,,65.83333333333333,65.42,637.78,0.0,70.0,,0.0,,0.0,,,,70.31666666666666,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-15 22:30:00,639.9033333333333,2.1200000000000045,0.0,,66.16666666666667,65.37666666666667,637.78,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-15 22:45:00,638.4866666666667,0.0,0.0,,66.5,64.96333333333334,637.78,0.0,70.0,,0.0,,0.0,,,,70.39999999999999,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-15 23:00:00,645.5533333333333,21.190000000000055,0.0,,66.33333333333333,65.01666666666667,637.78,0.0,70.0,,0.0,,0.0,,,,70.42666666666666,,,67.0,69.0,,,3.1500000000000057,0.0
2025-02-15 23:15:00,633.5433333333334,-2.1200000000000045,0.0,,65.83333333333333,65.25,637.78,0.0,70.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.8899999999999935,0.0
2025-02-15 23:30:00,638.4899999999999,6.360000000000014,0.0,,66.33333333333333,65.25,637.78,0.0,70.0,,0.0,,0.0,,,,70.3,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-15 23:45:00,646.26,10.600000000000023,0.0,,66.16666666666667,65.38000000000001,637.78,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.8300000000000054,0.0
2025-02-16 00:00:00,638.4899999999999,-2.1200000000000045,0.0,,66.5,65.37333333333333,637.78,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-16 00:15:00,638.49,-12.709999999999923,0.0,,66.33333333333333,65.44333333333333,637.78,0.0,70.0,,0.0,,0.0,,,,70.34666666666668,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-16 00:30:00,639.1966666666667,14.840000000000032,0.0,,66.33333333333333,65.49333333333333,637.78,0.0,70.0,,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,2.6799999999999926,0.0
2025-02-16 00:45:00,639.1966666666667,8.480000000000018,0.0,,66.83333333333333,65.53333333333335,637.78,0.0,70.0,,0.0,,0.0,,,,70.27666666666666,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-16 01:00:00,654.7333333333333,6.360000000000014,0.0,,66.83333333333333,65.50666666666666,637.78,0.0,70.0,,0.0,,0.0,,,,70.31,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-16 01:15:00,634.25,2.1200000000000045,0.0,,67.33333333333333,64.92666666666666,637.78,0.0,70.0,,0.0,,0.0,,,,70.67666666666668,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-16 01:30:00,639.9033333333333,25.430000000000064,0.0,,67.0,64.57333333333334,637.78,0.0,70.0,,0.0,,0.0,,,,71.05666666666666,,,67.0,69.0,,,3.0300000000000082,0.0
2025-02-16 01:45:00,645.5533333333333,-8.470000000000027,0.0,,67.16666666666667,64.56666666666666,637.78,0.0,70.0,,0.0,,0.0,,,,71.31333333333333,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-16 02:00:00,629.3066666666667,-21.18999999999994,0.0,,67.16666666666667,64.77333333333333,637.78,0.0,70.0,,0.0,,0.0,,,,71.36666666666666,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-16 02:15:00,625.07,-6.350000000000023,0.0,,67.5,64.94,637.78,0.0,70.0,,0.0,,0.0,,,,71.19,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-16 02:30:00,642.73,8.480000000000018,0.0,,67.66666666666667,64.96333333333332,637.78,0.0,70.0,,0.0,,0.0,,,,71.03,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-16 02:45:00,644.8466666666667,19.07000000000005,0.0,,68.0,64.81333333333333,637.78,0.0,70.0,,0.0,,0.0,,,,70.93333333333334,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-16 03:00:00,639.1999999999999,-4.230000000000018,0.0,,67.83333333333333,64.97,637.78,0.0,70.0,,0.0,,0.0,,,,70.84666666666668,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-16 03:15:00,635.6633333333333,0.0,0.0,,68.16666666666667,64.93333333333334,637.78,0.0,70.0,,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-16 03:30:00,638.49,2.1200000000000045,0.0,,68.5,64.97333333333333,637.78,0.0,70.0,,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-16 03:45:00,626.4833333333333,-14.829999999999927,0.0,,68.33333333333333,64.97333333333334,637.78,0.0,70.0,,0.0,,0.0,,,,70.64666666666666,,,67.0,69.0,,,3.0,0.0
2025-02-16 04:00:00,640.61,12.720000000000027,0.0,,68.5,64.89666666666666,637.78,0.0,70.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,3.1299999999999955,0.0
2025-02-16 04:15:00,632.1333333333333,-10.589999999999918,0.0,,68.33333333333333,64.92666666666668,637.78,0.0,70.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-16 04:30:00,639.1966666666667,19.07000000000005,0.0,,68.5,64.94,637.78,0.0,70.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.8899999999999935,0.0
2025-02-16 04:45:00,639.1966666666666,-6.350000000000023,0.0,,68.5,64.63333333333333,637.78,0.0,70.0,,0.0,,0.0,,,,70.44,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-16 05:00:00,641.3133333333334,-19.069999999999936,0.0,,68.66666666666667,64.49666666666667,637.78,0.0,70.0,,0.0,,0.0,,,,70.36333333333333,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-16 05:15:00,622.2466666666667,-6.350000000000023,0.0,,68.33333333333333,64.52,637.78,0.0,70.0,,0.0,,0.0,,,,70.27333333333333,,,67.0,69.0,,,3.220000000000006,0.0
2025-02-16 05:30:00,637.0766666666667,-14.829999999999927,0.0,,68.66666666666667,64.51,637.78,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-16 05:45:00,635.6633333333333,2.1200000000000045,0.0,,68.5,64.46333333333332,637.78,0.0,70.0,,0.0,,0.0,,,,70.31,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-16 06:00:00,632.8366666666667,-2.1200000000000045,0.0,,68.5,64.38,637.78,0.0,70.0,,0.0,,0.0,,,,70.27333333333333,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-16 06:15:00,644.14,25.430000000000064,0.0,,68.83333333333333,64.29666666666667,637.78,0.0,70.0,,0.0,,0.0,,,,70.21333333333332,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-16 06:30:00,637.0766666666667,8.480000000000018,0.0,,68.66666666666667,64.02666666666666,637.78,0.0,70.0,,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-16 06:45:00,645.5533333333333,-4.230000000000018,0.0,,68.83333333333333,63.71333333333333,637.78,0.0,70.0,,0.03333333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-16 07:00:00,642.73,12.720000000000027,0.0,,69.66666666666667,63.913333333333334,637.78,0.0,70.0,,0.03333333333333333,,0.0,,,,70.04,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-16 07:15:00,640.61,8.480000000000018,0.0,,70.33333333333333,64.03333333333335,637.78,0.0,70.0,,0.03333333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-16 07:30:00,640.61,12.720000000000027,0.0,,70.66666666666667,64.11666666666666,637.78,0.0,70.0,,0.5366666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.4499999999999957,0.0
2025-02-16 07:45:00,614.4733333333334,-12.709999999999923,0.0,,70.33333333333333,64.20333333333333,637.78,0.0,70.0,,3.1966666666666668,,0.0,,,,69.85666666666667,,,67.0,69.0,,,3.499999999999993,0.0
2025-02-16 08:00:00,629.3066666666667,-2.1200000000000045,0.0,,70.83333333333333,64.22666666666667,637.78,0.0,70.0,,5.116666666666666,,0.0,,,,69.82,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-16 08:15:00,637.7833333333333,-14.829999999999927,0.0,,70.83333333333333,64.43,637.78,0.0,70.0,,6.609999999999999,,0.0,,,,69.81333333333333,,,67.0,69.0,,,3.489999999999995,0.0
2025-02-16 08:30:00,643.4366666666666,10.600000000000023,0.0,,70.83333333333333,64.53333333333335,637.78,0.0,70.0,,5.68,,0.0,,,,69.89999999999999,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-16 08:45:00,644.8466666666667,31.790000000000077,0.0,,70.83333333333333,64.45,637.78,0.0,70.0,,7.6433333333333335,,0.0,,,,69.84666666666666,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-16 09:00:00,638.49,4.240000000000009,0.0,,71.0,64.38333333333333,637.78,0.0,70.0,,9.12,,0.0,,,,69.82666666666667,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-16 09:15:00,641.3166666666666,6.360000000000014,0.0,,71.33333333333333,64.33999999999999,637.78,0.0,70.0,,11.263333333333334,,0.0,,,,69.79,,,67.0,69.0,,,3.4599999999999937,0.0
2025-02-16 09:30:00,632.84,-19.069999999999936,0.0,,71.16666666666667,64.13000000000001,637.78,0.0,70.0,,14.863333333333335,,0.0,,,,69.71,,,67.0,69.0,,,3.6100000000000065,0.0
2025-02-16 09:45:00,628.6,2.1200000000000045,0.0,,71.16666666666667,63.93666666666667,637.78,0.0,70.0,,15.613333333333335,,0.0,,,,69.77,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-16 10:00:00,627.8966666666666,-31.779999999999973,0.0,,73.83333333333333,64.21333333333332,637.78,0.0,70.0,,16.243333333333336,,0.0,,,,69.8,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-16 10:15:00,632.84,-2.1200000000000045,0.0,,74.66666666666667,64.73,637.78,0.0,70.0,,20.096666666666668,,0.0,,,,69.71,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-16 10:30:00,639.1933333333333,0.0,0.0,,75.5,64.71,637.78,0.0,70.0,,22.99333333333333,,0.0,,,,69.67666666666666,,,67.0,69.0,,,4.150000000000006,0.0
2025-02-16 10:45:00,644.8433333333334,-2.1200000000000045,0.0,,76.0,64.76333333333334,637.78,0.0,70.0,,25.16333333333333,,0.0,,,,69.69,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-16 11:00:00,632.8366666666667,-16.949999999999932,0.0,,76.5,64.77,637.78,0.0,70.0,,26.876666666666665,,0.0,,,,69.70333333333333,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-16 11:15:00,637.0766666666667,2.1200000000000045,0.0,,76.33333333333333,64.61333333333333,637.78,0.0,70.0,,26.84,,0.0,,,,69.80666666666666,,,67.0,69.0,,,4.490000000000009,0.0
2025-02-16 11:30:00,642.7233333333334,0.0,0.0,,76.0,64.53,637.78,0.0,70.0,,29.51,,0.0,,,,69.73333333333333,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-16 11:45:00,639.1966666666667,12.720000000000027,0.0,,76.66666666666667,64.21666666666667,637.78,0.0,70.0,,33.0,,0.0,,,,69.67999999999999,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-16 12:00:00,642.73,10.600000000000023,0.0,,76.66666666666667,63.653333333333336,637.78,0.0,70.0,,37.98666666666667,,0.0,,,,69.57,,,67.0,69.0,,,4.75,0.0
2025-02-16 12:15:00,640.6066666666667,4.240000000000009,0.0,,76.33333333333333,63.276666666666664,637.78,0.0,70.0,,43.43666666666667,,0.0,,,,69.47,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-16 12:30:00,636.37,-6.350000000000023,0.0,,76.16666666666667,63.02666666666667,637.78,0.0,70.0,,48.24333333333334,,0.0,,,,69.42,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-16 12:45:00,634.25,-19.069999999999936,0.0,,76.33333333333333,62.913333333333334,637.78,0.0,70.0,,52.800000000000004,,0.0,,,,69.40666666666668,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-16 13:00:00,628.6,-12.709999999999923,0.0,,76.5,62.65333333333333,637.78,0.0,70.0,,59.589999999999996,,0.0,,,,69.31666666666666,,,67.0,69.0,,,5.07,0.0
2025-02-16 13:15:00,642.02,16.950000000000045,0.0,,76.33333333333333,62.57666666666666,637.78,0.0,70.0,,64.63333333333333,,0.0,,,,69.31333333333333,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-16 13:30:00,642.02,2.1200000000000045,0.0,,76.5,62.45666666666667,637.78,0.0,70.0,,70.22666666666667,,0.0,,,,69.3,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-16 13:45:00,635.6633333333333,6.360000000000014,0.0,,76.5,62.50666666666666,637.78,0.0,70.0,,75.45666666666666,,0.0,,,,69.29333333333334,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-16 14:00:00,643.43,0.0,0.0,,76.5,62.56,637.78,0.0,70.0,,77.88333333333333,,0.0,,,,69.41666666666667,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-16 14:15:00,646.9666666666667,21.190000000000055,0.0,,76.66666666666667,62.69,637.78,0.0,70.0,,78.92666666666666,,0.0,,,,69.55,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-16 14:30:00,652.6166666666667,4.240000000000009,0.0,,77.0,62.803333333333335,637.78,0.0,70.0,,84.57333333333334,,0.0,,,,69.44333333333334,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-16 14:45:00,629.3066666666667,,0.0,,76.83333333333333,62.81,637.78,0.0,70.0,,91.61333333333334,,0.0,,,,69.33,,,67.0,69.0,,,,
2025-02-16 15:00:00,632.84,-6.350000000000023,0.0,,76.83333333333333,62.75666666666666,637.78,0.0,70.0,,97.04,,0.0,,,,69.30333333333333,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-16 15:15:00,646.9633333333333,2.1200000000000045,0.0,,76.83333333333333,62.85666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.23,,,67.0,69.0,,,4.989999999999995,0.0
2025-02-16 15:30:00,641.3133333333334,-4.240000000000009,0.0,,76.83333333333333,62.79666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-16 15:45:00,646.26,8.480000000000018,0.0,,77.0,62.73,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-16 16:00:00,634.96,8.480000000000018,0.0,,77.16666666666667,62.870000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,68.96333333333332,,,67.0,69.0,,,4.989999999999995,0.0
2025-02-16 16:15:00,632.1333333333333,0.0,0.0,,77.5,62.85999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-16 16:30:00,652.6166666666667,19.07000000000005,0.0,,77.66666666666667,62.88999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,68.93666666666667,,,67.0,69.0,,,5.18,0.0
2025-02-16 16:45:00,636.37,0.0,0.0,,77.66666666666667,62.92333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.86,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-16 17:00:00,638.4899999999999,-2.1200000000000045,0.0,,77.66666666666667,62.99333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.78333333333333,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-16 17:15:00,642.7266666666666,0.0,0.0,,78.0,62.98333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-16 17:30:00,651.91,-10.590000000000032,0.0,,78.16666666666667,63.01333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.63,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-16 17:45:00,648.3766666666667,8.480000000000018,0.0,,78.5,63.163333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.62666666666667,,,67.0,69.0,,,5.0,0.0
2025-02-16 18:00:00,642.7266666666666,14.830000000000041,0.0,,78.0,63.276666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,68.7,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-16 18:15:00,632.84,-19.069999999999936,0.0,,78.5,63.223333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,68.61,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-16 18:30:00,622.2466666666667,-25.41999999999996,0.0,,78.16666666666667,63.30666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-16 18:45:00,637.7833333333333,6.360000000000014,0.0,,78.0,63.29,639.9,0.0,70.0,,100.0,,0.0,,,,68.59,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-16 19:00:00,648.38,-8.470000000000027,0.0,,78.5,63.26,639.9,0.0,70.0,,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,5.090000000000003,0.0
2025-02-16 19:15:00,651.2033333333334,-6.350000000000023,0.0,,78.33333333333333,63.17666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.61,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-16 19:30:00,637.0799999999999,12.720000000000027,0.0,,78.66666666666667,63.14666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-16 19:45:00,634.9599999999999,-6.350000000000023,0.0,,78.66666666666667,63.12,639.9,0.0,70.0,,100.0,,0.0,,,,68.59,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-16 20:00:00,632.1333333333333,2.1200000000000045,0.0,,79.0,63.07,639.9,0.0,70.0,,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-16 20:15:00,640.61,-6.350000000000023,0.0,,78.66666666666667,63.01333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-16 20:30:00,635.6633333333333,-16.949999999999932,0.0,,78.83333333333333,62.946666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-16 20:45:00,646.26,-10.590000000000032,0.0,,78.5,62.98,639.9,0.0,70.0,,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,5.099999999999994,0.0
2025-02-16 21:00:00,630.0133333333333,-6.350000000000023,0.0,,79.0,63.03333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-16 21:15:00,644.8466666666667,10.600000000000023,0.0,,79.16666666666667,62.953333333333326,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-16 21:30:00,641.3166666666666,8.480000000000018,0.0,,79.33333333333333,62.99666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,5.169999999999995,0.0
2025-02-16 21:45:00,643.4333333333334,0.0,0.0,,79.0,63.01666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-16 22:00:00,625.0733333333333,-10.590000000000032,0.0,,79.33333333333333,62.95666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-16 22:15:00,625.7766666666666,-8.470000000000027,0.0,,79.0,62.92666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,5.18,0.0
2025-02-16 22:30:00,644.8466666666667,-8.470000000000027,0.0,,79.33333333333333,62.82333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-16 22:45:00,638.8399999999999,-4.240000000000009,0.0,,79.25,62.655,639.9,0.0,70.0,,100.0,,0.0,,,,68.365,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-16 23:00:00,655.44,10.600000000000023,0.0,,79.66666666666667,62.69333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.32,,,67.0,69.0,,,5.25,0.0
2025-02-16 23:15:00,634.9566666666666,-4.240000000000009,0.0,,79.5,62.64666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.31,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-16 23:30:00,646.2633333333333,12.720000000000027,0.0,,79.5,62.5,639.9,0.0,70.0,,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,5.190000000000005,0.0
2025-02-16 23:45:00,642.7266666666667,23.31000000000006,0.0,,79.33333333333333,62.34666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-17 00:00:00,638.4899999999999,-2.1200000000000045,0.0,,79.5,62.336666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.29666666666667,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-17 00:15:00,623.6566666666666,0.0,0.0,,79.5,62.36333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.21333333333332,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-17 00:30:00,645.5533333333333,2.1200000000000045,0.0,,79.16666666666667,62.31333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.2,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-17 00:45:00,646.26,10.600000000000023,0.0,,79.33333333333333,62.29666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-17 01:00:00,656.1466666666666,8.480000000000018,0.0,,79.5,62.27,639.9,0.0,70.0,,100.0,,0.0,,,,68.07,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-17 01:15:00,634.9599999999999,-6.350000000000023,0.0,,79.33333333333333,62.20333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-17 01:30:00,642.7266666666667,-14.829999999999927,0.0,,79.33333333333333,62.19333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.26333333333334,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-17 01:45:00,632.8366666666667,0.0,0.0,,79.33333333333333,62.14333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,5.349999999999994,0.0
2025-02-17 02:00:00,641.3166666666666,-6.350000000000023,0.0,,79.0,62.11666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-17 02:15:00,635.6633333333333,-4.240000000000009,0.0,,79.5,62.07,639.9,0.0,70.0,,100.0,,0.0,,,,68.05,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-17 02:30:00,635.6633333333333,-23.309999999999945,0.0,,79.5,61.93333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.05666666666666,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-17 02:45:00,631.4266666666667,16.950000000000045,0.0,,79.5,61.75333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.17666666666666,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-17 03:00:00,630.0133333333333,-12.709999999999923,0.0,,79.5,61.75333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.18,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-17 03:15:00,641.3133333333334,16.950000000000045,0.0,,79.66666666666667,61.699999999999996,639.9,0.0,70.0,,100.0,,0.0,,,,68.10000000000001,,,67.0,69.0,,,5.5,0.0
2025-02-17 03:30:00,646.26,8.480000000000018,0.0,,80.0,61.64666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-17 03:45:00,651.91,23.31000000000006,0.0,,79.66666666666667,61.54,639.9,0.0,70.0,,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-17 04:00:00,642.02,12.720000000000027,0.0,,79.5,61.583333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,5.6100000000000065,0.0
2025-02-17 04:15:00,640.61,8.480000000000018,0.0,,80.0,61.4,639.9,0.0,70.0,,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,,,5.589999999999996,0.0
2025-02-17 04:30:00,637.7833333333333,4.240000000000009,0.0,,80.16666666666667,61.34,639.9,0.0,70.0,,100.0,,0.0,,,,67.92666666666666,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-17 04:45:00,640.6066666666667,-8.470000000000027,0.0,,80.0,61.35666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.91000000000001,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-17 05:00:00,651.1999999999999,14.830000000000041,0.0,,79.83333333333333,61.406666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-17 05:15:00,643.43,-2.1200000000000045,0.0,,79.83333333333333,61.31666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.93666666666667,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-17 05:30:00,631.4266666666666,-12.709999999999923,0.0,,80.16666666666667,61.24333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,,,5.6399999999999935,0.0
2025-02-17 05:45:00,642.7266666666667,16.950000000000045,0.0,,80.0,61.20333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.23333333333333,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-17 06:00:00,644.85,-6.350000000000023,0.0,,80.16666666666667,60.99666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-17 06:15:00,641.3133333333334,14.830000000000041,0.0,,80.33333333333333,61.093333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.61666666666667,,,67.0,69.0,,,5.75,0.0
2025-02-17 06:30:00,627.8966666666666,-38.139999999999986,0.0,,80.66666666666667,61.03333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.709999999999994,0.0
2025-02-17 06:45:00,654.0300000000001,27.550000000000068,0.0,,80.5,61.0,639.9,0.0,70.0,,100.0,,0.0,,,,68.69,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-17 07:00:00,640.6066666666667,4.240000000000009,0.0,,80.33333333333333,60.98666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.51,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-17 07:15:00,651.1999999999999,21.190000000000055,0.0,,80.16666666666667,61.050000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,,,5.75,0.0
2025-02-17 07:30:00,637.7866666666666,-6.350000000000023,0.0,,80.66666666666667,60.89666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.25333333333333,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-17 07:45:00,644.14,8.480000000000018,0.0,,80.33333333333333,60.88999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,68.08333333333333,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-17 08:00:00,637.7833333333333,-12.709999999999923,0.0,,80.66666666666667,60.94333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.08,,,67.0,69.0,,,5.779999999999994,0.0
2025-02-17 08:15:00,639.9,-4.240000000000009,0.0,,80.5,60.87,639.9,0.0,70.0,,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,,,5.82,0.0
2025-02-17 08:30:00,649.0866666666667,8.480000000000018,0.0,,81.0,60.74,639.9,0.0,70.0,,100.0,,0.0,,,,67.90333333333334,,,67.0,69.0,,,5.939999999999998,0.0
2025-02-17 08:45:00,643.4333333333333,8.480000000000018,0.0,,81.0,60.76333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.82333333333334,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-17 09:00:00,644.85,12.720000000000027,0.0,,81.0,60.833333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,67.77,,,67.0,69.0,,,5.8799999999999955,0.0
2025-02-17 09:15:00,654.0300000000001,12.720000000000027,0.0,,81.0,60.85333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.70333333333333,,,67.0,69.0,,,5.950000000000003,0.0
2025-02-17 09:30:00,633.5433333333334,0.0,0.0,,81.33333333333333,60.81666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.75666666666666,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-17 09:45:00,634.25,0.0,0.0,,81.16666666666667,60.57333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.71333333333332,,,67.0,69.0,,,5.989999999999995,0.0
2025-02-17 10:00:00,629.3066666666667,-8.470000000000027,0.0,,81.5,60.29666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.67666666666666,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-17 10:15:00,632.84,-14.829999999999927,0.0,,81.33333333333333,60.10999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,67.62333333333333,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-17 10:30:00,650.4966666666667,6.360000000000014,0.0,,81.5,60.026666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,67.50666666666667,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-17 10:45:00,640.96,4.240000000000009,0.0,,81.75,59.875,639.9,0.0,70.0,,100.0,,0.0,,,,67.51,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-17 11:00:00,644.8466666666667,16.950000000000045,0.0,,81.66666666666667,59.74333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.51,,,67.0,69.0,,,6.230000000000004,0.0
2025-02-17 11:15:00,628.6033333333334,-8.470000000000027,0.0,,81.66666666666667,59.69,639.9,0.0,70.0,,100.0,,0.0,,,,67.43666666666667,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-17 11:30:00,636.37,25.430000000000064,0.0,,81.83333333333333,59.593333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.37333333333333,,,67.0,69.0,,,6.25,0.0
2025-02-17 11:45:00,634.2533333333334,12.720000000000027,0.0,,82.0,59.47,639.9,0.0,70.0,,100.0,,0.0,,,,67.30666666666667,,,67.0,69.0,,,6.32,0.0
2025-02-17 12:00:00,631.4266666666667,-12.709999999999923,0.0,,82.0,59.333333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,67.23,,,67.0,69.0,,,6.25,0.0
2025-02-17 12:15:00,642.02,10.600000000000023,0.0,,81.83333333333333,59.18,639.9,0.0,70.0,,100.0,,0.0,,,,67.29333333333334,,,67.0,69.0,,,6.240000000000002,0.0
2025-02-17 12:30:00,653.32,4.240000000000009,0.0,,82.0,59.126666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,67.24,,,67.0,69.0,,,6.329999999999998,0.0
2025-02-17 12:45:00,618.0066666666667,-16.949999999999932,0.0,,82.16666666666667,59.04,639.9,0.0,70.0,,100.0,,0.0,,,,67.21666666666665,,,67.0,69.0,,,6.399999999999999,0.0
2025-02-17 13:00:00,637.7866666666667,12.720000000000027,0.0,,82.33333333333333,58.99333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.13,,,67.0,69.0,,,6.25,0.0
2025-02-17 13:15:00,632.84,4.240000000000009,0.0,,82.0,59.02666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.18666666666667,,,67.0,69.0,,,6.220000000000006,0.0
2025-02-17 13:30:00,654.0300000000001,8.480000000000018,0.0,,82.16666666666667,59.04666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.17,,,67.0,69.0,,,6.329999999999998,0.0
2025-02-17 13:45:00,644.14,16.950000000000045,0.0,,82.16666666666667,59.06333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.08666666666666,,,67.0,69.0,,,6.269999999999996,0.0
2025-02-17 14:00:00,633.5433333333334,4.240000000000009,0.0,,82.0,59.11333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,66.96333333333332,,,67.0,69.0,,,6.350000000000001,0.0
2025-02-17 14:15:00,633.5433333333334,0.0,0.0,,81.5,59.05666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,66.88,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-17 14:30:00,638.4866666666667,-23.309999999999945,0.0,,81.33333333333333,59.25,639.9,0.0,70.0,,100.0,,0.0,,,,66.83,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-17 14:45:00,649.0833333333334,8.480000000000018,0.0,,81.16666666666667,59.410000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,66.83,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-17 15:00:00,634.96,6.360000000000014,0.0,,81.16666666666667,59.656666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,66.84333333333333,,,67.0,69.0,,,6.18,0.0
2025-02-17 15:15:00,633.5466666666666,8.480000000000018,0.0,,81.5,59.949999999999996,639.9,0.0,70.0,,100.0,,0.0,,,,66.79333333333334,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-17 15:30:00,638.49,8.480000000000018,0.0,,81.66666666666667,59.96666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,66.88,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-17 15:45:00,634.25,0.0,0.0,,81.66666666666667,60.19333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.04666666666667,,,67.0,69.0,,,6.199999999999996,0.0
2025-02-17 16:00:00,649.79,2.1200000000000045,0.0,,82.66666666666667,60.589999999999996,639.9,0.0,70.0,,100.0,,0.0,,,,66.97,,,67.0,69.0,,,6.1299999999999955,0.0
2025-02-17 16:15:00,644.14,6.360000000000014,0.0,,83.0,60.839999999999996,639.9,0.0,70.0,,100.0,,0.0,,,,66.96666666666665,,,67.0,69.0,,,6.029999999999994,0.0
2025-02-17 16:30:00,645.5533333333334,-12.709999999999923,0.0,,83.5,60.99666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.03666666666668,,,67.0,69.0,,,6.0,0.0
2025-02-17 16:45:00,644.1433333333333,-10.590000000000032,0.0,,83.66666666666667,61.31666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.22666666666667,,,67.0,69.0,,,6.049999999999997,0.0
2025-02-17 17:00:00,640.61,-19.069999999999936,0.0,,83.83333333333333,61.593333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.27333333333333,,,67.0,69.0,,,6.0,0.0
2025-02-17 17:15:00,631.4266666666667,-14.829999999999927,0.0,,83.66666666666667,61.800000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,67.30666666666667,,,67.0,69.0,,,6.049999999999997,0.0
2025-02-17 17:30:00,634.2533333333333,-29.659999999999968,0.0,,84.0,62.01333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.32,,,67.0,69.0,,,5.93,0.0
2025-02-17 17:45:00,642.02,6.360000000000014,0.0,,84.0,62.153333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,67.50333333333333,,,67.0,69.0,,,5.980000000000004,0.0
2025-02-17 18:00:00,642.0233333333334,27.550000000000068,0.0,,84.0,62.29666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.55333333333333,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-17 18:15:00,636.3733333333333,-12.709999999999923,0.0,,84.16666666666667,62.51,639.9,0.0,70.0,,100.0,,0.0,,,,67.53666666666668,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-17 18:30:00,629.3066666666667,-12.709999999999923,0.0,,84.5,63.18666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.62,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-17 18:45:00,645.5500000000001,-4.240000000000009,0.0,,84.66666666666667,62.923333333333325,639.9,0.0,70.0,,100.0,,0.0,,,,67.97333333333333,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-17 19:00:00,638.49,-8.470000000000027,0.0,,84.66666666666667,62.79,639.9,0.0,70.0,,100.0,,0.0,,,,68.36666666666666,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-17 19:15:00,648.38,4.240000000000009,0.0,,84.66666666666667,62.85333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-17 19:30:00,632.8366666666667,-4.240000000000009,0.0,,84.66666666666667,63.04,639.9,0.0,70.0,,100.0,,0.0,,,,68.96666666666665,,,67.0,69.0,,,5.6299999999999955,0.0
2025-02-17 19:45:00,631.4266666666666,-16.949999999999932,0.0,,85.33333333333333,63.11666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,,,5.529999999999994,0.0
2025-02-17 20:00:00,646.9633333333333,14.830000000000041,0.0,,85.16666666666667,63.169999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,69.52666666666666,,,67.0,69.0,,,5.739999999999995,0.0
2025-02-17 20:15:00,617.655,-19.069999999999936,0.0,,85.25,63.105000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,69.69999999999999,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-17 20:30:00,639.1966666666667,-14.829999999999927,0.0,,85.33333333333333,62.9,639.9,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-17 20:45:00,644.8466666666667,-10.590000000000032,0.0,,85.33333333333333,62.88666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.6,,,67.0,69.0,,,5.6399999999999935,0.0
2025-02-17 21:00:00,648.3766666666667,23.31000000000006,0.0,,85.5,62.803333333333335,639.9,0.0,70.0,,100.0,,0.0,,,,69.44,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-17 21:15:00,646.9633333333333,2.1200000000000045,0.0,,85.33333333333333,63.07333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.23,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-17 21:30:00,642.73,-6.350000000000023,0.0,,85.5,63.28333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-17 21:45:00,640.6066666666667,-12.709999999999923,0.0,,85.66666666666667,63.15,639.9,0.0,70.0,,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-17 22:00:00,636.37,0.0,0.0,,85.66666666666667,63.080000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.669999999999995,0.0
2025-02-17 22:15:00,633.5433333333334,-16.949999999999932,0.0,,86.0,62.89333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,5.700000000000003,0.0
2025-02-17 22:30:00,639.9033333333333,8.480000000000018,0.0,,86.0,62.63666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.77,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-17 22:45:00,637.7833333333333,-2.1200000000000045,0.0,,85.66666666666667,62.43666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.64,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-17 23:00:00,627.8933333333333,-14.829999999999927,0.0,,85.66666666666667,62.34,639.9,0.0,70.0,,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-17 23:15:00,636.37,-4.240000000000009,0.0,,85.83333333333333,62.19333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-17 23:30:00,625.07,-27.539999999999964,0.0,,86.0,62.17666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.52666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-17 23:45:00,642.02,-12.709999999999923,0.0,,85.66666666666667,62.053333333333335,639.9,0.0,70.0,,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,5.5,0.0
2025-02-18 00:00:00,633.5466666666666,-4.240000000000009,0.0,,85.66666666666667,61.916666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,,,5.57,0.0
2025-02-18 00:15:00,634.2533333333333,6.360000000000014,0.0,,86.0,61.843333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-18 00:30:00,623.66,-10.590000000000032,0.0,,86.16666666666667,61.70666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.28333333333333,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-18 00:45:00,639.1966666666666,-8.470000000000027,0.0,,86.16666666666667,61.583333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,68.18666666666667,,,67.0,69.0,,,5.480000000000004,0.0
2025-02-18 01:00:00,635.6633333333333,8.480000000000018,0.0,,85.83333333333333,61.48333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.08666666666666,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-18 01:15:00,623.6533333333333,-23.309999999999945,0.0,,86.0,61.48,639.9,0.0,70.0,,100.0,,0.0,,,,68.13666666666667,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-18 01:30:00,637.7833333333333,6.360000000000014,0.0,,86.16666666666667,61.55666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.16000000000001,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-18 01:45:00,625.7733333333334,0.0,0.0,,86.5,61.443333333333335,639.9,0.0,70.0,,100.0,,0.0,,,,68.07666666666667,,,67.0,69.0,,,5.57,0.0
2025-02-18 02:00:00,640.61,10.600000000000023,0.0,,86.16666666666667,61.39333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.94,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-18 02:15:00,646.26,-12.709999999999923,0.0,,86.33333333333333,61.373333333333335,639.9,0.0,70.0,,100.0,,0.0,,,,67.84333333333333,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-18 02:30:00,642.02,0.0,0.0,,86.33333333333333,61.379999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,67.79333333333334,,,67.0,69.0,,,5.580000000000005,0.0
2025-02-18 02:45:00,634.9566666666666,0.0,0.0,,86.33333333333333,61.333333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,,,5.68,0.0
2025-02-18 03:00:00,628.6,-19.069999999999936,0.0,,86.66666666666667,61.29333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.81,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-18 03:15:00,642.73,-6.350000000000023,0.0,,86.83333333333333,61.26333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.75666666666666,,,67.0,69.0,,,5.6100000000000065,0.0
2025-02-18 03:30:00,620.1233333333333,-23.309999999999945,0.0,,86.5,61.28333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-18 03:45:00,641.3133333333334,-4.240000000000009,0.0,,86.5,61.29,639.9,0.0,70.0,,100.0,,0.0,,,,67.60333333333334,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-18 04:00:00,640.6066666666667,-4.240000000000009,0.0,,87.0,61.18333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.62333333333333,,,67.0,69.0,,,5.739999999999995,0.0
2025-02-18 04:15:00,649.79,16.950000000000045,0.0,,86.83333333333333,61.11333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.63333333333334,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-18 04:30:00,647.6733333333333,29.670000000000073,0.0,,86.5,61.056666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,67.54,,,67.0,69.0,,,5.68,0.0
2025-02-18 04:45:00,642.7266666666666,-2.1200000000000045,0.0,,86.33333333333333,61.053333333333335,639.9,0.0,70.0,,100.0,,0.0,,,,67.58,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-18 05:00:00,637.78,0.0,0.0,,86.66666666666667,60.92666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.50333333333333,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-18 05:15:00,646.9633333333333,-4.240000000000009,0.0,,86.5,60.953333333333326,639.9,0.0,70.0,,100.0,,0.0,,,,67.47333333333333,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-18 05:30:00,634.2533333333333,10.600000000000023,0.0,,86.66666666666667,60.91,639.9,0.0,70.0,,100.0,,0.0,,,,67.50666666666667,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-18 05:45:00,649.0833333333334,6.360000000000014,0.0,,86.83333333333333,60.88333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.50333333333333,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-18 06:00:00,634.2533333333333,10.600000000000023,0.0,,86.66666666666667,60.870000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,67.48333333333333,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-18 06:15:00,629.31,-8.470000000000027,0.0,,86.83333333333333,60.86333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.38333333333334,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-18 06:30:00,634.9566666666666,-2.1200000000000045,0.0,,86.66666666666667,60.78666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.35000000000001,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-18 06:45:00,646.9633333333333,21.190000000000055,0.0,,86.5,60.80666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.36333333333333,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-18 07:00:00,639.1966666666666,8.480000000000018,0.0,,87.0,60.830000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,67.44333333333333,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-18 07:15:00,651.91,10.600000000000023,0.0,,86.66666666666667,60.87,639.9,0.0,70.0,,100.0,,0.0,,,,67.39333333333333,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-18 07:30:00,649.79,6.360000000000014,0.0,,86.83333333333333,60.90333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.37666666666667,,,67.0,69.0,,,5.8799999999999955,0.0
2025-02-18 07:45:00,632.1333333333333,-2.1200000000000045,0.0,,86.83333333333333,60.913333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.38333333333334,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-18 08:00:00,640.61,-2.1200000000000045,0.0,,87.16666666666667,60.81666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.36333333333333,,,67.0,69.0,,,5.8700000000000045,0.0
2025-02-18 08:15:00,639.9033333333333,-16.949999999999932,0.0,,87.16666666666667,60.60999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,67.36333333333333,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-18 08:30:00,644.8466666666667,10.600000000000023,0.0,,87.5,60.49,639.9,0.0,70.0,,100.0,,0.0,,,,67.46,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-18 08:45:00,638.49,10.600000000000023,0.0,,87.33333333333333,60.35333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.40666666666667,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-18 09:00:00,627.8966666666666,-25.41999999999996,0.0,,87.33333333333333,60.29333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.37,,,67.0,69.0,,,6.1299999999999955,0.0
2025-02-18 09:15:00,649.0833333333334,,0.0,,87.5,60.27333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.30333333333333,,,67.0,69.0,,,,
2025-02-18 09:30:00,656.1466666666666,10.600000000000023,0.0,,87.66666666666667,60.166666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,67.27,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-18 09:45:00,614.4766666666666,-29.659999999999968,0.0,,87.5,60.050000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,67.31333333333333,,,67.0,69.0,,,6.239999999999995,0.0
2025-02-18 10:00:00,639.9033333333333,6.360000000000014,0.0,,87.83333333333333,60.13999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,67.34333333333332,,,67.0,69.0,,,6.18,0.0
2025-02-18 10:15:00,642.7266666666667,8.480000000000018,0.0,,87.66666666666667,60.083333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,67.33333333333333,,,67.0,69.0,,,6.18,0.0
2025-02-18 10:30:00,636.3666666666667,-23.309999999999945,0.0,,87.83333333333333,60.05666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.31,,,67.0,69.0,,,6.309999999999995,0.0
2025-02-18 10:45:00,649.0866666666667,12.720000000000027,0.0,,87.66666666666667,60.086666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.29666666666667,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-18 11:00:00,639.9,-2.1200000000000045,0.0,,87.66666666666667,60.056666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,67.37,,,67.0,69.0,,,6.18,0.0
2025-02-18 11:15:00,642.7266666666666,19.07000000000005,0.0,,87.66666666666667,59.93,639.9,0.0,70.0,,100.0,,0.0,,,,67.38333333333334,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-18 11:30:00,644.8466666666667,-10.590000000000032,0.0,,87.83333333333333,59.89333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.37,,,67.0,69.0,,,6.089999999999996,0.0
2025-02-18 11:45:00,630.72,-16.949999999999932,0.0,,87.66666666666667,59.80666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.35666666666667,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-18 12:00:00,641.3166666666667,12.720000000000027,0.0,,87.66666666666667,59.81666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.24666666666667,,,67.0,69.0,,,6.07,0.0
2025-02-18 12:15:00,639.1933333333333,-4.240000000000009,0.0,,88.0,59.75666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.23333333333333,,,67.0,69.0,,,6.079999999999998,0.0
2025-02-18 12:30:00,646.9633333333333,14.830000000000041,0.0,,88.0,59.72666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.22333333333334,,,67.0,69.0,,,6.089999999999996,0.0
2025-02-18 12:45:00,639.1933333333333,2.1200000000000045,0.0,,88.0,59.72,639.9,0.0,70.0,,100.0,,0.0,,,,67.15666666666667,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-18 13:00:00,643.4366666666666,10.600000000000023,0.0,,88.16666666666667,59.623333333333335,639.9,0.0,70.0,,100.0,,0.0,,,,67.12333333333333,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-18 13:15:00,637.7833333333333,-4.240000000000009,0.0,,87.83333333333333,59.699999999999996,639.9,0.0,70.0,,100.0,,0.0,,,,67.2,,,67.0,69.0,,,6.07,0.0
2025-02-18 13:30:00,652.6133333333333,23.31000000000006,0.0,,88.0,59.620000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,67.24,,,67.0,69.0,,,6.07,0.0
2025-02-18 13:45:00,640.61,-8.470000000000027,0.0,,88.33333333333333,59.550000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,67.16000000000001,,,67.0,69.0,,,6.050000000000004,0.0
2025-02-18 14:00:00,634.9566666666666,-4.240000000000009,0.0,,88.16666666666667,59.67333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.08,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-18 14:15:00,642.0233333333333,6.360000000000014,0.0,,88.16666666666667,59.553333333333335,639.9,0.0,70.0,,100.0,,0.0,,,,67.09333333333333,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-18 14:30:00,630.7199999999999,-8.470000000000027,0.0,,88.5,59.42666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.32,,,67.0,69.0,,,6.230000000000004,0.0
2025-02-18 14:45:00,637.0766666666667,0.0,0.0,,88.33333333333333,59.14666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,,,6.239999999999995,0.0
2025-02-18 15:00:00,645.5533333333334,25.430000000000064,0.0,,88.66666666666667,59.21333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.86,,,67.0,69.0,,,6.349999999999994,0.0
2025-02-18 15:15:00,642.02,-2.1200000000000045,0.0,,88.5,59.29333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,6.270000000000003,0.0
2025-02-18 15:30:00,652.6166666666667,23.31000000000006,0.0,,88.66666666666667,59.38333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.08666666666666,,,67.0,69.0,,,6.25,0.0
2025-02-18 15:45:00,644.8433333333334,2.1200000000000045,0.0,,88.66666666666667,59.43666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.92,,,67.0,69.0,,,6.190000000000005,0.0
