time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,745.845,,0.0,100.0,84.495,1493.81,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.21000000000001,,57.655,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 14:45:00,738.7866666666667,-739.4899999999999,0.0,100.0,84.77666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.23666666666666,-12.229999999999997,58.169999999999995,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:00:00,740.1966666666667,-769.15,0.0,100.0,85.04333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.34666666666666,-11.729999999999997,58.52666666666667,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:15:00,743.7266666666668,-750.0799999999999,0.0,100.0,85.43666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.51,-11.299999999999997,58.973333333333336,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:30:00,743.02,-745.8499999999999,0.0,100.0,85.77333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.73333333333333,-10.829999999999998,59.35666666666666,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:45:00,741.6066666666667,-745.8499999999999,0.0,100.0,86.08999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.92999999999999,-10.5,59.79333333333333,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:00:00,743.02,-764.92,0.0,100.0,86.42666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.06666666666668,-10.100000000000001,60.076666666666675,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:15:00,742.3133333333334,-745.8499999999999,0.0,100.0,86.76666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.30333333333333,-9.759999999999998,60.336666666666666,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:30:00,734.5466666666666,-747.9599999999999,0.0,100.0,87.09333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.47,-9.5,60.73333333333333,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:45:00,736.6633333333333,-769.15,0.0,100.0,87.25999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.65333333333332,-9.009999999999998,61.080000000000005,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:00:00,735.25,-760.68,0.0,100.0,87.59333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.88333333333333,-8.869999999999997,61.153333333333336,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:15:00,726.07,-760.68,0.0,100.0,87.91333333333334,1486.7466666666667,0.0,70.0,99.30333333333333,74.0,0.0,70.0,0.0,72.0,70.00999999999999,-8.75,61.45666666666667,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:30:00,731.0133333333333,-750.0799999999999,0.0,100.0,88.12666666666667,1472.6200000000001,0.0,70.0,97.84666666666665,74.0,0.0,70.0,0.0,72.0,70.06333333333333,-8.43,61.656666666666666,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:45:00,733.135,-747.96,0.0,100.0,88.35,1452.495,0.0,70.0,96.095,74.0,0.0,70.0,0.0,72.0,70.16499999999999,-8.170000000000002,62.055,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 18:00:00,,-722.54,,,,,,,,,,,,,,-7.939999999999998,,,,,,,,,
2025-01-27 18:15:00,,-722.54,,,,,,,,,,,,,,-7.939999999999998,,,,,,,,,
2025-01-27 18:30:00,722.54,-722.54,0.0,100.0,78.94,1254.38,0.0,70.0,72.72,74.0,0.0,70.0,0.0,72.0,70.66,0.20999999999999375,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 18:45:00,726.78,-531.8400000000001,0.0,100.0,77.22999999999999,1177.04,0.0,70.0,64.215,74.0,0.0,70.0,0.0,72.0,70.77,0.6599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 19:00:00,,-436.49,,,,,,,,,,,,,,0.769999999999996,,,,,,,,,
2025-01-27 19:15:00,722.54,-436.49,0.0,100.0,75.22,1150.55,0.0,70.0,61.56,74.0,0.0,70.0,0.0,72.0,70.39,0.769999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 19:30:00,,-428.01,,,,,,,,,,,,,,0.39000000000000057,,,,,,,,,
2025-01-27 19:45:00,718.3,-428.01,0.0,100.0,75.78,1156.91,0.0,70.0,62.06,74.0,0.0,70.0,0.0,72.0,70.2,0.39000000000000057,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 20:00:00,,-438.6100000000001,,,,,,,,,,,,,,0.20000000000000284,,,,,,,,,
2025-01-27 20:15:00,735.25,-438.6100000000001,0.0,100.0,75.54,1154.79,0.0,70.0,62.4,74.0,0.0,70.0,0.0,72.0,70.07,0.20000000000000284,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 20:30:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 20:45:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 21:00:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 21:15:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 21:30:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 21:45:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 22:00:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 22:15:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 22:30:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 22:45:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 23:00:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 23:15:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 23:30:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-27 23:45:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-28 00:00:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-28 00:15:00,,-419.53999999999996,,,,,,,,,,,,,,0.06999999999999318,,,,,,,,,
2025-01-28 14:30:00,728.895,,0.0,100.0,77.83500000000001,1240.605,0.0,70.0,71.69999999999999,74.0,0.0,70.0,0.0,72.0,70.12,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 14:45:00,730.3066666666667,,0.0,100.0,77.98666666666666,1228.9533333333331,0.0,70.0,70.25333333333333,74.0,0.0,70.0,0.0,72.0,70.14666666666666,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:00:00,727.48,,0.0,100.0,77.61,1215.5333333333333,0.0,70.0,69.17666666666666,74.0,0.0,70.0,0.0,72.0,70.16000000000001,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:15:00,735.25,,0.0,100.0,77.09666666666668,1206.3466666666666,0.0,70.0,68.01333333333334,74.0,0.0,70.0,0.0,72.0,70.14,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:30:00,733.8366666666667,,0.0,100.0,76.60333333333334,1204.9333333333334,0.0,70.0,67.80333333333333,74.0,0.0,70.0,0.0,72.0,70.11333333333333,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:45:00,732.4266666666666,,0.0,100.0,76.77,1187.28,0.0,70.0,65.84,74.0,0.0,70.0,0.0,72.0,70.14999999999999,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:00:00,737.37,,0.0,100.0,76.74666666666667,1163.2633333333333,0.0,70.0,62.79,74.0,0.0,70.0,0.0,72.0,70.20666666666666,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:15:00,738.7833333333333,,0.0,100.0,75.62,1151.9633333333334,0.0,70.0,61.42666666666667,74.0,0.0,70.0,0.0,72.0,70.19666666666667,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:30:00,733.84,,0.0,100.0,75.44,1146.3133333333333,0.0,70.0,61.18,74.0,0.0,70.0,0.0,72.0,70.15333333333334,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:45:00,726.0733333333333,,0.0,100.0,75.50666666666666,1144.1933333333334,0.0,70.0,60.89666666666667,74.0,0.0,70.0,0.0,72.0,70.12,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:00:00,733.13,,0.0,100.0,75.77333333333333,1113.8266666666666,0.0,70.0,57.580000000000005,74.0,0.0,70.0,0.0,72.0,70.22000000000001,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:15:00,729.6,,0.0,100.0,76.01666666666667,1087.69,0.0,70.0,54.70666666666667,74.0,0.0,70.0,0.0,72.0,70.27333333333333,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:30:00,729.6033333333334,,0.0,100.0,76.18333333333334,1046.7266666666667,0.0,70.0,49.98333333333333,74.0,0.0,70.0,0.0,72.0,70.37,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:45:00,720.4200000000001,,0.0,100.0,74.15666666666667,1036.8366666666668,0.0,70.0,48.913333333333334,74.0,0.0,70.0,0.0,72.0,70.29333333333334,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:00:00,748.6700000000001,,0.0,100.0,73.5,1002.23,0.0,70.0,45.31333333333333,74.0,0.0,70.0,0.0,72.0,70.36,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:15:00,836.2533333333334,,0.0,100.0,73.56333333333333,1046.7233333333334,0.0,70.0,49.95333333333334,74.0,0.0,70.0,0.0,72.0,70.03333333333335,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:30:00,851.79,,0.0,100.0,74.22333333333334,1052.3733333333332,0.0,70.0,50.59,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:45:00,853.2033333333333,,0.0,100.0,74.13333333333333,1050.9633333333334,0.0,70.0,50.48666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:00:00,848.2599999999999,,0.0,100.0,73.45333333333333,1050.9633333333334,0.0,70.0,49.86666666666667,74.0,0.0,70.0,0.0,72.0,70.0,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:15:00,871.5666666666666,-192.81999999999994,0.0,100.0,74.18666666666667,1050.96,0.0,70.0,50.29,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:30:00,878.6300000000001,-188.58000000000004,0.0,100.0,74.21333333333332,1055.9066666666665,0.0,70.0,50.92666666666667,74.0,0.0,70.0,0.0,72.0,69.96666666666667,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:45:00,877.9233333333333,-186.45999999999992,0.0,100.0,74.12,1082.0433333333333,0.0,70.0,53.88333333333333,74.0,0.0,70.0,0.0,72.0,69.85,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:00:00,890.6366666666667,-201.29999999999984,0.0,100.0,74.27333333333333,1088.3966666666668,0.0,70.0,54.593333333333334,74.0,0.0,70.0,0.0,72.0,69.86666666666666,-0.15000000000000568,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:15:00,916.77,-197.05999999999995,0.0,100.0,74.25333333333333,1099.7,0.0,70.0,55.870000000000005,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:30:00,935.13,-171.6300000000001,0.0,100.0,73.88666666666667,1132.8966666666668,0.0,70.0,59.74666666666667,74.0,0.0,70.0,0.0,72.0,69.72,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:45:00,950.6700000000001,-211.8900000000001,0.0,100.0,75.11,1156.91,0.0,70.0,62.28666666666667,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.3100000000000023,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:00:00,959.1466666666666,-207.6500000000001,0.0,100.0,75.08999999999999,1156.2033333333334,0.0,70.0,62.413333333333334,74.0,0.0,70.0,0.0,72.0,69.79333333333334,-0.29000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:15:00,961.9699999999999,-205.5300000000001,0.0,100.0,75.98,1156.2033333333334,0.0,70.0,62.31666666666666,74.0,0.0,70.0,0.0,72.0,69.85333333333334,-0.18000000000000682,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:30:00,981.7466666666666,-192.82000000000005,0.0,100.0,75.56,1163.9733333333334,0.0,70.0,63.18333333333334,74.0,0.0,70.0,0.0,72.0,69.86333333333333,-0.12999999999999545,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:45:00,984.5733333333333,-180.11,0.0,100.0,75.77,1160.4433333333334,0.0,70.0,62.78333333333333,74.0,0.0,70.0,0.0,72.0,69.91000000000001,-0.10999999999999943,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:00:00,981.75,-175.87000000000012,0.0,100.0,75.83666666666666,1158.3233333333335,0.0,70.0,62.413333333333334,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.06999999999999318,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:15:00,974.6833333333334,-184.34000000000003,0.0,100.0,75.77,1164.68,0.0,70.0,63.300000000000004,74.0,0.0,70.0,0.0,72.0,69.92999999999999,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:30:00,974.6833333333334,-190.70000000000005,0.0,100.0,75.63666666666667,1185.8666666666666,0.0,70.0,65.64,74.0,0.0,70.0,0.0,72.0,69.84666666666666,-0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:45:00,969.0333333333333,-211.89,0.0,100.0,75.74666666666667,1205.6433333333334,0.0,70.0,67.70333333333333,74.0,0.0,70.0,0.0,72.0,69.80666666666666,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:00:00,964.7933333333334,-252.14999999999986,0.0,100.0,76.7,1210.5866666666668,0.0,70.0,68.34,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.21999999999999886,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:15:00,951.38,-254.26999999999998,0.0,100.0,76.78,1212.0,0.0,70.0,68.57333333333334,74.0,0.0,70.0,0.0,72.0,69.87666666666667,-0.15000000000000568,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:30:00,937.2466666666666,-271.2199999999999,0.0,100.0,76.80333333333334,1219.0633333333333,0.0,70.0,69.36333333333333,74.0,0.0,70.0,0.0,72.0,69.87666666666667,-0.15000000000000568,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:45:00,930.8933333333334,-277.58000000000004,0.0,100.0,77.24666666666667,1231.7766666666666,0.0,70.0,70.71,74.0,0.0,70.0,0.0,72.0,69.85333333333334,-0.10999999999999943,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:00:00,916.7666666666668,-300.8799999999999,0.0,100.0,77.06666666666666,1242.3666666666668,0.0,70.0,71.82666666666667,74.0,0.0,70.0,0.0,72.0,69.85,-0.12999999999999545,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:15:00,921.7133333333333,-326.31000000000006,0.0,100.0,76.82,1250.8466666666666,0.0,70.0,72.88666666666667,74.0,0.0,70.0,0.0,72.0,69.85,-0.15000000000000568,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:30:00,928.7766666666666,-317.83000000000004,0.0,100.0,76.75,1262.1433333333332,0.0,70.0,74.11333333333333,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.15000000000000568,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:45:00,930.19,-334.78,0.0,100.0,77.52666666666667,1263.5600000000002,0.0,70.0,74.36333333333333,74.0,0.0,70.0,0.0,72.0,69.87666666666667,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:00:00,918.1833333333334,-341.1399999999999,0.0,100.0,77.49666666666667,1266.3833333333334,0.0,70.0,74.64333333333333,74.0,0.0,70.0,0.0,72.0,69.90333333333334,-0.15000000000000568,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:15:00,920.3000000000001,-351.73,0.0,100.0,78.37666666666667,1270.6233333333332,0.0,70.0,75.18666666666667,74.0,0.0,70.0,0.0,72.0,69.92,-0.06999999999999318,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:30:00,930.8966666666666,-351.7299999999999,0.0,100.0,78.52999999999999,1269.21,0.0,70.0,74.97333333333333,74.0,0.0,70.0,0.0,72.0,69.94,-0.06999999999999318,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:45:00,920.3033333333333,-336.9000000000001,0.0,100.0,78.53,1271.33,0.0,70.0,75.11,74.0,0.0,70.0,0.0,72.0,69.94,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:00:00,906.1733333333333,-343.26,0.0,100.0,78.46999999999998,1274.8633333333335,0.0,70.0,75.50333333333333,74.0,0.0,70.0,0.0,72.0,69.94,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:15:00,908.2933333333334,-366.56999999999994,0.0,100.0,78.56666666666666,1275.5666666666666,0.0,70.0,75.69666666666667,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:30:00,912.5333333333333,-377.1600000000001,0.0,100.0,78.62,1274.1566666666668,0.0,70.0,75.56333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:45:00,904.7599999999999,-360.21000000000004,0.0,100.0,78.61333333333333,1274.1566666666668,0.0,70.0,75.45333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:00:00,891.3433333333332,-366.56999999999994,0.0,100.0,78.59333333333333,1276.2733333333333,0.0,70.0,75.67999999999999,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:15:00,900.5233333333332,-389.87,0.0,100.0,78.61,1279.8,0.0,70.0,76.01666666666667,74.0,0.0,70.0,0.0,72.0,69.96,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:30:00,889.2233333333334,-389.8700000000001,0.0,100.0,78.70333333333333,1280.5066666666667,0.0,70.0,76.3,74.0,0.0,70.0,0.0,72.0,69.96,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:45:00,888.5166666666668,-389.87,0.0,100.0,78.68666666666667,1279.0933333333332,0.0,70.0,76.10666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:00:00,889.93,-391.99,0.0,100.0,78.75666666666667,1281.2133333333334,0.0,70.0,76.24,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:15:00,888.5166666666668,-394.1100000000001,0.0,100.0,78.69,1284.04,0.0,70.0,76.58666666666666,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:30:00,890.6366666666667,-398.3499999999999,0.0,100.0,78.63666666666667,1282.6266666666668,0.0,70.0,76.52,74.0,0.0,70.0,0.0,72.0,69.98,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:45:00,888.52,-383.5100000000001,0.0,100.0,78.39,1275.5633333333333,0.0,70.0,75.92333333333333,74.0,0.0,70.0,0.0,72.0,70.00666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:00:00,885.6933333333333,-398.35,0.0,100.0,78.38666666666667,1274.8566666666666,0.0,70.0,75.53666666666668,74.0,0.0,70.0,0.0,72.0,70.01,0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:15:00,868.7400000000001,-389.87,0.0,100.0,78.10000000000001,1275.5666666666666,0.0,70.0,75.44666666666667,74.0,0.0,70.0,0.0,72.0,70.00333333333333,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:30:00,861.6766666666666,-406.8299999999999,0.0,100.0,78.49,1275.5666666666666,0.0,70.0,75.64333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.030000000000001137,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:45:00,868.7433333333333,-425.9000000000001,0.0,100.0,77.83999999999999,1264.2666666666667,0.0,70.0,74.35333333333334,74.0,0.0,70.0,0.0,72.0,70.03,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:00:00,845.4333333333334,-394.1099999999999,0.0,100.0,78.55333333333333,1271.33,0.0,70.0,75.17333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:15:00,811.5333333333333,-440.7299999999999,0.0,100.0,78.27999999999999,1267.09,0.0,70.0,74.60333333333334,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:30:00,817.89,-466.1500000000001,0.0,100.0,78.13,1265.6766666666665,0.0,70.0,74.32333333333334,74.0,0.0,70.0,0.0,72.0,70.02,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:45:00,813.65,-453.43999999999994,0.0,100.0,77.58666666666666,1262.1466666666668,0.0,70.0,74.08666666666666,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.030000000000001137,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:00:00,831.3066666666667,-425.9000000000001,0.0,100.0,77.85000000000001,1260.7333333333333,0.0,70.0,73.77666666666666,74.0,0.0,70.0,0.0,72.0,70.0,0.04999999999999716,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:15:00,808.7066666666666,-415.29999999999995,0.0,100.0,78.42666666666666,1267.09,0.0,70.0,74.7,74.0,0.0,70.0,0.0,72.0,69.98,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:30:00,816.4766666666666,-451.32000000000005,0.0,100.0,77.29333333333334,1264.2633333333333,0.0,70.0,74.23666666666666,74.0,0.0,70.0,0.0,72.0,70.00333333333333,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:45:00,811.5300000000001,-453.43999999999994,0.0,100.0,77.81666666666666,1267.09,0.0,70.0,74.65666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:00:00,817.8833333333333,-453.43999999999994,0.0,100.0,77.94333333333333,1267.09,0.0,70.0,74.64,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:15:00,813.6466666666666,-442.8499999999999,0.0,100.0,78.07000000000001,1265.6766666666665,0.0,70.0,74.46333333333332,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:30:00,805.88,-459.79999999999995,0.0,100.0,78.33999999999999,1267.09,0.0,70.0,74.66333333333334,74.0,0.0,70.0,0.0,72.0,69.98,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:45:00,813.65,-459.79999999999995,0.0,100.0,77.96,1267.09,0.0,70.0,74.75666666666666,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:00:00,815.7666666666668,-438.61,0.0,100.0,78.18666666666667,1266.3833333333332,0.0,70.0,74.7,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:15:00,805.1766666666667,-457.68000000000006,0.0,100.0,78.36666666666666,1267.09,0.0,70.0,74.74,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:30:00,805.8833333333333,-449.19999999999993,0.0,100.0,78.22666666666667,1267.7966666666666,0.0,70.0,74.67333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:45:00,803.0533333333333,-451.31999999999994,0.0,100.0,78.07333333333334,1266.3833333333332,0.0,70.0,74.68,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:00:00,803.7600000000001,-470.3899999999999,0.0,100.0,78.41000000000001,1267.09,0.0,70.0,74.67999999999999,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:15:00,804.4666666666667,-442.8499999999999,0.0,100.0,78.58999999999999,1267.7966666666666,0.0,70.0,74.77,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:30:00,793.1666666666666,-461.9200000000001,0.0,100.0,78.24,1267.09,0.0,70.0,74.65666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:45:00,795.2866666666667,-476.7499999999999,0.0,100.0,78.23,1267.7966666666666,0.0,70.0,74.71333333333332,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:00:00,787.5166666666668,-474.63,0.0,100.0,77.8,1266.3833333333332,0.0,70.0,74.55,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:15:00,786.8066666666667,-489.4599999999999,0.0,100.0,78.10333333333334,1267.09,0.0,70.0,74.66666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:30:00,770.5633333333334,-480.9899999999999,0.0,100.0,77.89999999999999,1266.3833333333332,0.0,70.0,74.66000000000001,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:45:00,770.5633333333334,-489.4599999999999,0.0,100.0,77.86333333333333,1267.7966666666666,0.0,70.0,74.59333333333333,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:00:00,776.9233333333333,-500.05999999999995,0.0,100.0,78.58999999999999,1267.09,0.0,70.0,74.78,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:15:00,779.0433333333334,-495.81999999999994,0.0,100.0,78.41333333333334,1266.3833333333332,0.0,70.0,74.64333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:30:00,776.2133333333333,-468.26999999999987,0.0,100.0,77.89,1267.7966666666666,0.0,70.0,74.75333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:45:00,775.5099999999999,-495.81999999999994,0.0,100.0,78.18666666666667,1267.7966666666666,0.0,70.0,74.72333333333334,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:00:00,783.2766666666666,-497.94000000000005,0.0,100.0,78.11333333333333,1262.8533333333332,0.0,70.0,74.36333333333333,74.0,0.0,70.0,0.0,72.0,70.00333333333333,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:15:00,779.75,-476.7499999999999,0.0,100.0,77.73,1266.3833333333332,0.0,70.0,74.45666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:30:00,759.9733333333334,-485.22,0.0,100.0,78.07333333333334,1267.09,0.0,70.0,74.67999999999999,74.0,0.0,70.0,0.0,72.0,69.98,0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:45:00,779.75,-504.28999999999996,0.0,100.0,78.01333333333334,1266.3833333333332,0.0,70.0,74.66333333333334,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:00:00,782.5733333333334,-483.0999999999999,0.0,100.0,77.61333333333333,1264.97,0.0,70.0,74.3,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:15:00,774.0966666666667,-485.22,0.0,100.0,77.76666666666667,1250.14,0.0,70.0,72.76,74.0,0.0,70.0,0.0,72.0,70.06333333333333,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:30:00,770.5633333333334,-464.0400000000001,0.0,100.0,77.32666666666667,1216.9433333333334,0.0,70.0,69.15333333333332,74.0,0.0,70.0,0.0,72.0,70.21333333333332,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:45:00,768.4466666666667,-442.8499999999999,0.0,100.0,76.79666666666667,1204.9366666666667,0.0,70.0,67.91666666666667,74.0,0.0,70.0,0.0,72.0,70.18666666666667,0.20000000000000284,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:00:00,771.98,-444.9699999999999,0.0,100.0,76.33666666666666,1205.64,0.0,70.0,67.92999999999999,74.0,0.0,70.0,0.0,72.0,70.12,0.20000000000000284,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:15:00,768.4433333333333,-442.84000000000015,0.0,100.0,76.49,1196.4633333333334,0.0,70.0,66.85000000000001,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:30:00,768.4466666666667,-423.7800000000001,0.0,100.0,76.66666666666667,1164.68,0.0,70.0,63.21333333333333,74.0,0.0,70.0,0.0,72.0,70.24333333333333,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:45:00,779.0433333333334,-391.9900000000001,0.0,100.0,76.04,1153.3766666666668,0.0,70.0,62.086666666666666,74.0,0.0,70.0,0.0,72.0,70.21,0.269999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:00:00,781.8666666666667,-368.68000000000006,0.0,100.0,75.14,1149.14,0.0,70.0,61.626666666666665,74.0,0.0,70.0,0.0,72.0,70.16333333333334,0.20000000000000284,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:15:00,766.3299999999999,-364.45000000000005,0.0,100.0,74.99666666666667,1151.9633333333334,0.0,70.0,61.9,74.0,0.0,70.0,0.0,72.0,70.10333333333334,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:30:00,785.3966666666666,-372.91999999999996,0.0,100.0,74.85000000000001,1147.0200000000002,0.0,70.0,61.31333333333333,74.0,0.0,70.0,0.0,72.0,70.08333333333333,0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:45:00,808.0,-353.86,0.0,100.0,75.45,1149.8466666666666,0.0,70.0,61.696666666666665,74.0,0.0,70.0,0.0,72.0,70.04,0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:00:00,869.4466666666667,-324.18999999999994,0.0,100.0,75.96,1156.2033333333334,0.0,70.0,62.10333333333333,74.0,0.0,70.0,0.0,72.0,70.00666666666666,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:15:00,860.9733333333334,-281.81000000000006,0.0,100.0,75.34666666666666,1156.2033333333331,0.0,70.0,62.31666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:30:00,856.0300000000001,-296.64,0.0,100.0,75.89,1152.67,0.0,70.0,62.14666666666667,74.0,0.0,70.0,0.0,72.0,70.00666666666666,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:45:00,870.86,-296.64,0.0,100.0,75.65333333333334,1152.67,0.0,70.0,61.72666666666667,74.0,0.0,70.0,0.0,72.0,70.00333333333333,0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:00:00,884.9866666666667,-273.33,0.0,100.0,75.19333333333333,1152.67,0.0,70.0,62.01,74.0,0.0,70.0,0.0,72.0,70.0,0.02499999999999858,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:15:00,901.2333333333332,-266.98,0.0,100.0,75.31666666666666,1154.0833333333333,0.0,70.0,61.910000000000004,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:30:00,930.8966666666666,,0.0,100.0,74.73666666666666,1154.0833333333333,0.0,70.0,62.120000000000005,74.0,0.0,70.0,0.0,72.0,69.98,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:45:00,940.0766666666667,-222.48000000000002,0.0,100.0,74.22333333333334,1127.2433333333333,0.0,70.0,59.10999999999999,74.0,0.0,70.0,0.0,72.0,70.11333333333333,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:00:00,954.1999999999999,-184.35000000000014,0.0,100.0,74.01,1120.1833333333334,0.0,70.0,58.24666666666667,74.0,0.0,70.0,0.0,72.0,70.11,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:15:00,954.2033333333334,-177.99,0.0,100.0,73.92666666666666,1139.96,0.0,70.0,60.473333333333336,74.0,0.0,70.0,0.0,72.0,69.97333333333334,0.03499999999999659,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:30:00,965.5033333333334,-188.57999999999993,0.0,100.0,74.01,1149.8433333333332,0.0,70.0,61.626666666666665,74.0,0.0,70.0,0.0,72.0,69.92666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:45:00,988.8133333333334,,0.0,100.0,75.09666666666668,1154.0833333333333,0.0,70.0,62.23333333333333,74.0,0.0,70.0,0.0,72.0,69.93333333333334,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:00:00,970.4466666666667,,0.0,100.0,74.43666666666667,1154.79,0.0,70.0,62.096666666666664,74.0,0.0,70.0,0.0,72.0,69.94666666666666,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:15:00,977.5099999999999,,0.0,100.0,74.81,1154.79,0.0,70.0,62.03666666666666,74.0,0.0,70.0,0.0,72.0,69.96666666666665,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:30:00,1006.4666666666667,-152.56000000000006,0.0,100.0,74.87333333333333,1153.3766666666668,0.0,70.0,61.94,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:45:00,1007.8800000000001,-156.79999999999995,0.0,100.0,74.76,1154.0833333333333,0.0,70.0,62.04333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:00:00,1024.8333333333333,-150.43999999999994,0.0,100.0,75.18333333333334,1154.79,0.0,70.0,62.10999999999999,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:15:00,1018.4733333333334,-114.42000000000007,0.0,100.0,75.19333333333333,1155.4966666666667,0.0,70.0,62.10666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:30:00,1037.5433333333333,,0.0,100.0,75.44,1157.6166666666668,0.0,70.0,62.339999999999996,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:45:00,1040.37,,0.0,100.0,75.24333333333334,1166.7966666666669,0.0,70.0,63.50666666666666,74.0,0.0,70.0,0.0,72.0,69.92,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:00:00,1045.3133333333333,,0.0,100.0,74.93666666666667,1192.22,0.0,70.0,66.43333333333334,74.0,0.0,70.0,0.0,72.0,69.82333333333334,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:15:00,1043.1933333333334,,0.0,100.0,75.73333333333333,1209.1733333333334,0.0,70.0,68.26666666666667,74.0,0.0,70.0,0.0,72.0,69.80666666666666,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:30:00,1048.14,,0.0,100.0,76.49,1218.3566666666666,0.0,70.0,69.09666666666668,74.0,0.0,70.0,0.0,72.0,69.82666666666667,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:45:00,1033.3066666666666,,0.0,100.0,76.12666666666667,1249.43,0.0,70.0,72.51,74.0,0.0,70.0,0.0,72.0,69.72333333333334,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:00:00,1022.0066666666667,,0.0,100.0,77.30666666666667,1267.7966666666666,0.0,70.0,74.51,74.0,0.0,70.0,0.0,72.0,69.71666666666665,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:15:00,949.2566666666667,,0.0,100.0,78.00333333333333,1272.0333333333333,0.0,70.0,75.35000000000001,74.0,0.0,70.0,0.0,72.0,69.78333333333332,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:30:00,919.5933333333332,,0.0,100.0,78.27333333333333,1269.9166666666667,0.0,70.0,75.14666666666666,74.0,0.0,70.0,0.0,72.0,69.86333333333333,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:45:00,899.82,,0.0,100.0,78.33999999999999,1270.6233333333332,0.0,70.0,75.07666666666667,74.0,0.0,70.0,0.0,72.0,69.89666666666666,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:00:00,882.8633333333333,,0.0,100.0,77.97000000000001,1266.3833333333332,0.0,70.0,74.72,74.0,0.0,70.0,0.0,72.0,69.94333333333333,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:15:00,870.1533333333333,,0.0,100.0,77.08999999999999,1265.6766666666665,0.0,70.0,74.42333333333333,74.0,0.0,70.0,0.0,72.0,69.96,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:30:00,865.9133333333333,,0.0,100.0,76.87333333333333,1264.2633333333333,0.0,70.0,74.46333333333334,74.0,0.0,70.0,0.0,72.0,69.96666666666665,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:45:00,847.5500000000001,,0.0,100.0,77.26333333333334,1265.6766666666665,0.0,70.0,74.61,74.0,0.0,70.0,0.0,72.0,69.98,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:00:00,825.6566666666668,,0.0,100.0,77.21,1264.97,0.0,70.0,74.40333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:15:00,810.8233333333333,,0.0,100.0,77.11,1264.97,0.0,70.0,74.47,74.0,0.0,70.0,0.0,72.0,69.98,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:30:00,805.8833333333333,,0.0,100.0,77.16333333333334,1264.97,0.0,70.0,74.5,74.0,0.0,70.0,0.0,72.0,69.98,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:45:00,806.59,,0.0,100.0,77.12666666666667,1259.32,0.0,70.0,73.60666666666667,74.0,0.0,70.0,0.0,72.0,70.01,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:00:00,779.0433333333334,,0.0,100.0,77.18333333333334,1262.1433333333332,0.0,70.0,74.17666666666668,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:15:00,762.7966666666666,,0.0,100.0,77.60000000000001,1236.72,0.0,70.0,71.33,74.0,0.0,70.0,0.0,72.0,70.10666666666667,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:30:00,770.5633333333334,,0.0,100.0,77.47333333333334,1216.9433333333334,0.0,70.0,68.85333333333334,74.0,0.0,70.0,0.0,72.0,70.17,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:45:00,765.6233333333333,,0.0,100.0,77.58,1214.8266666666666,0.0,70.0,68.89,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:00:00,759.9733333333334,-459.7900000000001,0.0,100.0,77.42666666666666,1229.6566666666668,0.0,70.0,70.34333333333332,74.0,0.0,70.0,0.0,72.0,70.00333333333333,0.030000000000001137,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:15:00,766.3299999999999,-478.87,0.0,100.0,77.37333333333333,1240.2533333333333,0.0,70.0,71.77,74.0,0.0,70.0,0.0,72.0,69.95,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:30:00,762.09,-483.1,0.0,100.0,77.37666666666667,1261.4399999999998,0.0,70.0,73.81333333333333,74.0,0.0,70.0,0.0,72.0,69.86666666666667,-0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:45:00,752.2033333333334,-495.81999999999994,0.0,100.0,78.21,1264.97,0.0,70.0,74.52666666666666,74.0,0.0,70.0,0.0,72.0,69.88333333333334,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:00:00,747.9666666666667,-502.16999999999985,0.0,100.0,77.72,1261.4366666666667,0.0,70.0,73.92,74.0,0.0,70.0,0.0,72.0,69.92333333333333,-0.06999999999999318,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:15:00,740.9,-525.48,0.0,100.0,78.01333333333334,1264.97,0.0,70.0,74.58333333333333,74.0,0.0,70.0,0.0,72.0,69.92333333333333,-0.06999999999999318,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:30:00,747.2566666666667,-525.48,0.0,100.0,77.77666666666667,1262.8500000000001,0.0,70.0,74.24666666666667,74.0,0.0,70.0,0.0,72.0,69.96,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:45:00,747.2566666666667,-521.24,0.0,100.0,77.49000000000001,1264.97,0.0,70.0,74.39999999999999,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:00:00,743.73,-517.0099999999999,0.0,100.0,77.69,1267.7966666666666,0.0,70.0,74.59,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:15:00,735.25,-527.5999999999999,0.0,100.0,78.83999999999999,1277.6866666666667,0.0,70.0,75.84666666666668,74.0,0.0,70.0,0.0,72.0,69.92333333333333,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:30:00,742.3133333333334,-533.9599999999999,0.0,100.0,78.92,1284.75,0.0,70.0,76.74,74.0,0.0,70.0,0.0,72.0,69.89333333333333,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:45:00,743.73,-542.4399999999999,0.0,100.0,78.86666666666666,1298.1666666666667,0.0,70.0,78.29666666666667,74.0,0.0,70.0,0.0,72.0,69.86999999999999,-0.12999999999999545,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:00:00,738.0766666666667,-555.1399999999999,0.0,100.0,78.65666666666665,1310.8799999999999,0.0,70.0,79.59,74.0,0.0,70.0,0.0,72.0,69.83999999999999,-0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:15:00,739.4900000000001,-576.33,0.0,100.0,79.85666666666667,1325.7133333333334,0.0,70.0,81.27333333333333,74.0,0.0,70.0,0.0,72.0,69.80666666666666,-0.18000000000000682,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:30:00,749.3766666666667,-597.5300000000001,0.0,100.0,80.37666666666667,1351.8466666666666,0.0,70.0,84.17333333333333,74.0,0.0,70.0,0.0,72.0,69.76333333333334,-0.20000000000000284,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:45:00,732.4266666666666,-593.2899999999998,0.0,100.0,80.46333333333332,1350.4333333333332,0.0,70.0,84.25666666666666,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:00:00,745.8466666666667,-625.0699999999999,0.0,100.0,82.38,1409.0566666666666,0.0,70.0,90.84333333333332,74.0,0.0,70.0,0.0,72.0,69.60666666666667,-0.18000000000000682,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:15:00,738.0766666666667,-665.3299999999999,0.0,100.0,85.82,1468.3833333333332,0.0,70.0,97.19666666666667,74.0,0.0,70.0,0.0,72.0,69.41000000000001,-0.3299999999999983,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:30:00,746.5500000000001,-758.56,0.0,100.0,86.39333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.44,-0.7199999999999989,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:45:00,744.4333333333334,-752.1999999999999,0.0,100.0,86.44333333333333,1493.1033333333332,0.0,70.0,99.92666666666666,74.0,0.0,70.0,0.0,72.0,69.53333333333335,-0.519999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:00:00,750.79,-752.1999999999999,0.0,100.0,86.46,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.36666666666667,-0.5999999999999943,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:15:00,736.6633333333333,-741.6099999999999,0.0,100.0,86.38,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31,-0.6099999999999994,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:30:00,748.6700000000001,-752.1999999999999,0.0,100.0,86.38666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.32333333333334,-0.7000000000000028,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:45:00,739.4866666666667,-745.8499999999999,0.0,100.0,86.24666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.28666666666668,-0.6299999999999955,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:00:00,740.1966666666667,-760.68,0.0,100.0,86.16333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,-0.7199999999999989,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:15:00,743.7266666666668,-756.4399999999999,0.0,100.0,86.13666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.26666666666667,-0.7000000000000028,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:30:00,745.14,-756.4399999999999,0.0,100.0,85.8,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.17333333333333,-0.7600000000000051,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:45:00,747.9666666666667,-745.8499999999999,0.0,100.0,85.87,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.14,-0.8499999999999943,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:00:00,745.8433333333334,-752.1999999999999,0.0,100.0,85.78666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.07000000000001,-0.8799999999999955,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:15:00,744.43,-741.6099999999999,0.0,100.0,85.80666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.02666666666667,-0.9699999999999989,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:30:00,740.1966666666667,-745.8499999999999,0.0,100.0,85.76333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01,-0.9899999999999949,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:45:00,739.4900000000001,-756.4399999999999,0.0,100.0,85.74666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01,-1.0100000000000051,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:00:00,743.7266666666668,-758.56,0.0,100.0,85.72333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01,-0.9899999999999949,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:15:00,739.4900000000001,-752.1999999999999,0.0,100.0,85.78000000000002,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.02666666666667,-0.9899999999999949,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:30:00,737.3733333333333,-750.0799999999999,0.0,100.0,85.57333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01,-0.9599999999999937,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:45:00,744.4366666666666,-752.1999999999999,0.0,100.0,85.54333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.02,-1.0100000000000051,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:00:00,736.6633333333333,-747.9599999999999,0.0,100.0,85.51666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.02333333333333,-1.0100000000000051,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:15:00,731.7199999999999,-756.4399999999999,0.0,100.0,85.62666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01,-0.9699999999999989,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:30:00,738.7800000000001,-767.03,0.0,100.0,85.81333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.02333333333333,-0.9899999999999949,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:45:00,734.5433333333334,-745.8499999999999,0.0,100.0,85.91000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.08666666666666,-0.9699999999999989,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:00:00,735.9566666666666,-764.92,0.0,100.0,86.12,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.2,-0.8700000000000045,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:15:00,735.9566666666666,-750.0799999999999,0.0,100.0,86.29,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.35666666666667,-0.7199999999999989,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:30:00,743.02,-758.56,0.0,100.0,86.39666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.45,-0.5999999999999943,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:45:00,740.9,-752.1999999999999,0.0,100.0,86.45666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.66000000000001,-0.4899999999999949,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:00:00,736.6633333333333,-758.56,0.0,100.0,86.47333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69333333333333,-0.3299999999999983,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:15:00,738.7833333333333,-762.8,0.0,100.0,86.93666666666667,1467.6766666666665,0.0,70.0,97.38666666666666,74.0,0.0,70.0,0.0,72.0,70.07666666666667,-0.29000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:30:00,735.2533333333334,-699.23,0.0,100.0,81.97333333333334,1362.4399999999998,0.0,70.0,85.46666666666665,74.0,0.0,70.0,0.0,72.0,70.56333333333333,0.269999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:45:00,728.1899999999999,-622.9499999999999,0.0,100.0,79.60333333333334,1288.2766666666666,0.0,70.0,76.84666666666668,74.0,0.0,70.0,0.0,72.0,70.74666666666667,0.519999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:00:00,738.7833333333333,-559.3800000000001,0.0,100.0,78.04333333333334,1240.9566666666667,0.0,70.0,71.89999999999999,74.0,0.0,70.0,0.0,72.0,70.73,0.6599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:15:00,729.6,-480.99,0.0,100.0,77.17666666666666,1205.6433333333334,0.0,70.0,67.93666666666667,74.0,0.0,70.0,0.0,72.0,70.66333333333334,0.6800000000000068,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:30:00,731.7199999999999,-459.79999999999995,0.0,100.0,76.77333333333333,1185.16,0.0,70.0,65.77,74.0,0.0,70.0,0.0,72.0,70.54,0.6500000000000057,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:45:00,731.7199999999999,-449.19999999999993,0.0,100.0,75.24333333333334,1145.61,0.0,70.0,61.10999999999999,74.0,0.0,70.0,0.0,72.0,70.55666666666667,0.5400000000000063,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:00:00,733.1333333333333,-404.7099999999999,0.0,100.0,75.10000000000001,1141.37,0.0,70.0,60.64333333333334,74.0,0.0,70.0,0.0,72.0,70.39,0.5,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:15:00,755.7333333333335,-387.7499999999999,0.0,100.0,74.87,1114.53,0.0,70.0,57.553333333333335,74.0,0.0,70.0,0.0,72.0,70.38666666666667,0.39000000000000057,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:30:00,750.79,-351.73,0.0,100.0,74.89333333333333,1091.2233333333334,0.0,70.0,54.92333333333334,74.0,0.0,70.0,0.0,72.0,70.38333333333333,0.37999999999999545,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:45:00,764.9133333333333,-328.42999999999995,0.0,100.0,74.81,1065.09,0.0,70.0,52.089999999999996,74.0,0.0,70.0,0.0,72.0,70.38,0.37999999999999545,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 17:00:00,779.04,-281.80999999999995,0.0,100.0,74.68333333333334,1058.7333333333333,0.0,70.0,51.29666666666666,74.0,0.0,70.0,0.0,72.0,70.28666666666666,0.37999999999999545,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 17:15:00,777.63,-266.98,0.0,100.0,74.48,1046.0233333333333,0.0,70.0,49.876666666666665,74.0,0.0,70.0,0.0,72.0,70.24333333333333,0.269999999999996,,84.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 17:30:00,773.39,-275.4599999999999,0.0,100.0,73.94,1046.0233333333333,0.0,70.0,50.31333333333333,74.0,0.0,70.0,0.0,72.0,70.16666666666667,0.20999999999999375,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 17:45:00,786.8133333333334,-266.9799999999999,0.0,100.0,73.08333333333333,1038.2533333333333,0.0,70.0,49.03333333333333,74.0,0.0,70.0,0.0,72.0,70.14666666666666,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:00:00,798.8166666666666,-239.43000000000006,0.0,100.0,73.24333333333333,1041.7833333333333,0.0,70.0,49.54666666666666,74.0,0.0,70.0,0.0,72.0,70.08333333333333,0.10999999999999943,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:15:00,789.6333333333333,-233.07999999999993,0.0,100.0,72.96666666666665,1039.6633333333332,0.0,70.0,49.129999999999995,74.0,0.0,70.0,0.0,72.0,70.06333333333333,0.06999999999999318,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:30:00,811.5300000000001,-254.26999999999987,0.0,100.0,74.08999999999999,1045.3133333333333,0.0,70.0,49.873333333333335,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.030000000000001137,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:45:00,847.5499999999998,-211.88999999999987,0.0,100.0,73.90333333333334,1054.4933333333333,0.0,70.0,50.826666666666675,74.0,0.0,70.0,0.0,72.0,69.96666666666667,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:00:00,868.0333333333333,-209.7700000000001,0.0,100.0,73.36,1088.3999999999999,0.0,70.0,54.56666666666666,74.0,0.0,70.0,0.0,72.0,69.81333333333333,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:15:00,866.6233333333333,-239.44000000000005,0.0,100.0,73.11666666666667,1131.4833333333333,0.0,70.0,59.81,74.0,0.0,70.0,0.0,72.0,69.65333333333332,-0.25,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:30:00,872.98,-264.86,0.0,100.0,74.17666666666666,1154.79,0.0,70.0,62.00666666666666,74.0,0.0,70.0,0.0,72.0,69.66333333333334,-0.4000000000000057,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:45:00,875.0966666666667,-286.04999999999995,0.0,100.0,74.58666666666666,1173.1499999999999,0.0,70.0,64.01333333333334,74.0,0.0,70.0,0.0,72.0,69.67999999999999,-0.3100000000000023,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:00:00,844.02,-303.0,0.0,100.0,74.50333333333333,1205.64,0.0,70.0,67.69333333333333,74.0,0.0,70.0,0.0,72.0,69.62333333333333,-0.3400000000000034,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
