time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 20:15:00,806.5833333333334,-377.1600000000001,0.0,100.0,74.73333333333333,1207.0533333333333,0.0,70.0,67.99,74.0,0.0,70.0,0.0,72.0,69.72,-0.3400000000000034,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:30:00,804.4666666666667,-400.47000000000014,0.0,100.0,75.04666666666667,1208.466666666667,0.0,70.0,68.08999999999999,74.0,0.0,70.0,0.0,72.0,69.8,-0.21999999999999886,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:45:00,805.1733333333333,-419.5400000000001,0.0,100.0,75.27,1209.1733333333334,0.0,70.0,68.00666666666666,74.0,0.0,70.0,0.0,72.0,69.85333333333334,-0.18000000000000682,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:00:00,791.7533333333334,-408.94000000000005,0.0,100.0,75.79333333333334,1206.3466666666666,0.0,70.0,67.74666666666667,74.0,0.0,70.0,0.0,72.0,69.91000000000001,-0.12999999999999545,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:15:00,785.3966666666666,-428.01,0.0,100.0,75.23,1207.76,0.0,70.0,68.10333333333334,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.12999999999999545,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:30:00,788.2233333333334,-419.53999999999996,0.0,100.0,75.45666666666666,1209.88,0.0,70.0,68.32000000000001,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:45:00,796.6999999999999,-420.595,0.0,100.0,75.66666666666667,1208.4666666666667,0.0,70.0,68.14333333333333,74.0,0.0,70.0,0.0,72.0,69.96,-0.05000000000000426,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:00:00,796.7000000000002,-408.94000000000005,0.0,100.0,75.33666666666667,1209.1733333333334,0.0,70.0,68.25,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:15:00,789.6366666666667,-408.94000000000005,0.0,100.0,75.88333333333333,1209.88,0.0,70.0,68.21666666666665,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:30:00,793.1633333333333,-428.0100000000001,0.0,100.0,76.36333333333333,1210.5866666666668,0.0,70.0,68.38,74.0,0.0,70.0,0.0,72.0,69.98,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:45:00,789.6366666666667,-423.78,0.0,100.0,75.35666666666667,1209.88,0.0,70.0,68.26333333333334,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:00:00,795.9933333333333,-413.18000000000006,0.0,100.0,75.58999999999999,1209.88,0.0,70.0,68.26,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:15:00,790.34,-406.82000000000016,0.0,100.0,75.74666666666667,1209.88,0.0,70.0,68.30333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:30:00,791.0466666666667,-419.5400000000001,0.0,100.0,75.59,1210.5866666666668,0.0,70.0,68.29,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:45:00,790.3433333333334,-415.30000000000007,0.0,100.0,75.53333333333335,1209.88,0.0,70.0,68.37,74.0,0.0,70.0,0.0,72.0,69.98,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:00:00,786.8133333333334,-421.6600000000001,0.0,100.0,75.72,1209.88,0.0,70.0,68.31333333333333,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:15:00,790.3433333333334,-428.0100000000001,0.0,100.0,75.3,1210.5866666666668,0.0,70.0,68.35333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:30:00,793.1633333333333,-411.06000000000006,0.0,100.0,75.63666666666667,1209.1733333333334,0.0,70.0,68.2,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:45:00,795.9900000000001,-421.65999999999997,0.0,100.0,75.68666666666667,1210.5866666666668,0.0,70.0,68.33333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:00:00,791.0500000000001,-402.59000000000015,0.0,100.0,76.08,1209.88,0.0,70.0,68.34333333333333,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:15:00,793.1666666666666,-425.8900000000001,0.0,100.0,75.88333333333334,1209.1733333333334,0.0,70.0,68.22333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:30:00,795.2866666666667,-415.29999999999995,0.0,100.0,75.75333333333333,1210.5866666666668,0.0,70.0,68.35333333333334,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:45:00,795.2866666666667,-411.05999999999995,0.0,100.0,75.94,1209.88,0.0,70.0,68.26333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:00:00,789.6366666666667,-419.5400000000001,0.0,100.0,75.83666666666666,1210.5866666666668,0.0,70.0,68.33333333333333,74.0,0.0,70.0,0.0,72.0,69.98,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:15:00,784.69,-432.25,0.0,100.0,76.13,1209.88,0.0,70.0,68.35666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:30:00,783.9833333333332,-415.30000000000007,0.0,100.0,75.69666666666667,1210.5866666666668,0.0,70.0,68.29333333333334,74.0,0.0,70.0,0.0,72.0,69.98,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:45:00,791.0500000000001,-423.7800000000001,0.0,100.0,75.74333333333334,1209.88,0.0,70.0,68.29333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:00:00,787.5166666666668,-413.18000000000006,0.0,100.0,76.22000000000001,1207.0566666666666,0.0,70.0,67.92,74.0,0.0,70.0,0.0,72.0,70.00333333333333,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:15:00,795.2866666666667,-413.18999999999994,0.0,100.0,75.89,1195.05,0.0,70.0,66.61666666666667,74.0,0.0,70.0,0.0,72.0,70.05,0.04999999999999716,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:30:00,790.3433333333332,-385.6300000000001,0.0,100.0,76.10666666666667,1179.5133333333333,0.0,70.0,64.95666666666666,74.0,0.0,70.0,0.0,72.0,70.10666666666667,0.06999999999999318,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:45:00,795.2833333333333,-391.9899999999999,0.0,100.0,75.99666666666667,1159.7366666666667,0.0,70.0,62.79666666666666,74.0,0.0,70.0,0.0,72.0,70.16666666666667,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:00:00,804.4699999999999,-368.68999999999994,0.0,100.0,75.28333333333333,1156.2033333333334,0.0,70.0,62.31,74.0,0.0,70.0,0.0,72.0,70.12,0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:15:00,786.1066666666667,-355.9699999999999,0.0,100.0,75.42666666666666,1153.3766666666668,0.0,70.0,62.03666666666667,74.0,0.0,70.0,0.0,72.0,70.09666666666668,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:30:00,791.0466666666667,-370.80000000000007,0.0,100.0,75.13,1155.4966666666667,0.0,70.0,62.163333333333334,74.0,0.0,70.0,0.0,72.0,70.05,0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:45:00,784.6933333333333,-358.09000000000003,0.0,100.0,75.11333333333333,1159.03,0.0,70.0,62.446666666666665,74.0,0.0,70.0,0.0,72.0,70.02333333333333,0.04999999999999716,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:00:00,786.1033333333334,-355.9699999999999,0.0,100.0,74.97333333333333,1158.3233333333335,0.0,70.0,62.053333333333335,74.0,0.0,70.0,0.0,72.0,70.02999999999999,0.030000000000001137,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:15:00,786.1033333333334,-370.81000000000006,0.0,100.0,74.75,1153.3766666666668,0.0,70.0,61.75333333333333,74.0,0.0,70.0,0.0,72.0,70.02666666666666,0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:30:00,785.3966666666666,-358.0899999999999,0.0,100.0,75.43,1155.4966666666667,0.0,70.0,62.26,74.0,0.0,70.0,0.0,72.0,70.00666666666666,0.04999999999999716,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:45:00,786.1066666666667,-362.3299999999999,0.0,100.0,74.47,1152.67,0.0,70.0,61.403333333333336,74.0,0.0,70.0,0.0,72.0,70.01,0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:00:00,782.5766666666667,-355.9699999999999,0.0,100.0,75.64,1156.91,0.0,70.0,62.276666666666664,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.030000000000001137,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:15:00,772.6866666666666,-372.9200000000001,0.0,100.0,76.04666666666667,1155.4966666666667,0.0,70.0,62.21333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:30:00,783.9833333333332,-381.4000000000001,0.0,100.0,75.46666666666667,1155.4966666666667,0.0,70.0,61.95666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:45:00,783.2800000000001,-377.1600000000001,0.0,100.0,75.29333333333334,1150.55,0.0,70.0,61.57333333333333,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:00:00,777.63,-364.44999999999993,0.0,100.0,74.69,1154.0833333333333,0.0,70.0,61.89666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:15:00,769.86,-368.68000000000006,0.0,100.0,74.97000000000001,1133.6000000000001,0.0,70.0,59.93,74.0,0.0,70.0,0.0,72.0,70.08333333333333,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:30:00,817.1833333333334,-353.85,0.0,100.0,74.83333333333333,1120.1833333333334,0.0,70.0,58.30666666666667,74.0,0.0,70.0,0.0,72.0,70.12,0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:45:00,839.0733333333333,-279.69000000000005,0.0,100.0,74.37333333333333,1125.8333333333333,0.0,70.0,58.81666666666666,74.0,0.0,70.0,0.0,72.0,70.05333333333333,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:00:00,836.25,-311.4799999999999,0.0,100.0,74.23333333333333,1147.02,0.0,70.0,61.04999999999999,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:15:00,829.8933333333333,-326.31000000000006,0.0,100.0,74.57333333333334,1152.67,0.0,70.0,61.67666666666667,74.0,0.0,70.0,0.0,72.0,69.92666666666666,-0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:30:00,836.25,-311.48,0.0,100.0,74.38333333333334,1153.3766666666668,0.0,70.0,61.830000000000005,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:45:00,831.3066666666667,-322.07000000000005,0.0,100.0,74.83999999999999,1156.2033333333331,0.0,70.0,62.11666666666667,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:00:00,846.8466666666667,-315.7099999999999,0.0,100.0,75.84333333333333,1157.6166666666666,0.0,70.0,62.56,74.0,0.0,70.0,0.0,72.0,70.00999999999999,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:15:00,858.1466666666666,-330.54999999999995,0.0,100.0,75.81666666666666,1181.6333333333332,0.0,70.0,65.0,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.10999999999999943,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:30:00,859.5566666666667,-328.42999999999995,0.0,100.0,75.89,1183.7466666666667,0.0,70.0,65.25666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:45:00,863.09,-341.1400000000001,0.0,100.0,75.75333333333333,1187.9833333333333,0.0,70.0,65.74333333333334,74.0,0.0,70.0,0.0,72.0,69.96,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:00:00,847.5533333333333,-319.95000000000005,0.0,100.0,75.65666666666667,1192.93,0.0,70.0,66.39333333333333,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:15:00,853.1999999999999,-345.3800000000001,0.0,100.0,76.00333333333333,1205.64,0.0,70.0,67.85333333333334,74.0,0.0,70.0,0.0,72.0,69.90333333333332,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:30:00,858.8533333333334,-358.09000000000015,0.0,100.0,75.90666666666667,1207.0533333333333,0.0,70.0,67.82333333333334,74.0,0.0,70.0,0.0,72.0,69.91666666666667,-0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:45:00,858.15,-351.73000000000013,0.0,100.0,75.69333333333334,1205.64,0.0,70.0,67.90333333333332,74.0,0.0,70.0,0.0,72.0,69.95,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:00:00,860.2633333333333,-330.53999999999996,0.0,100.0,76.14333333333333,1209.1733333333334,0.0,70.0,68.27333333333333,74.0,0.0,70.0,0.0,72.0,69.94,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:15:00,863.09,-343.26,0.0,100.0,76.14666666666666,1209.88,0.0,70.0,68.29333333333334,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.060000000000002274,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:30:00,838.3733333333333,-349.6100000000001,0.0,100.0,76.34666666666666,1208.4666666666667,0.0,70.0,68.14,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:45:00,850.3766666666667,-372.9200000000001,0.0,100.0,75.96333333333332,1208.4666666666667,0.0,70.0,68.15666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:00:00,855.3233333333334,-360.21000000000004,0.0,100.0,76.13333333333334,1209.88,0.0,70.0,68.31,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:15:00,839.0766666666667,-349.6100000000001,0.0,100.0,76.04333333333334,1209.1733333333334,0.0,70.0,68.12666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:30:00,846.14,-345.3700000000001,0.0,100.0,76.46,1181.6299999999999,0.0,70.0,65.13666666666667,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:45:00,892.0500000000001,-328.42999999999995,0.0,100.0,76.43,1161.1466666666668,0.0,70.0,62.68,74.0,0.0,70.0,0.0,72.0,70.16333333333334,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:00:00,935.1333333333332,-247.91000000000008,0.0,100.0,75.88333333333333,1153.3766666666668,0.0,70.0,62.17333333333334,74.0,0.0,70.0,0.0,72.0,70.14,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:15:00,997.2833333333333,-218.24000000000012,0.0,100.0,75.29666666666667,1153.3766666666668,0.0,70.0,62.03,74.0,0.0,70.0,0.0,72.0,70.10333333333334,0.12000000000000455,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:30:00,1001.5233333333334,-141.9699999999999,0.0,100.0,74.79666666666667,1155.4966666666667,0.0,70.0,62.403333333333336,74.0,0.0,70.0,0.0,72.0,70.06333333333333,0.09000000000000341,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:45:00,1016.3566666666667,-146.19999999999993,0.0,100.0,75.60666666666667,1162.5600000000002,0.0,70.0,63.03666666666667,74.0,0.0,70.0,0.0,72.0,70.0,0.04999999999999716,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 14:00:00,1044.6066666666668,-150.44000000000005,0.0,100.0,75.71,1156.91,0.0,70.0,62.42333333333334,74.0,0.0,70.0,0.0,72.0,70.01,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 14:15:00,1075.6833333333334,-78.39999999999986,0.0,100.0,75.31333333333333,1152.67,0.0,70.0,61.70666666666667,74.0,0.0,70.0,0.0,72.0,70.02333333333333,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 14:30:00,1142.78,-72.03999999999996,0.0,100.0,75.24000000000001,1156.91,0.0,70.0,62.223333333333336,74.0,0.0,70.0,0.0,72.0,70.00666666666666,0.04999999999999716,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 14:45:00,1155.4933333333336,-10.600000000000136,0.0,97.83333333333333,74.77999999999999,1154.79,0.0,70.0,61.830000000000005,74.0,0.0,70.0,0.0,72.0,70.02,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 15:00:00,1161.1466666666668,-6.3599999999999,0.0,96.5,75.16333333333334,1155.4966666666667,0.0,70.0,62.14333333333334,74.0,0.0,70.0,0.0,72.0,70.0,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 15:15:00,1157.6166666666668,2.1200000000001182,0.0,95.66666666666667,74.64666666666666,1154.79,0.0,70.0,62.06,74.0,0.0,70.0,0.0,72.0,70.0,0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 15:30:00,1149.8466666666666,12.720000000000027,0.0,95.16666666666667,74.95,1154.0833333333333,0.0,70.0,61.95000000000001,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 15:45:00,1151.2566666666667,8.480000000000018,0.0,97.0,74.59666666666668,1153.3766666666668,0.0,70.0,61.95666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 16:00:00,1146.3133333333333,8.480000000000018,0.0,99.5,74.18666666666667,1154.0833333333333,0.0,70.0,61.98,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 16:15:00,1151.9666666666665,-16.950000000000045,0.0,99.5,74.52,1155.4966666666667,0.0,70.0,62.120000000000005,74.0,0.0,70.0,0.0,72.0,69.98,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 16:30:00,1154.0833333333333,0.0,0.0,99.5,74.24,1154.79,0.0,70.0,62.0,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 16:45:00,1142.7833333333335,19.069999999999936,0.0,100.0,74.85333333333334,1156.91,0.0,70.0,62.35333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333334,0.0,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 17:00:00,1135.0133333333333,-23.309999999999945,0.0,100.0,74.63666666666667,1166.09,0.0,70.0,63.36000000000001,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.04000000000000625,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 17:15:00,1173.86,-36.01999999999998,0.0,100.0,74.52333333333333,1190.8100000000002,0.0,70.0,66.10000000000001,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.06999999999999318,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 17:30:00,1178.8033333333333,-4.240000000000009,0.0,100.0,74.72,1204.23,0.0,70.0,67.51,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.1599999999999966,,84.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 17:45:00,1153.3766666666668,-16.950000000000045,0.0,100.0,74.89999999999999,1204.9366666666667,0.0,70.0,67.76333333333334,74.0,0.0,70.0,0.0,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,11.579999999999998,0.0
2025-01-31 18:00:00,1168.21,-27.54000000000019,0.0,100.0,75.22333333333334,1193.6366666666665,0.0,70.0,66.56333333333333,74.0,0.0,70.0,0.0,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,11.699999999999996,0.0
2025-01-31 18:15:00,1176.6866666666667,4.240000000000009,0.0,99.33333333333333,75.72000000000001,1180.9233333333332,0.0,70.0,64.98666666666666,74.0,0.0,70.0,0.0,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,11.499999999999993,0.0
2025-01-31 18:30:00,1156.2033333333334,0.0,0.0,98.66666666666667,76.21,1159.7366666666667,0.0,70.0,62.69,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.170000000000002,0.0
2025-01-31 18:45:00,1160.4399999999998,-16.950000000000045,0.0,99.0,75.34333333333333,1154.0833333333333,0.0,70.0,62.120000000000005,74.0,0.0,70.0,0.0,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,11.5,0.0
2025-01-31 19:00:00,1167.5033333333333,-4.240000000000009,0.0,98.66666666666667,75.52,1155.4966666666667,0.0,70.0,62.25,74.0,0.0,70.0,0.0,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,10.519999999999996,0.0
2025-01-31 19:15:00,1161.1466666666665,12.720000000000027,0.0,99.5,74.54666666666667,1147.02,0.0,70.0,61.36666666666667,74.0,0.0,70.0,0.0,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.220000000000013,0.0
2025-01-31 19:30:00,1155.4966666666667,0.0,0.0,99.33333333333333,75.47666666666667,1152.6733333333334,0.0,70.0,61.93,74.0,0.0,70.0,0.0,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,9.579999999999998,0.0
2025-01-31 19:45:00,1155.4966666666667,-4.240000000000009,0.0,96.16666666666667,75.3,1154.79,0.0,70.0,61.96333333333333,74.0,0.0,70.0,0.0,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,10.699999999999989,0.0
2025-01-31 20:00:00,1138.5466666666666,-6.360000000000127,0.0,87.5,74.51666666666667,1139.96,0.0,70.0,60.843333333333334,74.0,0.0,70.0,0.0,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,10.89,0.0
2025-01-31 20:15:00,1156.2033333333334,-2.1200000000001182,0.0,88.0,74.46666666666667,1152.67,0.0,70.0,61.94,74.0,0.0,70.0,0.0,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,9.11,0.0
2025-01-31 20:30:00,1148.4333333333334,-2.1200000000001182,0.0,87.66666666666667,74.72000000000001,1154.79,0.0,70.0,62.14666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,9.86999999999999,0.0
2025-01-31 20:45:00,1155.4966666666667,-12.710000000000036,0.0,88.16666666666667,75.78,1155.4966666666667,0.0,70.0,62.17333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,10.760000000000005,0.0
2025-01-31 21:00:00,1154.0833333333333,-2.119999999999891,0.0,88.66666666666667,75.74666666666667,1154.79,0.0,70.0,62.129999999999995,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,11.870000000000005,0.0
2025-01-31 21:15:00,1161.8533333333332,12.710000000000036,0.0,90.0,75.64333333333333,1156.2033333333334,0.0,70.0,62.26,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,11.5,0.0
2025-01-31 21:30:00,1151.26,4.240000000000009,0.0,90.66666666666667,75.43666666666667,1161.1466666666668,0.0,70.0,62.620000000000005,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,11.799999999999997,0.0
2025-01-31 21:45:00,1183.7466666666667,-16.950000000000045,0.0,93.33333333333333,75.11,1187.9833333333333,0.0,70.0,65.71333333333332,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.009999999999998,0.0
2025-01-31 22:00:00,1195.7533333333333,6.360000000000127,0.0,99.66666666666667,74.85666666666667,1207.0533333333335,0.0,70.0,67.88,74.0,0.0,70.0,,72.0,69.79333333333334,,,84.0,69.0,1.0,,85.0,68.0,11.890000000000008,0.0
2025-01-31 22:15:00,1216.2366666666667,-31.7800000000002,0.0,100.0,76.07666666666667,1235.3066666666666,0.0,70.0,71.05666666666667,74.0,0.0,70.0,,72.0,69.72333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.29,0.0
2025-01-31 22:30:00,1189.3966666666668,-16.950000000000045,0.0,100.0,75.80666666666667,1258.6166666666666,0.0,70.0,73.72000000000001,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.199999999999996,0.0
2025-01-31 22:45:00,1177.3933333333334,-65.69000000000005,0.0,100.0,76.99333333333333,1269.21,0.0,70.0,74.71666666666665,74.0,0.0,70.0,,72.0,69.74333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.500000000000007,0.0
2025-01-31 23:00:00,1168.2066666666667,-112.29999999999995,0.0,100.0,77.51666666666667,1282.6266666666668,0.0,70.0,76.28333333333333,74.0,0.0,70.0,,72.0,69.75999999999999,,,84.0,69.0,1.0,,85.0,68.0,13.819999999999993,0.0
2025-01-31 23:15:00,1152.67,-129.25,0.0,100.0,77.47666666666667,1313.7066666666667,0.0,70.0,79.92,74.0,0.0,70.0,,72.0,69.68333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.679999999999993,0.0
2025-01-31 23:30:00,1151.9666666666665,-167.38999999999987,0.0,100.0,79.01,1329.95,0.0,70.0,81.70333333333333,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,14.11,0.0
2025-01-31 23:45:00,1171.0333333333333,-167.3900000000001,0.0,100.0,79.05333333333333,1350.4333333333334,0.0,70.0,83.84333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.099999999999994,0.0
2025-02-01 00:00:00,1181.6299999999999,-188.57999999999993,0.0,100.0,79.22666666666667,1358.2033333333331,0.0,70.0,84.94666666666666,74.0,0.0,70.0,,72.0,69.75333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.370000000000005,0.0
2025-02-01 00:15:00,1183.7466666666667,-177.99,0.0,100.0,79.11333333333333,1364.5566666666666,0.0,70.0,85.71333333333332,74.0,0.0,70.0,,72.0,69.79,,,84.0,69.0,1.0,,85.0,68.0,15.459999999999994,0.0
2025-02-01 00:30:00,1187.28,-169.51,0.0,100.0,79.28666666666668,1377.9800000000002,0.0,70.0,87.11000000000001,74.0,0.0,70.0,,72.0,69.79333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.259999999999991,0.0
2025-02-01 00:45:00,1147.7266666666667,-188.58000000000015,0.0,100.0,79.74333333333334,1377.2700000000002,0.0,70.0,87.19,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.170000000000002,0.0
2025-02-01 01:00:00,1118.77,-239.43000000000006,0.0,100.0,80.35333333333334,1379.39,0.0,70.0,87.11,74.0,0.0,70.0,,72.0,69.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.870000000000005,0.0
2025-02-01 01:15:00,1077.8066666666666,-254.26,0.0,100.0,79.68666666666667,1373.74,0.0,70.0,86.46666666666665,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.780000000000001,0.0
2025-02-01 01:30:00,1050.9633333333334,-303.0,0.0,100.0,79.90333333333334,1368.8,0.0,70.0,86.16666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.970000000000006,0.0
2025-02-01 01:45:00,1010.7033333333334,-315.72,0.0,100.0,80.14,1353.9666666666665,0.0,70.0,84.49666666666667,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.47500000000001,0.0
2025-02-01 02:00:00,1005.0533333333333,-343.2599999999999,0.0,100.0,80.08666666666666,1334.8933333333334,0.0,70.0,82.25,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,17.085,0.0
2025-02-01 02:15:00,987.3966666666666,-317.84000000000003,0.0,100.0,80.25666666666666,1324.3,0.0,70.0,81.17333333333333,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,17.82,0.0
2025-02-01 02:30:00,980.3366666666667,-326.31000000000006,0.0,100.0,79.67333333333333,1322.8866666666665,0.0,70.0,81.05333333333333,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,18.53,0.0
2025-02-01 02:45:00,958.44,-358.09000000000003,0.0,100.0,79.21,1320.0600000000002,0.0,70.0,80.81,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.305000000000007,0.0
2025-02-01 03:00:00,942.9,-358.0899999999999,0.0,100.0,79.0,1317.9433333333334,0.0,70.0,80.41000000000001,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,17.700000000000003,0.0
2025-02-01 03:15:00,945.7266666666666,-377.15999999999997,0.0,100.0,78.95333333333333,1311.59,0.0,70.0,80.29666666666667,74.0,0.0,70.0,,72.0,70.05666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.364999999999995,0.0
2025-02-01 03:30:00,918.8866666666667,-362.3299999999999,0.0,100.0,78.67666666666666,1315.8233333333333,0.0,70.0,80.26333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.375,0.0
2025-02-01 03:45:00,921.0033333333334,-411.05999999999995,0.0,100.0,78.67666666666666,1318.6466666666668,0.0,70.0,80.38666666666667,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,18.635000000000005,0.0
2025-02-01 04:00:00,901.9366666666666,-394.11,0.0,100.0,78.71,1312.2933333333333,0.0,70.0,79.84666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.310000000000002,0.0
2025-02-01 04:15:00,887.1066666666667,-417.41999999999996,0.0,100.0,78.81666666666666,1315.8233333333333,0.0,70.0,80.04666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.480000000000004,0.0
2025-02-01 04:30:00,892.0466666666666,-411.05999999999995,0.0,100.0,79.07000000000001,1293.93,0.0,70.0,77.70333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.804999999999993,0.0
2025-02-01 04:45:00,874.3933333333334,-402.59000000000015,0.0,100.0,79.06333333333333,1283.3333333333333,0.0,70.0,76.44666666666667,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,19.28500000000001,0.0
2025-02-01 05:00:00,885.6933333333333,-402.5799999999999,0.0,100.0,79.05333333333333,1272.7433333333333,0.0,70.0,75.40333333333334,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,18.914999999999992,0.0
2025-02-01 05:15:00,883.57,-389.87,0.0,100.0,77.86666666666667,1267.09,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,18.560000000000002,0.0
2025-02-01 05:30:00,892.7533333333334,-400.4699999999999,0.0,100.0,78.21,1268.5033333333333,0.0,70.0,75.08,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,17.265,0.0
2025-02-01 05:45:00,877.2199999999999,-372.9200000000001,0.0,100.0,77.54,1262.8500000000001,0.0,70.0,74.33666666666666,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,17.72,0.0
2025-02-01 06:00:00,876.5099999999999,-391.99,0.0,100.0,78.33333333333333,1265.68,0.0,70.0,74.91,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.869999999999997,0.0
2025-02-01 06:15:00,882.87,-366.57000000000005,0.0,100.0,77.83999999999999,1267.09,0.0,70.0,74.70333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,17.559999999999995,0.0
2025-02-01 06:30:00,832.0166666666668,-372.91999999999996,0.0,100.0,78.14666666666666,1264.9733333333334,0.0,70.0,74.46,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,18.384999999999998,0.0
2025-02-01 06:45:00,783.2766666666666,-470.3900000000001,0.0,100.0,77.62666666666667,1246.6066666666666,0.0,70.0,72.37,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,17.190000000000005,0.0
2025-02-01 07:00:00,773.39,-453.43999999999994,0.0,100.0,77.73333333333333,1237.4266666666665,0.0,70.0,71.26666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.120000000000005,0.0
2025-02-01 07:15:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,17.279999999999994,0.0
2025-02-01 07:30:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 07:45:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 08:00:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 08:15:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 08:30:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 08:45:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 09:00:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 09:15:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 09:30:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 09:45:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 10:00:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 10:15:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 10:30:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 10:45:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 11:00:00,,-464.03999999999996,,,,,,,,,,,,,,,,,,,,,,16.749999999999993,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,757.495,,0.0,100.0,71.07,1042.49,0.0,70.0,49.5,74.0,0.0,70.0,,72.0,69.99000000000001,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-03 21:30:00,755.7333333333332,-294.53,0.0,100.0,71.22333333333334,1041.7833333333333,0.0,70.0,49.48333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.719999999999999,0.0
2025-02-03 21:45:00,752.2033333333334,-269.1,0.0,100.0,72.05333333333334,1042.49,0.0,70.0,49.63333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,10.720000000000006,0.0
2025-02-03 22:00:00,743.7233333333334,-296.64,0.0,100.0,71.91333333333334,1050.9633333333334,0.0,70.0,50.30666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.290000000000006,0.0
2025-02-03 22:15:00,751.4966666666666,-326.31000000000006,0.0,100.0,71.82666666666667,1074.2733333333333,0.0,70.0,52.75,74.0,0.0,70.0,,72.0,69.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,12.399999999999999,0.0
2025-02-03 22:30:00,747.2566666666667,-332.65999999999997,0.0,100.0,71.74666666666667,1089.81,0.0,70.0,54.86333333333334,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,12.399999999999999,0.0
2025-02-03 22:45:00,753.6133333333333,-349.61,0.0,100.0,71.68,1124.4166666666667,0.0,70.0,58.70666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.380000000000003,0.0
2025-02-03 23:00:00,747.9633333333335,-362.3299999999999,0.0,100.0,72.14333333333333,1149.8466666666666,0.0,70.0,61.620000000000005,74.0,0.0,70.0,,72.0,69.67666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.400000000000006,0.0
2025-02-03 23:15:00,755.7333333333332,-400.47,0.0,100.0,73.18333333333334,1158.3233333333335,0.0,70.0,62.61666666666667,74.0,0.0,70.0,,72.0,69.74000000000001,,,84.0,69.0,1.0,,85.0,68.0,12.960000000000008,0.0
2025-02-03 23:30:00,757.8533333333334,-404.71000000000004,0.0,100.0,73.5,1160.44,0.0,70.0,62.656666666666666,74.0,0.0,70.0,,72.0,69.80666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.71,0.0
2025-02-03 23:45:00,747.2600000000001,-400.47,0.0,100.0,73.41000000000001,1163.2633333333333,0.0,70.0,63.123333333333335,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.629999999999995,0.0
2025-02-04 00:00:00,755.7366666666667,-411.06000000000006,0.0,100.0,73.37333333333333,1175.2733333333333,0.0,70.0,64.46666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,14.690000000000005,0.0
2025-02-04 00:15:00,757.1466666666666,-413.17999999999995,0.0,100.0,73.33333333333333,1188.69,0.0,70.0,65.96,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.779999999999994,0.0
2025-02-04 00:30:00,752.2000000000002,-432.2500000000001,0.0,100.0,73.29333333333334,1197.17,0.0,70.0,66.81,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.709999999999994,0.0
2025-02-04 00:45:00,752.91,-440.73,0.0,100.0,73.21,1205.64,0.0,70.0,67.71,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.969999999999992,0.0
2025-02-04 01:00:00,750.79,-444.96000000000004,0.0,100.0,73.22000000000001,1203.5200000000002,0.0,70.0,67.51,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.050000000000004,0.0
2025-02-04 01:15:00,747.2599999999999,-455.55999999999995,0.0,100.0,73.14999999999999,1199.9933333333333,0.0,70.0,67.26333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.180000000000007,0.0
2025-02-04 01:30:00,748.6700000000001,-442.84000000000015,0.0,100.0,73.15333333333334,1203.52,0.0,70.0,67.60000000000001,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,14.96,0.0
2025-02-04 01:45:00,738.0766666666667,-447.0799999999999,0.0,100.0,73.26666666666667,1204.2266666666667,0.0,70.0,67.63,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.990000000000002,0.0
2025-02-04 02:00:00,754.32,-470.39,0.0,100.0,73.26333333333334,1206.3466666666666,0.0,70.0,67.79333333333334,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,15.090000000000003,0.0
2025-02-04 02:15:00,757.8533333333334,-466.1500000000001,0.0,100.0,73.18,1205.64,0.0,70.0,67.81666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,15.14,0.0
2025-02-04 02:30:00,750.0833333333334,-434.3700000000001,0.0,100.0,73.13666666666667,1206.3466666666666,0.0,70.0,67.80666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.229999999999997,0.0
2025-02-04 02:45:00,746.5500000000001,-468.27,0.0,100.0,73.58666666666666,1210.5866666666668,0.0,70.0,68.21666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.170000000000002,0.0
2025-02-04 03:00:00,742.3166666666666,-468.2700000000001,0.0,100.0,73.65333333333332,1209.88,0.0,70.0,68.22666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,15.660000000000004,0.0
2025-02-04 03:15:00,745.8466666666667,-468.27,0.0,100.0,73.43,1209.88,0.0,70.0,68.28666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.239999999999995,0.0
2025-02-04 03:30:00,743.0233333333334,-468.27,0.0,100.0,73.55666666666667,1209.88,0.0,70.0,68.32666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.189999999999998,0.0
2025-02-04 03:45:00,739.4866666666667,-464.0300000000001,0.0,100.0,73.41333333333334,1209.88,0.0,70.0,68.33333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.730000000000004,0.0
2025-02-04 04:00:00,735.9566666666666,-457.68000000000006,0.0,100.0,75.54333333333334,1139.25,0.0,70.0,60.419999999999995,74.0,0.0,70.0,,72.0,70.34666666666668,,,84.0,69.0,1.0,,85.0,68.0,15.549999999999997,0.0
2025-02-04 04:15:00,747.2599999999999,-353.8499999999999,0.0,100.0,72.67333333333333,1151.26,0.0,70.0,61.73666666666667,74.0,0.0,70.0,,72.0,70.15666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.68,0.0
2025-02-04 04:30:00,743.7266666666666,-419.53999999999996,0.0,100.0,74.16666666666667,1083.4566666666667,0.0,70.0,54.17333333333334,74.0,0.0,70.0,,72.0,70.42999999999999,,,84.0,69.0,1.0,,85.0,68.0,15.61,0.0
2025-02-04 04:45:00,747.2599999999999,-358.09000000000015,0.0,100.0,71.56333333333333,1118.77,0.0,70.0,58.156666666666666,74.0,0.0,70.0,,72.0,70.11666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.090000000000003,0.0
2025-02-04 05:00:00,1014.2366666666667,-368.68000000000006,0.0,100.0,71.16666666666667,1189.3999999999999,0.0,70.0,66.39333333333333,74.0,0.0,70.0,,72.0,69.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.159999999999997,0.0
2025-02-04 05:15:00,1123.006666666667,-82.63999999999987,0.0,100.0,76.33,1194.34,0.0,70.0,66.47666666666667,74.0,0.0,70.0,,72.0,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.369999999999997,0.0
2025-02-04 05:30:00,1145.61,-48.72999999999979,0.0,100.0,75.47333333333334,1159.7366666666667,0.0,70.0,62.67333333333334,74.0,0.0,70.0,,72.0,70.03666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.75,0.0
2025-02-04 05:45:00,1137.84,-19.069999999999936,0.0,100.0,75.19333333333333,1164.6766666666667,0.0,70.0,63.25,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.920000000000002,0.0
2025-02-04 06:00:00,1141.3733333333332,-31.7800000000002,0.0,100.0,74.72333333333333,1179.51,0.0,70.0,64.77,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,11.939999999999998,0.0
2025-02-04 06:15:00,1130.7733333333333,-48.73000000000002,0.0,100.0,74.61666666666666,1203.5233333333333,0.0,70.0,67.53333333333335,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.04999999999999,0.0
2025-02-04 06:30:00,1137.13,-57.210000000000036,0.0,100.0,75.91666666666667,1211.2933333333333,0.0,70.0,68.45333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.099999999999994,0.0
