time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 00:45:00,722.5366666666667,-500.06000000000006,0.0,100.0,77.74333333333334,1214.8266666666666,0.0,70.0,68.71666666666665,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.999999999999993,0.0
2025-02-12 01:00:00,731.7199999999999,-500.05999999999995,0.0,100.0,77.92,1214.8266666666666,0.0,70.0,68.82333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.870000000000005,0.0
2025-02-12 01:15:00,728.1899999999999,-489.46000000000004,0.0,100.0,77.85000000000001,1215.5333333333333,0.0,70.0,68.90666666666667,74.0,0.0,70.0,,72.0,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.339999999999996,0.0
2025-02-12 01:30:00,726.07,-489.4599999999999,0.0,100.0,77.90333333333332,1215.5333333333333,0.0,70.0,68.92,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.400000000000006,0.0
2025-02-12 01:45:00,725.36,-485.23,0.0,100.0,77.68333333333334,1214.8266666666666,0.0,70.0,68.73333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.299999999999997,0.0
2025-02-12 02:00:00,720.42,-489.4699999999999,0.0,100.0,77.76333333333334,1212.0,0.0,70.0,68.47,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.429999999999993,0.0
2025-02-12 02:15:00,726.7766666666666,-476.7400000000001,0.0,100.0,77.76666666666667,1216.9466666666667,0.0,70.0,68.87,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.920000000000009,0.0
2025-02-12 02:30:00,728.1899999999999,-485.23,0.0,100.0,77.69,1216.9466666666667,0.0,70.0,69.04333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.769999999999996,0.0
2025-02-12 02:45:00,725.3666666666667,-495.82000000000005,0.0,100.0,77.81333333333333,1214.8266666666666,0.0,70.0,68.99333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.570000000000007,0.0
2025-02-12 03:00:00,735.25,-485.22,0.0,100.0,77.98,1215.5333333333333,0.0,70.0,68.85666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.550000000000004,0.0
2025-02-12 03:15:00,730.3066666666667,-485.2299999999999,0.0,100.0,77.97333333333334,1216.24,0.0,70.0,68.98666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.479999999999997,0.0
2025-02-12 03:30:00,727.48,-485.2299999999999,0.0,100.0,77.95,1216.24,0.0,70.0,68.95,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.519999999999996,0.0
2025-02-12 03:45:00,721.8299999999999,-480.9899999999999,0.0,100.0,77.87,1215.5333333333333,0.0,70.0,68.97666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.480000000000004,0.0
2025-02-12 04:00:00,731.0099999999999,-504.29999999999995,0.0,100.0,77.98333333333333,1216.9466666666667,0.0,70.0,69.09333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.109999999999992,0.0
2025-02-12 04:15:00,722.5366666666667,-485.2299999999999,0.0,100.0,78.0,1216.24,0.0,70.0,69.09333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.480000000000004,0.0
2025-02-12 04:30:00,718.3000000000001,-504.29999999999995,0.0,100.0,77.7,1213.4133333333332,0.0,70.0,69.02,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.380000000000003,0.0
2025-02-12 04:45:00,721.1266666666667,-508.53999999999985,0.0,100.0,77.49,1206.3466666666666,0.0,70.0,68.04666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.49000000000001,0.0
2025-02-12 05:00:00,726.7766666666666,-478.86,0.0,100.0,77.32333333333334,1212.0,0.0,70.0,68.40333333333332,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,15.979999999999997,0.0
2025-02-12 05:15:00,722.5366666666665,-489.4599999999999,0.0,100.0,77.97,1214.8266666666666,0.0,70.0,68.85666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.11,0.0
2025-02-12 05:30:00,731.0099999999999,-500.06000000000006,0.0,100.0,77.64,1209.1733333333334,0.0,70.0,68.31,74.0,0.0,70.0,,72.0,70.02,,,84.0,69.0,1.0,,85.0,68.0,16.299999999999997,0.0
2025-02-12 05:45:00,726.07,-483.11,0.0,100.0,77.76666666666667,1211.2933333333333,0.0,70.0,68.61999999999999,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.870000000000005,0.0
2025-02-12 06:00:00,725.3633333333333,-491.5799999999999,0.0,100.0,77.41333333333334,1212.0,0.0,70.0,68.37666666666667,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,16.529999999999994,0.0
2025-02-12 06:15:00,724.66,-489.4599999999999,0.0,100.0,77.79,1212.7066666666667,0.0,70.0,68.64666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.43,0.0
2025-02-12 06:30:00,722.5366666666665,-483.10000000000014,0.0,100.0,78.00333333333333,1212.7066666666667,0.0,70.0,68.61333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.510000000000005,0.0
2025-02-12 06:45:00,719.71,-500.05999999999995,0.0,100.0,77.99,1212.0,0.0,70.0,68.57333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.58,0.0
2025-02-12 07:00:00,721.1266666666667,-493.70000000000005,0.0,100.0,77.90666666666667,1213.4133333333332,0.0,70.0,68.58,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.549999999999997,0.0
2025-02-12 07:15:00,720.4200000000001,-487.3399999999999,0.0,100.0,77.75,1211.2933333333333,0.0,70.0,68.64999999999999,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.349999999999994,0.0
2025-02-12 07:30:00,722.5366666666665,-480.9899999999999,0.0,100.0,77.66666666666667,1214.12,0.0,70.0,68.73,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.549999999999997,0.0
2025-02-12 07:45:00,727.48,-495.81999999999994,0.0,100.0,77.98666666666666,1213.4133333333332,0.0,70.0,68.69666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.330000000000005,0.0
2025-02-12 08:00:00,724.6566666666666,-483.1099999999999,0.0,100.0,78.01333333333334,1213.4133333333332,0.0,70.0,68.70333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.370000000000005,0.0
2025-02-12 08:15:00,720.42,-487.3399999999999,0.0,100.0,78.09333333333333,1214.12,0.0,70.0,68.81666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.39,0.0
2025-02-12 08:30:00,721.1266666666667,-497.93999999999994,0.0,100.0,78.03666666666668,1214.12,0.0,70.0,68.75333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.43,0.0
2025-02-12 08:45:00,719.0066666666667,-493.69999999999993,0.0,100.0,78.08666666666666,1213.4133333333332,0.0,70.0,68.74,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.42000000000001,0.0
2025-02-12 09:00:00,728.1866666666666,-500.05999999999995,0.0,100.0,77.96,1212.7066666666667,0.0,70.0,68.75333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.46,0.0
2025-02-12 09:15:00,728.8933333333333,-478.87,0.0,100.0,77.60333333333334,1209.1733333333334,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.17000000000001,0.0
2025-02-12 09:30:00,722.54,-470.3900000000001,0.0,100.0,77.79333333333334,1214.12,0.0,70.0,68.73666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.830000000000005,0.0
2025-02-12 09:45:00,726.7733333333332,-487.3399999999999,0.0,100.0,77.83999999999999,1214.12,0.0,70.0,68.64333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.019999999999996,0.0
2025-02-12 10:00:00,736.6633333333333,-485.2299999999999,0.0,100.0,77.87333333333333,1214.12,0.0,70.0,68.7,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.5,0.0
2025-02-12 10:15:00,724.6566666666666,-476.7499999999999,0.0,100.0,78.05,1212.0,0.0,70.0,68.61333333333333,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,16.119999999999997,0.0
2025-02-12 10:30:00,722.5366666666665,-480.99,0.0,100.0,77.64666666666666,1213.4133333333332,0.0,70.0,68.74,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.439999999999998,0.0
2025-02-12 10:45:00,719.0066666666667,-495.82000000000005,0.0,100.0,77.84666666666666,1213.4133333333332,0.0,70.0,68.62333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.180000000000007,0.0
2025-02-12 11:00:00,719.7133333333333,-495.81999999999994,0.0,100.0,77.84666666666668,1214.12,0.0,70.0,68.70333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.46999999999999,0.0
2025-02-12 11:15:00,721.8333333333334,-493.69999999999993,0.0,100.0,77.49666666666667,1213.4133333333332,0.0,70.0,68.71666666666665,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.24000000000001,0.0
2025-02-12 11:30:00,730.3066666666667,-487.3399999999999,0.0,100.0,77.78333333333335,1214.12,0.0,70.0,68.77666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.249999999999993,0.0
2025-02-12 11:45:00,720.4166666666666,-483.1099999999999,0.0,100.0,77.94666666666667,1214.8266666666666,0.0,70.0,68.83999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.920000000000002,0.0
2025-02-12 12:00:00,729.6,-480.99,0.0,100.0,78.01666666666667,1213.4133333333332,0.0,70.0,68.76666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.230000000000004,0.0
2025-02-12 12:15:00,714.77,-489.4599999999999,0.0,100.0,77.87666666666667,1212.7066666666667,0.0,70.0,68.66000000000001,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.25,0.0
2025-02-12 12:30:00,723.2433333333333,-495.81999999999994,0.0,100.0,77.66666666666667,1212.7066666666667,0.0,70.0,68.62,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.210000000000008,0.0
2025-02-12 12:45:00,722.54,-478.8699999999999,0.0,100.0,77.36666666666667,1209.88,0.0,70.0,68.40333333333334,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,16.21999999999999,0.0
2025-02-12 13:00:00,721.8333333333334,-491.58000000000004,0.0,100.0,77.94,1214.12,0.0,70.0,68.74666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.210000000000008,0.0
2025-02-12 13:15:00,725.3666666666667,-487.3399999999999,0.0,100.0,77.65333333333332,1212.0,0.0,70.0,68.69333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.25,0.0
2025-02-12 13:30:00,720.4166666666666,-487.3399999999999,0.0,100.0,77.87333333333333,1212.7066666666667,0.0,70.0,68.34666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.68,0.0
2025-02-12 13:45:00,728.8933333333333,-485.2299999999999,0.0,100.0,77.83,1212.7066666666667,0.0,70.0,68.69333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.299999999999997,0.0
2025-02-12 14:00:00,719.0066666666667,-487.3399999999999,0.0,100.0,77.89999999999999,1214.8266666666666,0.0,70.0,68.79333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.36,0.0
2025-02-12 14:15:00,719.7133333333333,-495.81999999999994,0.0,100.0,77.76333333333334,1213.4133333333332,0.0,70.0,68.45333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.229999999999997,0.0
2025-02-12 14:30:00,317.83,-491.58000000000004,0.0,100.0,77.0,1175.9766666666667,0.0,70.0,64.67999999999999,74.0,0.0,70.0,,72.0,70.17666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.709999999999994,0.0
2025-02-12 14:45:00,297.34999999999997,-830.6,0.0,100.0,76.72,1125.83,0.0,70.0,58.93,74.0,0.0,70.0,,72.0,70.35333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.149999999999999,0.0
2025-02-12 15:00:00,301.58666666666664,-811.5300000000001,0.0,100.0,76.55333333333333,1089.8100000000002,0.0,70.0,54.833333333333336,74.0,0.0,70.0,,72.0,70.39666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.880000000000003,0.0
2025-02-12 15:15:00,306.53333333333336,-783.9900000000001,0.0,100.0,76.38,1059.4399999999998,0.0,70.0,51.419999999999995,74.0,0.0,70.0,,72.0,70.41000000000001,,,84.0,69.0,1.0,,85.0,68.0,14.740000000000002,0.0
2025-02-12 15:30:00,307.94666666666666,-737.3699999999999,0.0,100.0,75.95666666666666,1044.6066666666666,0.0,70.0,49.75666666666666,74.0,0.0,70.0,,72.0,70.34666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.520000000000003,0.0
2025-02-12 15:45:00,304.41333333333336,-739.48,0.0,100.0,75.33,1043.9033333333334,0.0,70.0,49.580000000000005,74.0,0.0,70.0,,72.0,70.24,,,84.0,69.0,1.0,,85.0,68.0,14.699999999999996,0.0
2025-02-12 16:00:00,305.82666666666665,-747.97,0.0,100.0,75.46,1048.8466666666666,0.0,70.0,49.94,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,13.640000000000008,0.0
2025-02-12 16:15:00,307.94666666666666,-741.61,0.0,100.0,74.75,1041.7833333333333,0.0,70.0,49.38666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.199999999999996,0.0
2025-02-12 16:30:00,302.29333333333335,-733.1299999999999,0.0,100.0,74.33666666666666,1040.37,0.0,70.0,49.36666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.43,0.0
2025-02-12 16:45:00,303.70666666666665,,0.0,100.0,74.69333333333333,1040.37,0.0,70.0,49.23666666666667,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-12 17:00:00,303.0,-741.6099999999999,0.0,100.0,75.18666666666667,1042.49,0.0,70.0,49.419999999999995,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.43,0.0
2025-02-12 17:15:00,303.0,-752.2099999999999,0.0,100.0,74.75,1040.3733333333332,0.0,70.0,49.126666666666665,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.250000000000007,0.0
2025-02-12 17:30:00,300.88,-741.6099999999999,0.0,100.0,75.36666666666666,1037.5433333333333,0.0,70.0,49.419999999999995,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.399999999999999,0.0
2025-02-12 17:45:00,305.82666666666665,-741.61,0.0,100.0,74.34333333333332,1029.7766666666666,0.0,70.0,48.096666666666664,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.21,0.0
2025-02-12 18:00:00,298.05333333333334,-724.66,0.0,100.0,74.08333333333333,1017.06,0.0,70.0,46.593333333333334,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,12.199999999999996,0.0
2025-02-12 18:15:00,298.76,-716.1800000000001,0.0,100.0,74.27333333333333,1011.4133333333334,0.0,70.0,45.97666666666667,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,12.43,0.0
2025-02-12 18:30:00,306.53333333333336,-711.95,0.0,100.0,74.17666666666666,1004.35,0.0,70.0,45.28,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,12.490000000000002,0.0
2025-02-12 18:45:00,307.24,-694.99,0.0,100.0,74.24333333333334,993.0500000000001,0.0,70.0,43.699999999999996,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,12.380000000000003,0.0
2025-02-12 19:00:00,303.70666666666665,-680.16,0.0,100.0,73.71333333333332,964.09,0.0,70.0,40.79666666666667,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,12.470000000000006,0.0
2025-02-12 19:15:00,304.41333333333336,-661.09,0.0,100.0,73.63333333333334,967.6233333333333,0.0,70.0,41.156666666666666,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,11.93,0.0
2025-02-12 19:30:00,305.12,-661.09,0.0,100.0,73.57333333333334,961.2633333333333,0.0,70.0,40.35666666666666,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,11.860000000000007,0.0
2025-02-12 19:45:00,307.2366666666667,-656.85,0.0,100.0,73.55333333333334,978.2133333333333,0.0,70.0,42.19,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,11.839999999999996,0.0
2025-02-12 20:00:00,305.12,-671.68,0.0,100.0,73.63333333333334,979.6266666666667,0.0,70.0,42.49,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,11.780000000000008,0.0
2025-02-12 20:15:00,312.53499999999997,-684.4,0.0,100.0,73.62,978.92,0.0,70.0,42.495000000000005,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,11.860000000000007,0.0
2025-02-12 20:30:00,305.1166666666666,-680.16,0.0,100.0,73.62333333333333,971.8566666666666,0.0,70.0,41.48,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.860000000000007,0.0
2025-02-12 20:45:00,306.18,-652.61,0.0,100.0,73.6325,955.6125,0.0,70.0,39.775,74.0,0.0,70.0,,72.0,70.08500000000001,,,84.0,69.0,1.0,,85.0,68.0,11.860000000000007,0.0
2025-02-12 21:00:00,307.9433333333333,-646.26,0.0,100.0,73.62666666666667,945.02,0.0,70.0,38.63,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,11.869999999999997,0.0
2025-02-12 21:15:00,305.12,-629.31,0.0,100.0,73.66666666666667,938.66,0.0,70.0,37.85666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,11.860000000000007,0.0
2025-02-12 21:30:00,307.24,-627.18,0.0,100.0,73.46333333333332,930.8966666666666,0.0,70.0,37.09,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,11.890000000000008,0.0
2025-02-12 21:45:00,309.3566666666666,-618.71,0.0,100.0,73.34666666666668,928.7766666666666,0.0,70.0,36.71,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.350000000000001,0.0
2025-02-12 22:00:00,307.24,-618.71,0.0,100.0,73.44333333333334,928.07,0.0,70.0,36.666666666666664,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.589999999999996,0.0
2025-02-12 22:15:00,305.82666666666665,-625.0699999999999,0.0,100.0,73.30666666666667,925.2433333333333,0.0,70.0,36.483333333333334,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,11.890000000000008,0.0
2025-02-12 22:30:00,301.58666666666664,-612.35,0.0,100.0,73.40333333333332,930.8966666666666,0.0,70.0,36.52666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.390000000000008,0.0
2025-02-12 22:45:00,303.70666666666665,-635.67,0.0,100.0,73.7,929.4833333333332,0.0,70.0,37.056666666666665,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,11.57,0.0
2025-02-12 23:00:00,298.76,-625.0699999999999,0.0,100.0,73.86333333333333,932.31,0.0,70.0,37.11666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.910000000000004,0.0
2025-02-12 23:15:00,305.12,-633.55,0.0,100.0,73.82000000000001,934.4266666666666,0.0,70.0,37.38,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.130000000000003,0.0
2025-02-12 23:30:00,300.17333333333335,-635.66,0.0,100.0,73.76666666666667,937.9533333333333,0.0,70.0,37.85333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,12.000000000000007,0.0
2025-02-12 23:45:00,302.29333333333335,-642.02,0.0,100.0,73.92666666666666,943.6066666666666,0.0,70.0,38.47,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.020000000000003,0.0
2025-02-13 00:00:00,303.0,-642.02,0.0,100.0,73.87333333333333,940.7800000000001,0.0,70.0,38.07,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.18,0.0
2025-02-13 00:15:00,304.41333333333336,-642.02,0.0,100.0,73.81,942.1933333333333,0.0,70.0,38.25,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,12.089999999999996,0.0
2025-02-13 00:30:00,302.29333333333335,-635.66,0.0,100.0,73.87,946.4333333333334,0.0,70.0,38.75,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,12.04,0.0
2025-02-13 00:45:00,301.58666666666664,-646.26,0.0,100.0,74.05333333333333,944.3133333333334,0.0,70.0,38.66,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,12.130000000000003,0.0
2025-02-13 01:00:00,306.53333333333336,-644.14,0.0,100.0,74.01666666666667,949.2599999999999,0.0,70.0,39.00333333333334,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,12.32,0.0
2025-02-13 01:15:00,303.0,-644.14,0.0,100.0,73.88666666666667,953.4966666666666,0.0,70.0,39.51,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.199999999999996,0.0
2025-02-13 01:30:00,303.70666666666665,-650.49,0.0,100.0,73.86333333333333,959.85,0.0,70.0,40.4,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.089999999999996,0.0
2025-02-13 01:45:00,306.53,-658.97,0.0,100.0,73.85000000000001,964.7966666666667,0.0,70.0,41.04333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.110000000000007,0.0
2025-02-13 02:00:00,305.12,-650.5,0.0,100.0,73.75333333333333,978.2133333333333,0.0,70.0,42.24666666666666,74.0,0.0,70.0,,72.0,69.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.110000000000007,0.0
2025-02-13 02:15:00,302.29333333333335,-678.04,0.0,100.0,73.92666666666666,982.4533333333333,0.0,70.0,42.42666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.96,0.0
2025-02-13 02:30:00,302.29333333333335,-686.52,0.0,100.0,73.88,986.6933333333333,0.0,70.0,43.169999999999995,74.0,0.0,70.0,,72.0,69.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,12.050000000000004,0.0
2025-02-13 02:45:00,304.41333333333336,-688.64,0.0,100.0,73.81,984.5733333333333,0.0,70.0,42.92666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.140000000000008,0.0
2025-02-13 03:00:00,303.70666666666665,-675.92,0.0,100.0,73.77,986.6933333333333,0.0,70.0,43.04666666666666,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,12.000000000000007,0.0
2025-02-13 03:15:00,302.29333333333335,-682.28,0.0,100.0,74.04333333333334,985.9866666666667,0.0,70.0,43.1,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,11.869999999999997,0.0
2025-02-13 03:30:00,300.88,-682.28,0.0,100.0,74.2,988.1066666666666,0.0,70.0,43.39000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.470000000000006,0.0
2025-02-13 03:45:00,305.82666666666665,-690.76,0.0,100.0,74.17,988.1066666666666,0.0,70.0,43.376666666666665,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,12.54,0.0
2025-02-13 04:00:00,306.53333333333336,-680.16,0.0,100.0,74.25333333333333,991.64,0.0,70.0,43.71,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.490000000000002,0.0
2025-02-13 04:15:00,300.88,-688.64,0.0,100.0,74.23666666666666,994.46,0.0,70.0,44.03666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.520000000000003,0.0
2025-02-13 04:30:00,305.12,-697.11,0.0,100.0,74.34,1002.9366666666666,0.0,70.0,45.22,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.470000000000006,0.0
2025-02-13 04:45:00,303.0,-709.83,0.0,100.0,74.32666666666667,1017.77,0.0,70.0,46.653333333333336,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.520000000000003,0.0
2025-02-13 05:00:00,310.06666666666666,-722.54,0.0,100.0,74.36666666666666,1021.2999999999998,0.0,70.0,47.13666666666666,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,12.580000000000005,0.0
2025-02-13 05:15:00,304.41333333333336,-714.06,0.0,100.0,74.27666666666666,1035.4233333333334,0.0,70.0,48.73,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.580000000000005,0.0
2025-02-13 05:30:00,297.34666666666664,-739.4899999999999,0.0,100.0,74.87666666666667,1033.3066666666666,0.0,70.0,48.52666666666667,74.0,0.0,70.0,,72.0,69.90666666666665,,,84.0,69.0,1.0,,85.0,68.0,12.490000000000002,0.0
2025-02-13 05:45:00,303.70666666666665,-728.9,0.0,100.0,74.08666666666666,1024.1266666666668,0.0,70.0,47.370000000000005,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.449999999999996,0.0
2025-02-13 06:00:00,300.88,-716.18,0.0,100.0,74.13,1025.54,0.0,70.0,47.6,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.309999999999995,0.0
2025-02-13 06:15:00,306.53333333333336,-731.0200000000001,0.0,100.0,74.14999999999999,1034.01,0.0,70.0,48.57,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.449999999999996,0.0
2025-02-13 06:30:00,301.59,-726.7700000000001,0.0,100.0,74.81666666666666,1038.9566666666667,0.0,70.0,49.29333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,12.32,0.0
2025-02-13 06:45:00,308.65333333333336,-743.72,0.0,100.0,74.25666666666666,1037.5433333333333,0.0,70.0,49.13333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.520000000000003,0.0
2025-02-13 07:00:00,305.82666666666665,-731.0099999999999,0.0,100.0,75.72666666666667,1043.1966666666667,0.0,70.0,50.06,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.360000000000007,0.0
2025-02-13 07:15:00,305.82666666666665,-735.25,0.0,100.0,75.81,1041.783333333333,0.0,70.0,49.73666666666667,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.660000000000004,0.0
2025-02-13 07:30:00,306.53333333333336,-735.2499999999999,0.0,100.0,75.62666666666667,1041.7833333333333,0.0,70.0,49.45333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.530000000000008,0.0
2025-02-13 07:45:00,302.29333333333335,-733.1299999999999,0.0,100.0,76.00333333333333,1045.3166666666666,0.0,70.0,49.72666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,13.440000000000005,0.0
2025-02-13 08:00:00,303.70666666666665,-733.1299999999999,0.0,100.0,76.18333333333334,1043.1966666666667,0.0,70.0,49.663333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.360000000000007,0.0
2025-02-13 08:15:00,305.82666666666665,-739.49,0.0,100.0,76.01666666666667,1055.2,0.0,70.0,51.01,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.43,0.0
2025-02-13 08:30:00,305.12,-764.91,0.0,100.0,75.83,1064.3833333333332,0.0,70.0,51.63666666666666,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.18,0.0
2025-02-13 08:45:00,309.3566666666666,-752.1999999999999,0.0,100.0,75.98,1061.56,0.0,70.0,51.51666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.089999999999996,0.0
2025-02-13 09:00:00,310.06,-752.21,0.0,100.0,75.89,1074.9799999999998,0.0,70.0,53.050000000000004,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.160000000000004,0.0
2025-02-13 09:15:00,306.53,-790.3399999999999,0.0,100.0,75.86,1101.11,0.0,70.0,56.02333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.07,0.0
2025-02-13 09:30:00,306.53333333333336,-807.29,0.0,100.0,76.00333333333333,1125.1266666666668,0.0,70.0,58.67666666666667,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.07,0.0
2025-02-13 09:45:00,311.48,-811.5300000000001,0.0,100.0,76.02666666666666,1132.1899999999998,0.0,70.0,59.56333333333333,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,14.199999999999996,0.0
2025-02-13 10:00:00,308.65000000000003,-830.5999999999999,0.0,100.0,75.87333333333333,1148.43,0.0,70.0,61.166666666666664,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,14.300000000000004,0.0
2025-02-13 10:15:00,307.94666666666666,-830.5999999999999,0.0,100.0,77.08666666666666,1165.3833333333334,0.0,70.0,63.29,74.0,0.0,70.0,,72.0,69.76666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.020000000000003,0.0
2025-02-13 10:30:00,302.29333333333335,-872.98,0.0,100.0,77.80333333333333,1168.9133333333332,0.0,70.0,64.05333333333333,74.0,0.0,70.0,,72.0,69.79,,,84.0,69.0,1.0,,85.0,68.0,16.03000000000001,0.0
2025-02-13 10:45:00,304.41333333333336,-870.86,0.0,100.0,77.85000000000001,1161.1466666666668,0.0,70.0,62.873333333333335,74.0,0.0,70.0,,72.0,69.93,,,84.0,69.0,1.0,,85.0,68.0,16.07,0.0
2025-02-13 11:00:00,306.53333333333336,-849.6700000000001,0.0,100.0,77.33,1156.91,0.0,70.0,62.35666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,15.649999999999999,0.0
2025-02-13 11:15:00,303.70666666666665,-853.91,0.0,100.0,77.23333333333333,1148.4333333333334,0.0,70.0,61.27,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.839999999999996,0.0
2025-02-13 11:30:00,304.41333333333336,-839.0799999999999,0.0,100.0,78.19,1159.7366666666667,0.0,70.0,62.48666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.660000000000004,0.0
2025-02-13 11:45:00,307.24,-858.1500000000001,0.0,100.0,78.26,1175.2733333333333,0.0,70.0,64.48,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.550000000000004,0.0
2025-02-13 12:00:00,301.59,-879.33,0.0,100.0,78.26,1185.16,0.0,70.0,65.30666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.449999999999996,0.0
2025-02-13 12:15:00,305.12,-881.4499999999999,0.0,100.0,78.15666666666667,1195.0466666666666,0.0,70.0,66.74333333333334,74.0,0.0,70.0,,72.0,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.449999999999996,0.0
2025-02-13 12:30:00,300.88,-900.52,0.0,100.0,80.06,1225.4166666666667,0.0,70.0,70.10000000000001,74.0,0.0,70.0,,72.0,69.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.410000000000004,0.0
2025-02-13 12:45:00,296.6433333333334,-938.66,0.0,100.0,80.34333333333333,1233.8966666666668,0.0,70.0,70.39,74.0,0.0,70.0,,72.0,69.79666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.500000000000007,0.0
2025-02-13 13:00:00,303.70666666666665,-928.0699999999999,0.0,100.0,80.39,1245.8999999999999,0.0,70.0,72.39333333333333,74.0,0.0,70.0,,72.0,69.80666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.660000000000004,0.0
2025-02-13 13:15:00,303.0,-936.5400000000001,0.0,100.0,82.25666666666666,1283.3333333333333,0.0,70.0,76.47,74.0,0.0,70.0,,72.0,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.57,0.0
2025-02-13 13:30:00,298.76,-989.51,0.0,100.0,82.60333333333334,1287.5733333333335,0.0,70.0,76.84333333333333,74.0,0.0,70.0,,72.0,69.75666666666666,,,84.0,69.0,1.0,,85.0,68.0,20.68,0.0
2025-02-13 13:45:00,300.17333333333335,-985.28,0.0,100.0,82.58333333333333,1291.1066666666666,0.0,70.0,77.44,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,20.890000000000008,0.0
2025-02-13 14:00:00,301.58666666666664,-989.52,0.0,100.0,82.43333333333334,1291.81,0.0,70.0,77.93666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.770000000000003,0.0
2025-02-13 14:15:00,299.47,-1006.4699999999999,0.0,100.0,83.13333333333333,1317.9466666666667,0.0,70.0,80.75,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,20.690000000000005,0.0
2025-02-13 14:30:00,298.76,-1026.6,0.0,100.0,84.57000000000001,1334.1866666666667,0.0,70.0,82.15666666666667,74.0,0.0,70.0,,72.0,69.78333333333332,,,84.0,69.0,1.0,,85.0,68.0,22.575000000000003,0.0
2025-02-13 14:45:00,300.88,-1040.3700000000001,0.0,100.0,84.75333333333333,1334.1866666666667,0.0,70.0,82.19666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.940000000000005,0.0
2025-02-13 15:00:00,295.23,-1029.77,0.0,100.0,84.81333333333333,1335.6000000000001,0.0,70.0,82.48666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.110000000000007,0.0
2025-02-13 15:15:00,296.6433333333334,-1025.54,0.0,100.0,84.84333333333333,1324.3,0.0,70.0,81.21,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,23.110000000000007,0.0
2025-02-13 15:30:00,294.5266666666667,-1029.78,0.0,100.0,84.64999999999999,1322.18,0.0,70.0,80.94333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.119999999999997,0.0
2025-02-13 15:45:00,297.34999999999997,-1029.77,0.0,100.0,84.92999999999999,1323.5933333333332,0.0,70.0,80.92666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.18,0.0
2025-02-13 16:00:00,298.0566666666667,-1021.3,0.0,100.0,84.89,1324.3,0.0,70.0,81.06666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.199999999999996,0.0
2025-02-13 16:15:00,298.7633333333333,-1034.01,0.0,100.0,84.93333333333332,1324.3,0.0,70.0,81.18333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.119999999999997,0.0
2025-02-13 16:30:00,293.10999999999996,-1036.1299999999999,0.0,100.0,84.86333333333333,1325.7133333333334,0.0,70.0,81.33333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.199999999999996,0.0
2025-02-13 16:45:00,296.64,-1029.7800000000002,0.0,100.0,84.72666666666667,1329.2466666666667,0.0,70.0,81.49666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.119999999999997,0.0
2025-02-13 17:00:00,295.23333333333335,-1034.02,0.0,100.0,84.53333333333333,1329.2466666666667,0.0,70.0,81.59333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,22.869999999999997,0.0
2025-02-13 17:15:00,295.93333333333334,-1040.37,0.0,100.0,84.42666666666668,1335.6033333333332,0.0,70.0,82.5,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.71,0.0
2025-02-13 17:30:00,298.76,-1046.73,0.0,100.0,84.75,1354.67,0.0,70.0,84.62333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,22.690000000000005,0.0
2025-02-13 17:45:00,298.0566666666667,-1063.68,0.0,100.0,84.72666666666667,1361.7333333333333,0.0,70.0,85.33666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,23.050000000000004,0.0
2025-02-13 18:00:00,291.7033333333334,-1063.67,0.0,100.0,84.82666666666667,1352.5533333333333,0.0,70.0,84.33666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.979999999999997,0.0
2025-02-13 18:15:00,289.5833333333333,-1059.4399999999998,0.0,100.0,85.10666666666667,1352.5533333333333,0.0,70.0,84.29333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,23.21,0.0
2025-02-13 18:30:00,295.23333333333335,-1059.4399999999998,0.0,100.0,85.23666666666666,1370.9166666666667,0.0,70.0,86.13333333333333,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.339999999999996,0.0
2025-02-13 18:45:00,295.23,-1061.56,0.0,100.0,85.26333333333334,1361.7333333333333,0.0,70.0,85.29333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.43,0.0
2025-02-13 19:00:00,295.23333333333335,-1070.04,0.0,100.0,85.26333333333334,1364.5600000000002,0.0,70.0,85.75,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.630000000000003,0.0
2025-02-13 19:15:00,295.93666666666667,-1076.3899999999999,0.0,100.0,86.46333333333332,1376.5666666666666,0.0,70.0,87.07666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,23.54,0.0
2025-02-13 19:30:00,298.76,-1076.3899999999999,0.0,100.0,86.57666666666667,1383.6266666666668,0.0,70.0,87.79666666666667,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.559999999999995,0.0
2025-02-13 19:45:00,292.4066666666667,-1097.58,0.0,100.0,87.27666666666666,1387.1633333333332,0.0,70.0,88.00333333333333,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,25.57,0.0
2025-02-13 20:00:00,291.7033333333334,-1089.1100000000001,0.0,100.0,87.34333333333332,1381.5100000000002,0.0,70.0,87.52333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,25.32,0.0
2025-02-13 20:15:00,290.2866666666667,-1086.98,0.0,100.0,85.71666666666665,1378.6833333333334,0.0,70.0,87.22333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,25.660000000000004,0.0
2025-02-13 20:30:00,294.5233333333333,-1091.22,0.0,100.0,86.48666666666666,1376.5666666666668,0.0,70.0,86.93333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.440000000000005,0.0
2025-02-13 20:45:00,293.81666666666666,-1074.2800000000002,0.0,100.0,86.20333333333333,1378.6833333333334,0.0,70.0,87.21999999999998,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.720000000000006,0.0
2025-02-13 21:00:00,295.93666666666667,-1089.1000000000001,0.0,100.0,85.3,1365.2666666666667,0.0,70.0,85.93666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.949999999999996,0.0
2025-02-13 21:15:00,295.93666666666667,-1076.39,0.0,100.0,85.25,1349.0233333333333,0.0,70.0,83.91333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,23.559999999999995,0.0
2025-02-13 21:30:00,299.46666666666664,-1055.1999999999998,0.0,100.0,85.18666666666667,1356.0833333333333,0.0,70.0,84.67333333333333,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,23.390000000000008,0.0
2025-02-13 21:45:00,295.93666666666667,-1059.44,0.0,100.0,85.05333333333333,1364.56,0.0,70.0,85.57000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.380000000000003,0.0
2025-02-13 22:00:00,295.93666666666667,-1063.6799999999998,0.0,100.0,84.94333333333333,1370.9166666666667,0.0,70.0,86.28666666666668,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.32,0.0
2025-02-13 22:15:00,298.76,-1078.5100000000002,0.0,100.0,86.21,1380.0966666666666,0.0,70.0,87.77666666666666,74.0,0.0,70.0,,72.0,69.90666666666665,,,84.0,69.0,1.0,,85.0,68.0,23.160000000000004,0.0
2025-02-13 22:30:00,295.22666666666663,-1074.27,0.0,100.0,86.01666666666667,1378.6833333333334,0.0,70.0,87.21999999999998,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,23.589999999999996,0.0
2025-02-13 22:45:00,293.11333333333334,-1082.75,0.0,100.0,86.44333333333333,1381.51,0.0,70.0,87.48,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.67000000000001,0.0
2025-02-13 23:00:00,289.58,-1093.34,0.0,100.0,87.21333333333332,1386.4566666666667,0.0,70.0,87.73,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,25.390000000000008,0.0
2025-02-13 23:15:00,293.81666666666666,-1103.94,0.0,100.0,87.07666666666667,1409.7633333333333,0.0,70.0,90.70333333333333,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,25.43,0.0
2025-02-13 23:30:00,295.23,-1116.65,0.0,100.0,86.84666666666665,1423.8866666666665,0.0,70.0,92.14999999999999,74.0,0.0,70.0,,72.0,69.82333333333332,,,84.0,69.0,1.0,,85.0,68.0,25.250000000000007,0.0
2025-02-13 23:45:00,291.7,-1133.6,0.0,100.0,90.69333333333333,1447.1966666666667,0.0,70.0,94.77999999999999,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,25.009999999999998,0.0
2025-02-14 00:00:00,295.23,-1152.6699999999998,0.0,100.0,90.40666666666668,1442.96,0.0,70.0,94.25666666666666,74.0,0.0,70.0,,72.0,69.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,29.21,0.0
2025-02-14 00:15:00,296.6433333333334,-1154.79,0.0,100.0,90.73666666666666,1452.1366666666665,0.0,70.0,95.47333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.800000000000004,0.0
2025-02-14 00:30:00,288.17,-1163.26,0.0,100.0,90.69333333333334,1436.6000000000001,0.0,70.0,93.64,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,28.96,0.0
2025-02-14 00:45:00,288.87333333333333,-1142.07,0.0,100.0,88.62333333333333,1434.4833333333333,0.0,70.0,93.55,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.630000000000003,0.0
2025-02-14 01:00:00,296.6433333333334,-1139.96,0.0,100.0,90.82000000000001,1439.4266666666665,0.0,70.0,94.0,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,29.229999999999997,0.0
2025-02-14 01:15:00,298.76,-1146.31,0.0,100.0,90.57666666666667,1466.97,0.0,70.0,96.94,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,29.03000000000001,0.0
2025-02-14 01:30:00,294.5233333333333,-1169.6200000000001,0.0,100.0,90.37,1478.9800000000002,0.0,70.0,98.58666666666666,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,28.809999999999995,0.0
2025-02-14 01:45:00,297.34666666666664,-1186.58,0.0,100.0,90.20666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.559999999999995,0.0
2025-02-14 02:00:00,297.34666666666664,-1197.17,0.0,100.0,90.03666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.339999999999996,0.0
2025-02-14 02:15:00,292.4066666666667,-1192.9299999999998,0.0,100.0,89.92999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.309999999999995,0.0
2025-02-14 02:30:00,294.5266666666667,-1203.52,0.0,100.0,89.99000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.130000000000003,0.0
2025-02-14 02:45:00,296.6433333333334,-1192.9299999999998,0.0,100.0,90.00333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66000000000001,,,84.0,69.0,1.0,,85.0,68.0,28.250000000000007,0.0
2025-02-14 03:00:00,300.88,-1197.17,0.0,100.0,89.80333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,84.0,69.0,1.0,,85.0,68.0,28.199999999999996,0.0
2025-02-14 03:15:00,297.34999999999997,-1192.9299999999998,0.0,100.0,89.60666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,84.0,69.0,1.0,,85.0,68.0,27.979999999999997,0.0
2025-02-14 03:30:00,298.76,-1195.05,0.0,100.0,89.62333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.839999999999996,0.0
2025-02-14 03:45:00,298.7633333333333,-1195.05,0.0,100.0,89.70666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,84.0,69.0,1.0,,85.0,68.0,27.860000000000007,0.0
2025-02-14 04:00:00,295.23,-1190.81,0.0,100.0,89.58,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.979999999999997,0.0
2025-02-14 04:15:00,293.82,-1195.05,0.0,100.0,89.38666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,84.0,69.0,1.0,,85.0,68.0,27.770000000000003,0.0
2025-02-14 04:30:00,293.11333333333334,-1203.52,0.0,100.0,89.57,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.699999999999996,0.0
2025-02-14 04:45:00,295.93666666666667,-1195.05,0.0,100.0,89.56,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.839999999999996,0.0
2025-02-14 05:00:00,295.23,-1197.17,0.0,100.0,89.62666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,84.0,69.0,1.0,,85.0,68.0,27.82,0.0
2025-02-14 05:15:00,293.82,-1195.05,0.0,100.0,89.63666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,84.0,69.0,1.0,,85.0,68.0,27.880000000000003,0.0
2025-02-14 05:30:00,297.34999999999997,-1201.3999999999999,0.0,100.0,89.61666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,84.0,69.0,1.0,,85.0,68.0,27.93,0.0
2025-02-14 05:45:00,298.05333333333334,-1190.81,0.0,100.0,89.46666666666665,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.910000000000004,0.0
2025-02-14 06:00:00,298.05333333333334,-1199.29,0.0,100.0,89.58999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.640000000000008,0.0
2025-02-14 06:15:00,298.76,-1197.17,0.0,100.0,89.50999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.770000000000003,0.0
2025-02-14 06:30:00,295.93333333333334,-1199.29,0.0,100.0,89.43,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.729999999999997,0.0
2025-02-14 06:45:00,299.46666666666664,-1195.05,0.0,100.0,89.27333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.640000000000008,0.0
2025-02-14 07:00:00,298.76,-1195.05,0.0,100.0,89.24333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.440000000000005,0.0
2025-02-14 07:15:00,299.46666666666664,-1190.81,0.0,100.0,89.03000000000002,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.53000000000001,0.0
2025-02-14 07:30:00,296.6433333333334,-1197.17,0.0,100.0,88.94,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,84.0,69.0,1.0,,85.0,68.0,27.21,0.0
2025-02-14 07:45:00,300.17333333333335,-1195.05,0.0,100.0,88.78000000000002,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.119999999999997,0.0
2025-02-14 08:00:00,296.64,-1192.9299999999998,0.0,100.0,88.61,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.890000000000008,0.0
2025-02-14 08:15:00,300.17333333333335,-1197.17,0.0,100.0,88.58999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.809999999999995,0.0
2025-02-14 08:30:00,296.64,-1192.9299999999998,0.0,100.0,88.64,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,26.809999999999995,0.0
2025-02-14 08:45:00,293.81666666666666,-1195.05,0.0,100.0,88.73333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,26.85,0.0
2025-02-14 09:00:00,298.76,-1199.29,0.0,100.0,88.73,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.940000000000005,0.0
2025-02-14 09:15:00,304.41333333333336,-1195.05,0.0,100.0,88.58333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,,84.0,69.0,1.0,,85.0,68.0,26.809999999999995,0.0
2025-02-14 09:30:00,298.76,-1188.69,0.0,100.0,88.55,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,,84.0,69.0,1.0,,85.0,68.0,26.720000000000006,0.0
2025-02-14 09:45:00,298.05333333333334,-1199.29,0.0,100.0,88.44666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,84.0,69.0,1.0,,85.0,68.0,26.830000000000005,0.0
2025-02-14 10:00:00,302.29333333333335,-1199.29,0.0,100.0,88.38333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.67000000000001,0.0
2025-02-14 10:15:00,300.17333333333335,-1190.81,0.0,100.0,88.41666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,84.0,69.0,1.0,,85.0,68.0,26.6,0.0
2025-02-14 10:30:00,293.11333333333334,-1190.81,0.0,100.0,88.41666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.630000000000003,0.0
2025-02-14 10:45:00,298.7633333333333,-1201.3999999999999,0.0,100.0,88.41666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21333333333332,,,84.0,69.0,1.0,,85.0,68.0,26.619999999999997,0.0
2025-02-14 11:00:00,292.4066666666667,-1188.69,0.0,100.0,88.33999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,,84.0,69.0,1.0,,85.0,68.0,26.630000000000003,0.0
2025-02-14 11:15:00,298.05333333333334,-1201.3999999999999,0.0,100.0,88.00333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,26.35,0.0
2025-02-14 11:30:00,294.5233333333333,-1197.17,0.0,100.0,88.21666666666665,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,84.0,69.0,1.0,,85.0,68.0,26.360000000000007,0.0
2025-02-14 11:45:00,297.34666666666664,-1197.17,0.0,100.0,88.09333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.2,,,84.0,69.0,1.0,,85.0,68.0,26.360000000000007,0.0
2025-02-14 12:00:00,297.34666666666664,-1197.17,0.0,100.0,88.18666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,26.42000000000001,0.0
2025-02-14 12:15:00,303.70666666666665,-1197.17,0.0,100.0,88.12,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,26.440000000000005,0.0
2025-02-14 12:30:00,293.81666666666666,-1186.57,0.0,100.0,88.18333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,84.0,69.0,1.0,,85.0,68.0,26.309999999999995,0.0
2025-02-14 12:45:00,299.46666666666664,-1199.29,0.0,100.0,88.35666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.449999999999996,0.0
2025-02-14 13:00:00,291.7,-1197.17,0.0,100.0,88.77333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21,,,84.0,69.0,1.0,,85.0,68.0,26.720000000000006,0.0
2025-02-14 13:15:00,293.11333333333334,-1203.52,0.0,100.0,89.03666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,84.0,69.0,1.0,,85.0,68.0,27.160000000000004,0.0
2025-02-14 13:30:00,299.46666666666664,-1203.52,0.0,100.0,89.16666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.32,0.0
2025-02-14 13:45:00,295.93666666666667,-1190.81,0.0,100.0,89.16000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.390000000000008,0.0
2025-02-14 14:00:00,297.34999999999997,-1205.6399999999999,0.0,100.0,89.13,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.390000000000008,0.0
2025-02-14 14:15:00,294.5233333333333,-1192.9299999999998,0.0,100.0,89.24333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.369999999999997,0.0
2025-02-14 14:30:00,293.81666666666666,-1203.52,0.0,100.0,89.73666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,84.0,69.0,1.0,,85.0,68.0,27.53000000000001,0.0
2025-02-14 14:45:00,290.99333333333334,-1201.3999999999999,0.0,100.0,89.82666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.07,0.0
