time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 05:15:00,884.9833333333332,-391.9899999999999,0.0,100.0,77.78666666666668,1265.6766666666665,0.0,70.0,74.53666666666666,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,16.43,0.0
2025-02-26 05:30:00,872.9766666666668,-370.80999999999995,0.0,100.0,77.56333333333333,1262.1499999999999,0.0,70.0,74.53333333333333,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,16.58,0.0
2025-02-26 05:45:00,883.57,-381.4,0.0,100.0,76.8,1262.1433333333334,0.0,70.0,74.33333333333333,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,16.189999999999998,0.0
2025-02-26 06:00:00,862.3866666666667,-379.28,0.0,100.0,77.46333333333334,1259.3233333333335,0.0,70.0,74.05333333333333,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,16.160000000000004,0.0
2025-02-26 06:15:00,841.1999999999999,-404.70000000000005,0.0,100.0,77.78,1264.2633333333333,0.0,70.0,74.50333333333333,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,18.21,0.0
2025-02-26 06:30:00,810.1166666666667,-461.91999999999996,0.0,100.0,77.62333333333333,1267.7966666666666,0.0,70.0,74.65666666666665,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.049999999999997,0.0
2025-02-26 06:45:00,791.7533333333334,-447.0799999999999,0.0,100.0,77.20666666666666,1261.4399999999998,0.0,70.0,73.82,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,16.580000000000005,0.0
2025-02-26 07:00:00,765.6233333333333,-485.23,0.0,100.0,77.51666666666667,1240.25,0.0,70.0,71.64999999999999,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,16.470000000000006,0.0
2025-02-26 07:15:00,771.2733333333332,-457.68000000000006,0.0,100.0,77.51666666666667,1229.6566666666668,0.0,70.0,70.57333333333334,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,16.590000000000003,0.0
2025-02-26 07:30:00,769.86,-455.56000000000006,0.0,100.0,77.44,1221.8833333333334,0.0,70.0,69.75666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,16.68,0.0
2025-02-26 07:45:00,767.0333333333333,-453.43999999999994,0.0,100.0,77.36666666666667,1216.24,0.0,70.0,69.01333333333334,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,16.690000000000005,0.0
2025-02-26 08:00:00,757.8533333333334,-447.0899999999999,0.0,100.0,77.33,1221.18,0.0,70.0,69.52666666666666,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,16.64,0.0
2025-02-26 08:15:00,767.0333333333333,-464.0300000000001,0.0,100.0,77.31333333333333,1231.07,0.0,70.0,70.59333333333335,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.740000000000002,0.0
2025-02-26 08:30:00,763.5033333333332,-461.91999999999996,0.0,100.0,77.35000000000001,1231.07,0.0,70.0,70.69,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.58,0.0
2025-02-26 08:45:00,747.2600000000001,-476.75,0.0,100.0,77.30000000000001,1233.19,0.0,70.0,70.91333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.730000000000004,0.0
2025-02-26 09:00:00,750.79,-489.46000000000004,0.0,100.0,77.41000000000001,1233.8966666666668,0.0,70.0,70.96666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.81000000000001,0.0
2025-02-26 09:15:00,747.2566666666667,-485.23,0.0,100.0,77.52666666666667,1233.19,0.0,70.0,70.98,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.79,0.0
2025-02-26 09:30:00,749.3733333333333,-483.11,0.0,100.0,77.57,1228.95,0.0,70.0,70.64333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,16.599999999999994,0.0
2025-02-26 09:45:00,752.9066666666668,-472.51,0.0,100.0,77.62333333333333,1231.07,0.0,70.0,70.38,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,16.72,0.0
2025-02-26 10:00:00,742.3133333333334,-478.8699999999999,0.0,100.0,77.65666666666668,1219.7699999999998,0.0,70.0,69.25,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,16.620000000000005,0.0
2025-02-26 10:15:00,743.7266666666668,-472.5099999999999,0.0,100.0,77.18333333333334,1216.9433333333334,0.0,70.0,69.0,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,16.35,0.0
2025-02-26 10:30:00,740.1966666666667,-480.9799999999999,0.0,100.0,77.33666666666666,1221.8833333333332,0.0,70.0,69.42333333333333,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,16.640000000000008,0.0
2025-02-26 10:45:00,741.6066666666667,-470.39999999999986,0.0,100.0,77.49666666666667,1219.7666666666667,0.0,70.0,69.49666666666667,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,16.71,0.0
2025-02-26 11:00:00,750.7866666666667,-474.6299999999999,0.0,100.0,77.58999999999999,1219.06,0.0,70.0,69.39666666666666,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,16.549999999999997,0.0
2025-02-26 11:15:00,750.0833333333334,-459.79999999999995,0.0,100.0,77.49666666666667,1217.6466666666668,0.0,70.0,69.16333333333334,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,16.61,0.0
2025-02-26 11:30:00,743.7266666666668,-483.1,0.0,100.0,77.40333333333334,1220.47,0.0,70.0,69.57,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.650000000000006,0.0
2025-02-26 11:45:00,738.0733333333334,-491.5799999999999,0.0,100.0,77.42666666666666,1220.4733333333334,0.0,70.0,69.52,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.589999999999996,0.0
2025-02-26 12:00:00,747.2566666666667,-483.1,0.0,100.0,77.37333333333333,1219.7666666666667,0.0,70.0,69.53333333333335,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.680000000000007,0.0
2025-02-26 12:15:00,746.5533333333333,-474.62,0.0,100.0,77.37666666666667,1220.47,0.0,70.0,69.57000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.700000000000003,0.0
2025-02-26 12:30:00,740.1933333333333,-489.46000000000004,0.0,100.0,77.40333333333332,1221.8833333333332,0.0,70.0,69.62,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.879999999999995,0.0
2025-02-26 12:45:00,748.6700000000001,-470.39,0.0,100.0,77.44,1219.0600000000002,0.0,70.0,69.39999999999999,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.819999999999993,0.0
2025-02-26 13:00:00,742.3133333333334,-478.8699999999999,0.0,100.0,76.82000000000001,1216.24,0.0,70.0,68.67333333333333,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,15.939999999999998,0.0
2025-02-26 13:15:00,746.5533333333333,-472.5099999999999,0.0,100.0,77.56666666666666,1214.8266666666666,0.0,70.0,69.0,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,16.589999999999996,0.0
2025-02-26 13:30:00,743.7266666666666,-483.11,0.0,100.0,77.12333333333333,1211.2933333333333,0.0,70.0,68.99333333333334,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,15.989999999999995,0.0
2025-02-26 13:45:00,740.9,-478.87,0.0,100.0,76.50666666666666,1202.11,0.0,70.0,67.15333333333334,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,14.189999999999998,0.0
2025-02-26 14:00:00,739.4866666666667,-438.6099999999999,0.0,100.0,76.69,1171.74,0.0,70.0,64.11333333333333,,0.0,,,,70.18,,,84.0,69.0,1.0,,,,13.399999999999999,0.0
2025-02-26 14:15:00,759.9699999999999,-406.8299999999999,0.0,100.0,76.53333333333335,1156.91,0.0,70.0,62.696666666666665,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,12.579999999999998,0.0
2025-02-26 14:30:00,834.8366666666667,-370.80999999999995,0.0,100.0,75.62,1156.91,0.0,70.0,62.20333333333334,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,12.480000000000004,0.0
2025-02-26 14:45:00,864.5033333333334,-298.7600000000001,0.0,100.0,75.41000000000001,1154.0833333333333,0.0,70.0,62.123333333333335,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,12.520000000000003,0.0
2025-02-26 15:00:00,882.16,-298.77,0.0,100.0,75.58333333333333,1156.91,0.0,70.0,62.326666666666675,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,12.399999999999991,0.0
2025-02-26 15:15:00,959.8533333333334,-243.67000000000007,0.0,100.0,75.36,1156.91,0.0,70.0,61.71333333333333,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,12.46,0.0
2025-02-26 15:30:00,1006.4666666666667,-180.11000000000013,0.0,100.0,75.64999999999999,1156.2033333333334,0.0,70.0,62.35999999999999,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,12.180000000000007,0.0
2025-02-26 15:45:00,1070.74,-120.7800000000002,0.0,100.0,75.91666666666667,1159.03,0.0,70.0,62.56333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,12.220000000000006,0.0
2025-02-26 16:00:00,1131.48,-69.93000000000006,0.0,99.66666666666667,75.60333333333334,1156.2033333333334,0.0,70.0,62.196666666666665,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,12.159999999999997,0.0
2025-02-26 16:15:00,1151.2566666666667,-4.240000000000009,0.0,96.83333333333333,74.99666666666667,1152.67,0.0,70.0,61.86333333333334,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,11.950000000000003,0.0
2025-02-26 16:30:00,1142.0766666666666,-2.1200000000001182,0.0,99.16666666666667,75.16333333333334,1151.9633333333334,0.0,70.0,61.82333333333333,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,9.310000000000002,0.0
2025-02-26 16:45:00,1141.3700000000001,-8.470000000000027,0.0,99.66666666666667,75.29,1144.1966666666667,0.0,70.0,60.89666666666667,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,10.569999999999993,0.0
2025-02-26 17:00:00,1142.0766666666666,25.430000000000064,0.0,99.16666666666667,73.09666666666668,1161.8500000000001,0.0,70.0,62.836666666666666,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,9.14,0.0
2025-02-26 17:15:00,1146.31,-101.71000000000004,0.0,100.0,74.51666666666667,1262.8533333333332,0.0,70.0,74.56,,0.0,,,,69.47666666666667,,,84.0,69.0,1.0,,,,14.990000000000002,0.0
2025-02-26 17:30:00,1118.0600000000002,-156.79999999999995,0.0,100.0,76.17333333333333,1261.4366666666665,0.0,70.0,74.29666666666667,,0.0,,,,69.64999999999999,,,84.0,69.0,1.0,,,,16.630000000000003,0.0
2025-02-26 17:45:00,889.93,-110.18000000000006,0.0,100.0,75.31666666666668,1226.83,0.0,70.0,70.22,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,14.420000000000009,0.0
2025-02-26 18:00:00,774.8033333333333,-411.05999999999995,0.0,100.0,74.26,1175.2733333333333,0.0,70.0,64.40666666666667,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,14.070000000000007,0.0
2025-02-26 18:15:00,759.2633333333333,-379.2800000000001,0.0,100.0,74.60333333333334,1133.6000000000001,0.0,70.0,60.18333333333334,,0.0,,,,70.30333333333333,,,84.0,69.0,1.0,,,,13.570000000000007,0.0
2025-02-26 18:30:00,752.9066666666668,-290.28999999999996,0.0,100.0,73.81333333333333,1052.3766666666668,0.0,70.0,50.69333333333333,,0.0,,,,70.58,,,84.0,69.0,1.0,,,,8.590000000000003,0.0
2025-02-26 18:45:00,756.4433333333333,-279.68999999999994,0.0,100.0,71.45333333333333,1037.5466666666666,0.0,70.0,48.723333333333336,,0.0,,,,70.49,,,84.0,69.0,1.0,,,,12.030000000000001,0.0
2025-02-26 19:00:00,757.1466666666666,-264.8600000000001,0.0,100.0,70.73666666666666,1019.89,0.0,70.0,47.03,,0.0,,,,70.39666666666666,,,84.0,69.0,1.0,,,,9.139999999999993,0.0
2025-02-26 19:15:00,756.4399999999999,-254.26999999999998,0.0,100.0,70.52,1006.4699999999999,0.0,70.0,45.410000000000004,,0.0,,,,70.33999999999999,,,84.0,69.0,1.0,,,,9.110000000000007,0.0
2025-02-26 19:30:00,760.68,-243.67000000000007,0.0,100.0,70.39,998.6999999999999,0.0,70.0,44.71333333333333,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,9.139999999999993,0.0
2025-02-26 19:45:00,750.79,-228.84000000000003,0.0,100.0,70.14333333333333,983.8666666666667,0.0,70.0,43.14333333333334,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,9.21,0.0
2025-02-26 20:00:00,767.0366666666665,-207.64999999999998,0.0,100.0,69.93333333333334,968.3266666666667,0.0,70.0,41.21666666666667,,0.0,,,,70.23333333333333,,,84.0,69.0,1.0,,,,8.700000000000003,0.0
2025-02-26 20:15:00,759.2633333333333,-192.81999999999994,0.0,100.0,70.25666666666666,937.25,0.0,70.0,37.946666666666665,,0.0,,,,70.30666666666667,,,84.0,69.0,1.0,,,,8.190000000000005,0.0
2025-02-26 20:30:00,748.6666666666666,-184.3499999999999,0.0,100.0,69.92,926.6566666666668,0.0,70.0,36.443333333333335,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,7.999999999999993,0.0
2025-02-26 20:45:00,763.5033333333334,-152.56000000000006,0.0,100.0,69.54,925.2433333333333,0.0,70.0,36.57666666666666,,0.0,,,,70.17333333333333,,,84.0,69.0,1.0,,,,7.880000000000003,0.0
2025-02-26 21:00:00,772.6833333333334,-167.39,0.0,100.0,69.67666666666666,939.37,0.0,70.0,37.93,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,8.340000000000003,0.0
2025-02-26 21:15:00,764.9166666666666,-197.05999999999995,0.0,100.0,69.61666666666666,953.4966666666666,0.0,70.0,39.43666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,8.469999999999999,0.0
2025-02-26 21:30:00,768.4499999999999,-188.58000000000004,0.0,100.0,69.42666666666666,964.09,0.0,70.0,40.800000000000004,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,8.569999999999993,0.0
2025-02-26 21:45:00,757.1433333333334,-216.13,0.0,100.0,69.66,990.93,0.0,70.0,43.74666666666667,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,8.660000000000004,0.0
2025-02-26 22:00:00,756.4433333333333,-254.2600000000001,0.0,100.0,69.83333333333333,1022.7133333333333,0.0,70.0,47.526666666666664,,0.0,,,,69.71666666666665,,,84.0,69.0,1.0,,,,9.340000000000003,0.0
2025-02-26 22:15:00,758.5600000000001,-275.45000000000005,0.0,100.0,69.72666666666667,1031.1866666666667,0.0,70.0,48.193333333333335,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,9.259999999999991,0.0
2025-02-26 22:30:00,757.8566666666666,-302.9999999999999,0.0,100.0,70.99333333333334,1046.0233333333333,0.0,70.0,49.79666666666666,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,10.979999999999997,0.0
2025-02-26 22:45:00,756.4433333333333,-279.69000000000005,0.0,100.0,72.05666666666667,1045.3166666666666,0.0,70.0,49.81666666666666,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,12.060000000000002,0.0
2025-02-26 23:00:00,755.7366666666667,-279.68999999999994,0.0,100.0,71.81333333333333,1051.6699999999998,0.0,70.0,50.5,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,11.930000000000007,0.0
2025-02-26 23:15:00,856.0266666666666,-2.119999999999891,0.0,97.66666666666667,71.70666666666666,1083.4533333333331,0.0,70.0,54.06666666666666,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,10.679999999999993,0.0
2025-02-26 23:30:00,757.1433333333334,-334.78999999999996,0.0,100.0,71.70666666666666,1110.2933333333333,0.0,70.0,57.026666666666664,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,12.32,0.0
2025-02-26 23:45:00,755.0266666666666,-370.80999999999995,0.0,100.0,71.57666666666667,1135.72,0.0,70.0,59.949999999999996,,0.0,,,,69.66666666666667,,,84.0,69.0,1.0,,,,12.540000000000006,0.0
2025-02-27 00:00:00,896.9933333333333,-383.5200000000001,0.0,100.0,72.02666666666666,1163.2666666666667,0.0,70.0,63.34,,0.0,,,,69.62333333333333,,,84.0,69.0,1.0,,,,12.709999999999994,0.0
2025-02-27 00:15:00,895.5799999999999,-440.73,0.0,100.0,74.33333333333333,1199.9933333333333,0.0,70.0,67.31666666666666,,0.0,,,,69.59666666666668,,,84.0,69.0,1.0,,,,14.999999999999993,0.0
2025-02-27 00:30:00,747.2566666666667,-442.85,0.0,100.0,73.66666666666667,1184.4566666666667,0.0,70.0,65.39333333333333,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,14.710000000000008,0.0
2025-02-27 00:45:00,749.3766666666667,-438.61,0.0,100.0,73.81333333333333,1173.86,0.0,70.0,64.11666666666666,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,14.700000000000003,0.0
2025-02-27 01:00:00,747.9633333333335,-417.4200000000001,0.0,100.0,73.92333333333333,1165.38,0.0,70.0,63.29666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,14.75,0.0
2025-02-27 01:15:00,752.2033333333334,-411.06999999999994,0.0,100.0,73.91666666666667,1161.8566666666668,0.0,70.0,62.99,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.699999999999996,0.0
2025-02-27 01:30:00,1072.1533333333334,-40.25,0.0,100.0,74.02,1189.3966666666668,0.0,70.0,65.81333333333333,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,12.650000000000006,0.0
2025-02-27 01:45:00,1097.58,-125.01999999999998,0.0,100.0,74.81,1229.6566666666668,0.0,70.0,70.59666666666666,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,12.880000000000003,0.0
2025-02-27 02:00:00,1100.4066666666668,-158.91000000000008,0.0,100.0,75.44,1257.2033333333334,0.0,70.0,73.52333333333333,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,14.799999999999997,0.0
2025-02-27 02:15:00,1110.29,-139.8499999999999,0.0,100.0,76.62666666666667,1272.74,0.0,70.0,75.31,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,16.93,0.0
2025-02-27 02:30:00,1095.46,-194.94000000000005,0.0,100.0,75.99666666666667,1297.46,0.0,70.0,78.00666666666666,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,17.410000000000004,0.0
2025-02-27 02:45:00,1102.5233333333333,-192.80999999999995,0.0,100.0,77.27333333333333,1322.18,0.0,70.0,80.85333333333334,,0.0,,,,69.65666666666667,,,84.0,69.0,1.0,,,,18.43,0.0
2025-02-27 03:00:00,1097.5833333333333,-237.30999999999995,0.0,100.0,77.54666666666667,1322.18,0.0,70.0,80.81,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,19.64,0.0
2025-02-27 03:15:00,1098.9933333333333,-226.72000000000003,0.0,100.0,77.89666666666666,1322.89,0.0,70.0,80.90666666666667,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,19.340000000000003,0.0
2025-02-27 03:30:00,1093.3433333333332,-239.43000000000006,0.0,100.0,78.02666666666666,1324.3,0.0,70.0,80.91000000000001,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,19.5,0.0
2025-02-27 03:45:00,1074.9766666666667,-230.96000000000004,0.0,100.0,78.59,1315.8233333333335,0.0,70.0,80.23,,0.0,,,,69.94666666666667,,,84.0,69.0,1.0,,,,19.480000000000004,0.0
2025-02-27 04:00:00,1065.7933333333333,-163.16000000000008,0.0,100.0,77.39,1212.0,0.0,70.0,68.54666666666667,,0.0,,,,70.45666666666666,,,84.0,69.0,1.0,,,,13.64,0.0
2025-02-27 04:15:00,1094.0466666666669,-84.75,0.0,100.0,75.83,1195.7533333333333,0.0,70.0,66.68666666666667,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,11.899999999999991,0.0
2025-02-27 04:30:00,1107.47,-86.87000000000012,0.0,100.0,75.17,1206.3466666666666,0.0,70.0,68.12666666666667,,0.0,,,,70.21666666666667,,,84.0,69.0,1.0,,,,12.149999999999999,0.0
2025-02-27 04:45:00,1099.6966666666667,-125.01999999999998,0.0,100.0,75.17666666666666,1212.0,0.0,70.0,68.54666666666667,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.299999999999997,0.0
2025-02-27 05:00:00,1115.9433333333334,-84.75,0.0,100.0,75.16666666666667,1215.53,0.0,70.0,69.03666666666668,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,12.840000000000003,0.0
2025-02-27 05:15:00,1105.3500000000001,-125.00999999999999,0.0,100.0,75.09333333333333,1241.6633333333332,0.0,70.0,71.85333333333334,,0.0,,,,69.90333333333334,,,84.0,69.0,1.0,,,,14.800000000000004,0.0
2025-02-27 05:30:00,1105.3500000000001,-137.7199999999998,0.0,100.0,75.23666666666666,1265.6766666666665,0.0,70.0,74.38,,0.0,,,,69.82333333333332,,,84.0,69.0,1.0,,,,14.949999999999996,0.0
2025-02-27 05:45:00,1118.7700000000002,-144.07999999999993,0.0,100.0,75.44,1262.1433333333332,0.0,70.0,74.18666666666667,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,16.93,0.0
2025-02-27 06:00:00,1118.0633333333335,-152.55999999999995,0.0,100.0,75.96666666666667,1277.6866666666667,0.0,70.0,75.30666666666667,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,16.509999999999998,0.0
2025-02-27 06:15:00,1115.9433333333334,-173.75,0.0,100.0,76.56666666666666,1300.2866666666666,0.0,70.0,78.28333333333333,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,17.390000000000008,0.0
2025-02-27 06:30:00,1108.1733333333334,-203.42000000000007,0.0,100.0,76.71666666666665,1314.4133333333332,0.0,70.0,79.80666666666667,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,17.18999999999999,0.0
2025-02-27 06:45:00,1116.6466666666668,-190.70000000000005,0.0,100.0,76.95666666666666,1320.7666666666667,0.0,70.0,80.66666666666667,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,17.189999999999998,0.0
2025-02-27 07:00:00,1113.8266666666666,-214.01,0.0,100.0,77.14666666666666,1321.4733333333334,0.0,70.0,80.71333333333332,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,17.879999999999995,0.0
2025-02-27 07:15:00,1114.53,-226.72000000000003,0.0,100.0,77.95666666666666,1327.1266666666668,0.0,70.0,81.43,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,18.97,0.0
2025-02-27 07:30:00,1110.2933333333333,-207.64999999999986,0.0,100.0,78.10000000000001,1334.1866666666667,0.0,70.0,82.36333333333333,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,19.509999999999998,0.0
2025-02-27 07:45:00,1118.7700000000002,-222.4799999999998,0.0,100.0,77.87666666666667,1351.8466666666666,0.0,70.0,84.15666666666667,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,19.570000000000007,0.0
2025-02-27 08:00:00,1120.18,-239.42999999999984,0.0,100.0,78.14999999999999,1375.1533333333334,0.0,70.0,86.84999999999998,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,19.709999999999994,0.0
2025-02-27 08:15:00,1160.4399999999998,-199.17000000000007,0.0,100.0,78.91333333333334,1378.6833333333334,0.0,70.0,87.18333333333334,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,19.65,0.0
2025-02-27 08:30:00,1094.7533333333333,-230.96000000000004,0.0,100.0,79.24333333333334,1358.91,0.0,70.0,84.85666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.47,0.0
2025-02-27 08:45:00,1027.6533333333334,-296.64999999999986,0.0,100.0,78.83,1327.1266666666668,0.0,70.0,81.32333333333334,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,19.379999999999995,0.0
2025-02-27 09:00:00,1007.1766666666666,-307.24,0.0,100.0,78.06666666666666,1320.0600000000002,0.0,70.0,80.56333333333333,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,17.570000000000007,0.0
2025-02-27 09:15:00,1004.35,-305.1099999999999,0.0,100.0,78.04333333333334,1314.4133333333332,0.0,70.0,80.02,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,17.5,0.0
2025-02-27 09:30:00,973.9766666666666,-330.55000000000007,0.0,100.0,78.27333333333333,1315.1200000000001,0.0,70.0,80.31333333333333,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,17.660000000000004,0.0
2025-02-27 09:45:00,954.9066666666668,-345.3799999999999,0.0,100.0,78.26,1305.9366666666667,0.0,70.0,79.11,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,17.919999999999995,0.0
2025-02-27 10:00:00,953.4966666666666,-345.38,0.0,100.0,78.27666666666666,1300.9933333333333,0.0,70.0,78.53333333333333,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,17.800000000000004,0.0
2025-02-27 10:15:00,936.5466666666667,-328.42999999999995,0.0,100.0,78.26,1295.3433333333332,0.0,70.0,77.92,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,17.900000000000006,0.0
2025-02-27 10:30:00,917.4766666666666,-358.09000000000015,0.0,100.0,78.39333333333333,1285.4533333333334,0.0,70.0,76.66333333333334,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,17.97,0.0
2025-02-27 10:45:00,901.23,-355.97,0.0,100.0,78.36666666666666,1274.1533333333334,0.0,70.0,75.61666666666666,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,18.019999999999996,0.0
2025-02-27 11:00:00,894.8733333333333,-368.69000000000005,0.0,100.0,78.36333333333333,1269.21,0.0,70.0,75.0,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,17.769999999999996,0.0
2025-02-27 11:15:00,891.34,-362.3299999999999,0.0,100.0,77.97666666666667,1269.21,0.0,70.0,75.08,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,17.619999999999997,0.0
2025-02-27 11:30:00,891.3433333333332,-375.0400000000001,0.0,100.0,78.25666666666667,1270.6233333333332,0.0,70.0,75.12333333333333,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,17.840000000000003,0.0
2025-02-27 11:45:00,884.9833333333332,-394.1199999999999,0.0,100.0,78.04,1276.2733333333333,0.0,70.0,75.67333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.980000000000004,0.0
2025-02-27 12:00:00,881.4533333333334,-387.76,0.0,100.0,78.14666666666666,1275.57,0.0,70.0,75.12,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,17.890000000000008,0.0
2025-02-27 12:15:00,865.21,-396.2299999999999,0.0,100.0,77.59333333333332,1262.8500000000001,0.0,70.0,74.35333333333334,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,16.239999999999995,0.0
2025-02-27 12:30:00,875.8000000000001,-389.8799999999999,0.0,100.0,78.14,1269.21,0.0,70.0,75.08666666666666,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,17.910000000000004,0.0
2025-02-27 12:45:00,884.2766666666666,-383.52,0.0,100.0,78.16333333333334,1267.7966666666669,0.0,70.0,74.67999999999999,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,17.57,0.0
2025-02-27 13:00:00,880.75,-391.9899999999999,0.0,100.0,77.08333333333333,1266.3833333333332,0.0,70.0,74.43666666666667,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,16.630000000000003,0.0
2025-02-27 13:15:00,879.3366666666667,-383.51,0.0,100.0,77.56333333333333,1262.8500000000001,0.0,70.0,74.30666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,16.380000000000003,0.0
2025-02-27 13:30:00,870.1533333333333,-400.47,0.0,100.0,77.80333333333334,1267.7966666666666,0.0,70.0,74.77333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.28000000000001,0.0
2025-02-27 13:45:00,878.63,-377.1600000000001,0.0,100.0,76.89,1264.2633333333333,0.0,70.0,74.35000000000001,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,15.850000000000001,0.0
2025-02-27 14:00:00,866.6233333333333,-411.05999999999995,0.0,100.0,77.06666666666666,1265.6766666666665,0.0,70.0,74.48666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.730000000000004,0.0
2025-02-27 14:15:00,870.86,-372.91999999999996,0.0,100.0,77.07333333333334,1243.0766666666666,0.0,70.0,72.02333333333333,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,15.469999999999999,0.0
2025-02-27 14:30:00,865.2066666666666,-347.5000000000001,0.0,100.0,77.24666666666667,1231.7766666666666,0.0,70.0,70.75333333333333,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,15.599999999999994,0.0
2025-02-27 14:45:00,863.09,-353.85,0.0,100.0,76.86,1214.1166666666668,0.0,70.0,68.66333333333334,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,15.36,0.0
2025-02-27 15:00:00,864.5033333333334,-343.2500000000001,0.0,100.0,75.99333333333333,1205.64,0.0,70.0,67.88333333333333,,0.0,,,,70.15333333333332,,,84.0,69.0,1.0,,,,13.299999999999997,0.0
2025-02-27 15:15:00,863.09,-339.02,0.0,100.0,75.84666666666668,1207.0533333333333,0.0,70.0,68.06,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,12.970000000000006,0.0
2025-02-27 15:30:00,867.3266666666667,-334.78,0.0,100.0,76.17,1197.8733333333332,0.0,70.0,66.98333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,12.729999999999997,0.0
2025-02-27 15:45:00,865.9166666666666,-311.4799999999999,0.0,100.0,76.54333333333334,1162.5600000000002,0.0,70.0,63.13999999999999,,0.0,,,,70.22000000000001,,,84.0,69.0,1.0,,,,12.849999999999994,0.0
2025-02-27 16:00:00,902.6433333333334,-275.45000000000005,0.0,100.0,76.03333333333335,1162.5600000000002,0.0,70.0,62.86666666666667,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,12.68,0.0
2025-02-27 16:15:00,923.1233333333333,-241.56000000000006,0.0,100.0,76.14666666666666,1158.3233333333335,0.0,70.0,62.52,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,12.779999999999994,0.0
2025-02-27 16:30:00,926.6533333333333,-250.02999999999997,0.0,100.0,75.89,1154.0833333333333,0.0,70.0,62.14666666666667,,0.0,,,,70.09666666666666,,,84.0,69.0,1.0,,,,12.430000000000007,0.0
2025-02-27 16:45:00,961.2633333333333,-218.25,0.0,100.0,75.48333333333333,1161.8533333333332,0.0,70.0,62.96333333333333,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,11.329999999999998,0.0
2025-02-27 17:00:00,978.92,-192.82000000000005,0.0,100.0,75.75666666666667,1168.2066666666667,0.0,70.0,63.583333333333336,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,12.520000000000003,0.0
2025-02-27 17:15:00,982.4533333333333,-190.70000000000005,0.0,100.0,75.66333333333334,1164.6766666666667,0.0,70.0,63.10666666666666,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,12.360000000000007,0.0
2025-02-27 17:30:00,1022.0033333333334,-167.39999999999998,0.0,100.0,75.48333333333333,1159.7366666666667,0.0,70.0,62.85666666666666,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,12.099999999999994,0.0
2025-02-27 17:45:00,1065.7966666666669,-97.47000000000003,0.0,100.0,75.77666666666666,1156.91,0.0,70.0,62.586666666666666,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,12.189999999999998,0.0
2025-02-27 18:00:00,1074.98,-76.2800000000002,0.0,100.0,75.35000000000001,1162.5633333333333,0.0,70.0,62.79333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.639999999999993,0.0
2025-02-27 18:15:00,1105.3466666666666,-84.75999999999999,0.0,100.0,74.80666666666666,1154.0866666666668,0.0,70.0,62.03,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,12.149999999999991,0.0
2025-02-27 18:30:00,1140.6666666666667,-2.119999999999891,0.0,100.0,74.09666666666668,1151.9666666666665,0.0,70.0,61.71333333333333,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,9.740000000000002,0.0
2025-02-27 18:45:00,1137.1333333333332,-25.430000000000064,0.0,99.33333333333333,73.97,1146.3166666666666,0.0,70.0,61.083333333333336,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,12.06000000000001,0.0
2025-02-27 19:00:00,1142.0766666666666,-6.3599999999999,0.0,97.66666666666667,73.96666666666667,1148.4333333333334,0.0,70.0,61.47,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,9.550000000000004,0.0
2025-02-27 19:15:00,1161.8533333333332,19.069999999999936,0.0,97.0,74.98,1154.0833333333333,0.0,70.0,62.03,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,11.81000000000001,0.0
2025-02-27 19:30:00,1163.2666666666667,8.480000000000018,0.0,95.33333333333333,74.66000000000001,1155.4966666666667,0.0,70.0,62.25,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,10.5,0.0
2025-02-27 19:45:00,1166.09,21.190000000000055,0.0,95.5,75.61666666666666,1156.2033333333331,0.0,70.0,62.18333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,11.759999999999991,0.0
2025-02-27 20:00:00,1169.6200000000001,12.710000000000036,0.0,97.16666666666667,75.25333333333333,1153.3766666666668,0.0,70.0,62.126666666666665,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,11.709999999999994,0.0
2025-02-27 20:15:00,1142.7833333333333,-21.190000000000055,0.0,98.66666666666667,74.98,1156.91,0.0,70.0,62.370000000000005,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,11.250000000000007,0.0
2025-02-27 20:30:00,1167.5033333333333,4.230000000000018,0.0,99.83333333333333,74.64999999999999,1180.9233333333334,0.0,70.0,65.15666666666667,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,11.900000000000006,0.0
2025-02-27 20:45:00,1178.8033333333333,2.119999999999891,0.0,100.0,75.07000000000001,1197.17,0.0,70.0,66.76,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,11.689999999999998,0.0
2025-02-27 21:00:00,1166.0933333333332,-40.25,0.0,100.0,75.37333333333333,1200.6966666666667,0.0,70.0,67.24,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,11.64,0.0
2025-02-27 21:15:00,1178.0966666666666,-46.62000000000012,0.0,100.0,75.85000000000001,1197.1666666666667,0.0,70.0,66.94333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,11.659999999999997,0.0
2025-02-27 21:30:00,1175.9766666666667,-33.90000000000009,0.0,100.0,75.24333333333334,1202.1066666666668,0.0,70.0,67.25333333333333,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,11.64,0.0
2025-02-27 21:45:00,1167.5,-55.08999999999992,0.0,100.0,75.63333333333333,1209.8799999999999,0.0,70.0,68.30333333333333,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,11.699999999999996,0.0
2025-02-27 22:00:00,1183.75,-16.949999999999818,0.0,100.0,76.37666666666667,1217.6499999999999,0.0,70.0,69.27333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,13.79,0.0
2025-02-27 22:15:00,1165.3833333333332,-46.62000000000012,0.0,100.0,75.90666666666668,1248.02,0.0,70.0,72.42333333333333,,0.0,,,,69.78666666666666,,,84.0,69.0,1.0,,,,14.070000000000007,0.0
2025-02-27 22:30:00,1157.6166666666668,-99.58999999999992,0.0,100.0,76.27,1260.0266666666666,0.0,70.0,73.86666666666666,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,14.579999999999998,0.0
2025-02-27 22:45:00,1171.0366666666666,-72.03999999999996,0.0,100.0,77.81,1266.3833333333332,0.0,70.0,74.76,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,15.600000000000001,0.0
2025-02-27 23:00:00,1169.6233333333332,-97.47000000000003,0.0,100.0,77.69,1274.86,0.0,70.0,75.43,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,16.370000000000005,0.0
2025-02-27 23:15:00,1149.14,-152.56000000000017,0.0,100.0,77.14999999999999,1307.3500000000001,0.0,70.0,79.10000000000001,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,16.669999999999995,0.0
2025-02-27 23:30:00,1157.6166666666666,-167.3900000000001,0.0,100.0,78.71666666666665,1325.006666666667,0.0,70.0,81.33333333333333,,0.0,,,,69.72666666666667,,,84.0,69.0,1.0,,,,18.459999999999994,0.0
2025-02-27 23:45:00,1180.92,-165.27999999999997,0.0,100.0,78.92333333333333,1329.9533333333334,0.0,70.0,81.69333333333333,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,18.68999999999999,0.0
2025-02-28 00:00:00,1190.1066666666666,-137.73000000000002,0.0,100.0,78.98,1337.72,0.0,70.0,82.56666666666666,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,18.589999999999996,0.0
2025-02-28 00:15:00,1197.8733333333332,-129.25,0.0,100.0,78.91000000000001,1351.14,0.0,70.0,84.08,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,18.659999999999997,0.0
2025-02-28 00:30:00,1165.3833333333334,-188.57999999999993,0.0,100.0,78.98666666666666,1358.9066666666665,0.0,70.0,85.03,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,18.840000000000003,0.0
2025-02-28 00:45:00,1132.1866666666667,-209.76999999999998,0.0,100.0,79.27666666666667,1361.0266666666666,0.0,70.0,85.20666666666666,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,19.160000000000004,0.0
2025-02-28 01:00:00,1092.6366666666665,-260.6200000000001,0.0,100.0,79.60333333333334,1347.61,0.0,70.0,83.71333333333332,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.320000000000007,0.0
2025-02-28 01:15:00,1078.51,-233.07999999999993,0.0,100.0,79.42,1327.1266666666668,0.0,70.0,81.53666666666668,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,19.299999999999997,0.0
2025-02-28 01:30:00,1055.2033333333334,-258.51,0.0,100.0,79.03333333333333,1324.3,0.0,70.0,81.39999999999999,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,19.240000000000002,0.0
2025-02-28 01:45:00,1032.5966666666666,-275.46000000000004,0.0,100.0,79.3,1320.0600000000002,0.0,70.0,80.67666666666666,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,19.39999999999999,0.0
2025-02-28 02:00:00,1019.1833333333334,-286.04999999999995,0.0,100.0,78.17333333333333,1318.6499999999999,0.0,70.0,80.33333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,17.479999999999997,0.0
2025-02-28 02:15:00,985.9866666666667,-332.65999999999997,0.0,100.0,78.85333333333334,1320.06,0.0,70.0,80.67,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,18.959999999999994,0.0
2025-02-28 02:30:00,976.8033333333333,-336.9000000000001,0.0,100.0,78.44,1314.4133333333332,0.0,70.0,80.13000000000001,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,17.68,0.0
2025-02-28 02:45:00,976.0933333333332,-341.14,0.0,100.0,78.26666666666667,1319.3533333333332,0.0,70.0,80.69333333333333,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,17.709999999999994,0.0
2025-02-28 03:00:00,966.21,-364.45000000000005,0.0,100.0,78.52333333333333,1321.4733333333334,0.0,70.0,80.85333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.359999999999992,0.0
2025-02-28 03:15:00,971.1533333333333,-341.1400000000001,0.0,100.0,78.41333333333334,1322.18,0.0,70.0,80.88333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.79,0.0
2025-02-28 03:30:00,949.2599999999999,-358.0899999999999,0.0,100.0,78.39666666666666,1312.2933333333333,0.0,70.0,79.49,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,17.739999999999995,0.0
2025-02-28 03:45:00,946.4333333333334,-368.68000000000006,0.0,100.0,78.37333333333333,1317.94,0.0,70.0,80.39666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.970000000000006,0.0
2025-02-28 04:00:00,936.5466666666666,-372.91999999999996,0.0,100.0,78.39333333333333,1312.29,0.0,70.0,79.87,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,17.86,0.0
2025-02-28 04:15:00,934.4266666666666,-381.39,0.0,100.0,78.35666666666667,1315.82,0.0,70.0,80.24666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,17.970000000000006,0.0
2025-02-28 04:30:00,906.8833333333333,-408.93999999999994,0.0,100.0,78.51,1301.6966666666667,0.0,70.0,78.64333333333333,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,18.059999999999995,0.0
2025-02-28 04:45:00,907.5866666666667,-366.56999999999994,0.0,100.0,78.57666666666667,1289.6933333333334,0.0,70.0,77.21,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,18.129999999999995,0.0
2025-02-28 05:00:00,904.7599999999999,-377.15999999999997,0.0,100.0,78.57,1276.9766666666667,0.0,70.0,75.96,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,18.1,0.0
2025-02-28 05:15:00,892.0500000000001,-366.56999999999994,0.0,100.0,78.54333333333334,1269.9166666666667,0.0,70.0,75.01666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,18.099999999999994,0.0
2025-02-28 05:30:00,870.86,-385.6299999999999,0.0,100.0,78.05666666666667,1266.3833333333332,0.0,70.0,74.89999999999999,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,17.47,0.0
2025-02-28 05:45:00,861.325,-404.7099999999999,0.0,100.0,77.38,1271.33,0.0,70.0,75.42500000000001,,0.0,,,,70.035,,,84.0,69.0,1.0,,,,16.190000000000005,0.0
2025-02-28 06:00:00,858.1466666666666,-413.18999999999994,0.0,100.0,77.76,1270.6233333333332,0.0,70.0,74.97666666666667,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,17.61,0.0
2025-02-28 06:15:00,843.3166666666666,-398.35,0.0,100.0,78.08,1267.0933333333332,0.0,70.0,75.10666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,17.160000000000004,0.0
2025-02-28 06:30:00,817.18,-444.97,0.0,100.0,77.84666666666668,1267.09,0.0,70.0,74.41000000000001,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,17.83,0.0
2025-02-28 06:45:00,793.8733333333333,-464.03,0.0,100.0,77.21666666666667,1257.2,0.0,70.0,73.39666666666666,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,16.700000000000003,0.0
2025-02-28 07:00:00,795.2866666666667,-461.9200000000001,0.0,100.0,77.62666666666667,1262.1466666666668,0.0,70.0,74.10333333333334,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,16.619999999999997,0.0
2025-02-28 07:15:00,792.46,-459.80000000000007,0.0,100.0,77.86,1264.97,0.0,70.0,74.57666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.43999999999999,0.0
2025-02-28 07:30:00,783.9866666666667,-478.8699999999999,0.0,100.0,77.60666666666667,1266.3833333333332,0.0,70.0,74.63333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.580000000000005,0.0
2025-02-28 07:45:00,779.0433333333334,-489.4599999999999,0.0,100.0,77.46666666666667,1260.7333333333333,0.0,70.0,74.12,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,16.690000000000005,0.0
2025-02-28 08:00:00,780.4499999999999,-483.1,0.0,100.0,77.38000000000001,1266.3833333333332,0.0,70.0,74.56333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.549999999999997,0.0
2025-02-28 08:15:00,781.16,-478.8599999999999,0.0,100.0,77.73,1265.6766666666665,0.0,70.0,74.47666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.669999999999995,0.0
2025-02-28 08:30:00,784.69,-480.9899999999999,0.0,100.0,77.78666666666668,1267.09,0.0,70.0,74.62666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.619999999999997,0.0
2025-02-28 08:45:00,779.75,,0.0,100.0,77.48333333333333,1263.5566666666666,0.0,70.0,74.39,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,
2025-02-28 09:00:00,781.87,-476.74,0.0,100.0,77.81333333333333,1265.6766666666665,0.0,70.0,74.62666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.810000000000002,0.0
2025-02-28 09:15:00,786.8100000000001,-474.63,0.0,100.0,77.42666666666668,1265.6766666666665,0.0,70.0,74.57666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.060000000000002,0.0
2025-02-28 09:30:00,774.8000000000001,-497.93999999999994,0.0,100.0,77.88333333333334,1266.3833333333332,0.0,70.0,74.59666666666668,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.520000000000003,0.0
2025-02-28 09:45:00,761.3833333333333,-508.53,0.0,100.0,77.43333333333334,1264.97,0.0,70.0,74.55,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,17.199999999999996,0.0
2025-02-28 10:00:00,754.32,-510.64999999999986,0.0,100.0,77.59666666666666,1267.09,0.0,70.0,74.60666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,17.04,0.0
2025-02-28 10:15:00,755.0266666666666,-529.7199999999999,0.0,100.0,77.58333333333333,1262.1433333333332,0.0,70.0,74.18666666666667,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,17.120000000000005,0.0
2025-02-28 10:30:00,758.5566666666667,-493.70000000000005,0.0,100.0,77.72000000000001,1264.97,0.0,70.0,74.45666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.78,0.0
2025-02-28 10:45:00,758.56,-506.40999999999997,0.0,100.0,77.62,1264.97,0.0,70.0,74.45333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.760000000000005,0.0
2025-02-28 11:00:00,753.6166666666667,-512.7699999999999,0.0,100.0,77.97666666666667,1267.09,0.0,70.0,74.66000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.790000000000006,0.0
2025-02-28 11:15:00,763.5033333333332,-502.16999999999996,0.0,100.0,77.54,1265.6766666666665,0.0,70.0,74.39666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.519999999999996,0.0
2025-02-28 11:30:00,758.56,-502.16999999999996,0.0,100.0,77.96,1266.3833333333332,0.0,70.0,74.61333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.75,0.0
2025-02-28 11:45:00,756.4399999999999,-508.53,0.0,100.0,77.65666666666667,1264.2633333333333,0.0,70.0,74.32666666666667,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,16.760000000000005,0.0
2025-02-28 12:00:00,746.5533333333333,-525.4799999999999,0.0,100.0,78.36666666666666,1267.09,0.0,70.0,74.62333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.07,0.0
2025-02-28 12:15:00,741.6066666666667,-527.5999999999999,0.0,100.0,77.91666666666667,1266.3833333333332,0.0,70.0,74.53,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.440000000000005,0.0
2025-02-28 12:30:00,739.4900000000001,-525.4799999999999,0.0,100.0,77.52666666666666,1267.09,0.0,70.0,74.64,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.019999999999996,0.0
2025-02-28 12:45:00,742.3133333333334,-519.12,0.0,100.0,78.02,1263.5566666666666,0.0,70.0,74.52999999999999,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,18.22,0.0
2025-02-28 13:00:00,745.1433333333334,-510.65,0.0,100.0,77.35000000000001,1257.2033333333334,0.0,70.0,73.83999999999999,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,16.820000000000007,0.0
2025-02-28 13:15:00,735.9566666666666,-508.5300000000001,0.0,100.0,77.53,1240.9566666666667,0.0,70.0,71.79666666666667,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,16.410000000000004,0.0
2025-02-28 13:30:00,742.3133333333334,-474.6300000000001,0.0,100.0,77.78,1225.42,0.0,70.0,70.06333333333333,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,16.240000000000002,0.0
2025-02-28 13:45:00,735.2533333333334,-491.58000000000004,0.0,100.0,77.31,1214.8266666666666,0.0,70.0,68.78,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,15.339999999999996,0.0
2025-02-28 14:00:00,737.37,-472.5100000000001,0.0,100.0,76.94666666666667,1201.4033333333334,0.0,70.0,67.22666666666667,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,13.470000000000006,0.0
2025-02-28 14:15:00,750.7866666666667,-461.9200000000001,0.0,100.0,77.03666666666668,1175.2700000000002,0.0,70.0,64.39333333333333,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,13.060000000000002,0.0
2025-02-28 14:30:00,780.4533333333334,-381.4,0.0,100.0,76.75,1159.03,0.0,70.0,62.63333333333333,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,13.460000000000008,0.0
2025-02-28 14:45:00,816.4766666666668,-385.6300000000001,0.0,100.0,76.42666666666666,1163.9733333333334,0.0,70.0,63.24666666666667,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,13.019999999999996,0.0
2025-02-28 15:00:00,868.7433333333333,-309.36,0.0,100.0,76.31666666666666,1160.4433333333334,0.0,70.0,62.68666666666667,,0.0,,,,70.09666666666666,,,84.0,69.0,1.0,,,,12.82,0.0
2025-02-28 15:15:00,882.8666666666667,-296.65,0.0,100.0,75.74666666666667,1159.7366666666667,0.0,70.0,62.593333333333334,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,12.819999999999993,0.0
2025-02-28 15:30:00,897.6999999999999,-277.5799999999999,0.0,100.0,76.13666666666667,1156.2033333333331,0.0,70.0,62.169999999999995,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,12.810000000000002,0.0
2025-02-28 15:45:00,922.4200000000001,-247.9000000000001,0.0,100.0,76.09666666666666,1162.5600000000002,0.0,70.0,63.056666666666665,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,12.579999999999998,0.0
2025-02-28 16:00:00,937.96,-224.5999999999999,0.0,100.0,76.08333333333333,1161.8500000000001,0.0,70.0,62.93666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,12.600000000000009,0.0
2025-02-28 16:15:00,971.1566666666668,-205.52999999999997,0.0,100.0,76.03333333333335,1163.2633333333333,0.0,70.0,63.14333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,12.510000000000005,0.0
2025-02-28 16:30:00,1012.8233333333334,-165.2700000000001,0.0,100.0,75.74666666666667,1168.2066666666667,0.0,70.0,63.616666666666674,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,12.329999999999998,0.0
2025-02-28 16:45:00,1010.0,-165.26999999999987,0.0,100.0,75.80333333333333,1173.86,0.0,70.0,64.31666666666666,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,12.390000000000008,0.0
2025-02-28 17:00:00,1046.02,-154.67999999999995,0.0,100.0,75.88666666666667,1171.74,0.0,70.0,64.06,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,12.339999999999996,0.0
2025-02-28 17:15:00,1093.3433333333332,-88.99000000000001,0.0,100.0,75.90666666666667,1173.1533333333334,0.0,70.0,64.12666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,11.969999999999992,0.0
2025-02-28 17:30:00,1132.1866666666667,-61.44999999999982,0.0,100.0,75.77666666666667,1177.3933333333332,0.0,70.0,64.74,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,11.980000000000004,0.0
2025-02-28 17:45:00,1171.0333333333335,-25.429999999999836,0.0,99.66666666666667,76.07000000000001,1179.5133333333333,0.0,70.0,64.89,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,11.960000000000008,0.0
2025-02-28 18:00:00,1151.9666666666667,10.599999999999909,0.0,99.66666666666667,75.71,1161.8500000000001,0.0,70.0,62.92666666666667,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,11.719999999999999,0.0
2025-02-28 18:15:00,1118.0600000000002,-57.20999999999981,0.0,100.0,75.74333333333333,1171.0333333333333,0.0,70.0,63.86000000000001,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,11.939999999999998,0.0
2025-02-28 18:30:00,1108.8833333333332,-42.38000000000011,0.0,100.0,75.29333333333334,1155.4966666666667,0.0,70.0,62.173333333333325,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,11.82,0.0
2025-02-28 18:45:00,1106.0533333333333,-46.61999999999989,0.0,100.0,74.82333333333334,1149.1366666666665,0.0,70.0,61.48,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,10.670000000000002,0.0
2025-02-28 19:00:00,1115.9433333333334,-48.74000000000001,0.0,99.83333333333333,74.69333333333333,1135.0133333333333,0.0,70.0,60.02,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,9.320000000000007,0.0
2025-02-28 19:15:00,1111.7066666666667,-8.470000000000027,0.0,99.33333333333333,74.95333333333333,1117.3566666666666,0.0,70.0,58.080000000000005,,0.0,,,,70.15666666666668,,,84.0,69.0,1.0,,,,9.420000000000002,0.0
2025-02-28 19:30:00,1086.28,19.070000000000164,0.0,97.0,74.56666666666668,1080.6299999999999,0.0,70.0,53.97,,0.0,,,,70.26666666666667,,,84.0,69.0,1.0,,,,9.300000000000011,0.0
2025-02-28 19:45:00,1100.4033333333334,-14.830000000000155,0.0,99.33333333333333,73.60666666666667,1187.9866666666667,0.0,70.0,66.45333333333333,,0.0,,,,69.66666666666667,,,84.0,69.0,1.0,,,,12.010000000000005,0.0
2025-02-28 20:00:00,1134.31,-72.03999999999996,0.0,99.33333333333333,74.52,1168.9166666666667,0.0,70.0,63.76333333333333,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,11.039999999999992,0.0
2025-02-28 20:15:00,1123.7133333333334,-129.25,0.0,100.0,74.52333333333333,1274.1533333333334,0.0,70.0,75.36333333333333,,0.0,,,,69.41666666666667,,,84.0,69.0,1.0,,,,15.160000000000004,0.0
2025-02-28 20:30:00,1125.1233333333332,-177.98000000000002,0.0,100.0,76.14,1310.88,0.0,70.0,79.71333333333332,,0.0,,,,69.42666666666666,,,84.0,69.0,1.0,,,,17.129999999999995,0.0
2025-02-28 20:45:00,1098.9933333333333,-194.93999999999983,0.0,100.0,76.41333333333334,1316.5333333333333,0.0,70.0,80.18,,0.0,,,,69.58999999999999,,,84.0,69.0,1.0,,,,17.299999999999997,0.0
2025-02-28 21:00:00,1107.4666666666665,-218.24,0.0,100.0,76.62,1323.5933333333332,0.0,70.0,80.93,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,17.17000000000001,0.0
2025-02-28 21:15:00,1091.93,-203.41000000000008,0.0,100.0,76.17333333333333,1319.3566666666668,0.0,70.0,80.52333333333333,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,17.139999999999993,0.0
2025-02-28 21:30:00,1095.46,-224.60000000000014,0.0,100.0,77.52999999999999,1320.0600000000002,0.0,70.0,80.79666666666667,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,19.14,0.0
2025-02-28 21:45:00,1107.4666666666665,-235.20000000000005,0.0,100.0,77.12333333333333,1323.5933333333335,0.0,70.0,80.95666666666666,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,18.989999999999995,0.0
2025-02-28 22:00:00,1115.9466666666667,-199.17000000000007,0.0,100.0,76.52,1322.18,0.0,70.0,80.77,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,17.43999999999999,0.0
2025-02-28 22:15:00,1127.95,-194.93000000000006,0.0,100.0,77.50666666666666,1325.006666666667,0.0,70.0,81.35333333333334,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,17.839999999999996,0.0
2025-02-28 22:30:00,1129.36,-171.6300000000001,0.0,100.0,76.82666666666667,1323.5933333333332,0.0,70.0,80.88,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,16.9,0.0
2025-02-28 22:45:00,1131.4833333333333,-163.1500000000001,0.0,100.0,77.21666666666667,1322.18,0.0,70.0,80.87,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,18.07,0.0
2025-02-28 23:00:00,1118.0600000000002,-216.12999999999988,0.0,100.0,77.96,1324.3,0.0,70.0,81.12666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,18.769999999999996,0.0
2025-02-28 23:15:00,1098.9933333333333,-235.19000000000005,0.0,100.0,77.90333333333334,1325.7133333333334,0.0,70.0,81.14666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.160000000000004,0.0
