time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 20:00:00,1030.4833333333333,-148.31999999999994,0.0,100.0,74.46333333333332,1156.2033333333334,0.0,70.0,62.28,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,10.670000000000002,0.0
2025-03-03 20:15:00,1076.39,-74.15999999999985,0.0,100.0,74.79666666666667,1157.6166666666668,0.0,70.0,62.54333333333333,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,10.799999999999997,0.0
2025-03-03 20:30:00,1079.9233333333334,-84.75999999999999,0.0,100.0,75.42,1162.5600000000002,0.0,70.0,62.94,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,12.229999999999997,0.0
2025-03-03 20:45:00,1082.75,-84.75,0.0,100.0,75.40333333333332,1168.9133333333332,0.0,70.0,63.54,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,12.290000000000006,0.0
2025-03-03 21:00:00,1098.99,-95.34999999999991,0.0,100.0,75.15333333333332,1161.8533333333332,0.0,70.0,62.95333333333334,,0.0,,,,69.93,,,84.0,69.0,1.0,,,,12.280000000000008,0.0
2025-03-03 21:15:00,1155.4966666666667,-10.599999999999909,0.0,99.0,75.39,1163.2666666666667,0.0,70.0,63.19,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,11.89,0.0
2025-03-03 21:30:00,1172.45,-19.069999999999936,0.0,100.0,74.89999999999999,1189.3999999999999,0.0,70.0,65.99666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,11.849999999999994,0.0
2025-03-03 21:45:00,1166.0900000000001,-14.839999999999918,0.0,100.0,75.39999999999999,1204.23,0.0,70.0,67.78,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,11.939999999999998,0.0
2025-03-03 22:00:00,1178.0966666666666,-21.190000000000055,0.0,100.0,75.16,1208.4666666666667,0.0,70.0,68.01333333333334,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,12.030000000000001,0.0
2025-03-03 22:15:00,1173.1533333333334,-21.190000000000055,0.0,100.0,75.54333333333334,1207.76,0.0,70.0,67.97333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,13.030000000000008,0.0
2025-03-03 22:30:00,1166.09,-40.25999999999999,0.0,100.0,76.00333333333333,1214.1166666666666,0.0,70.0,68.73333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,13.579999999999991,0.0
2025-03-03 22:45:00,1185.16,-14.829999999999927,0.0,100.0,76.26666666666667,1212.0,0.0,70.0,68.72333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,13.280000000000008,0.0
2025-03-03 23:00:00,1191.5166666666667,-25.430000000000064,0.0,100.0,76.08666666666666,1231.07,0.0,70.0,70.71666666666665,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,14.390000000000008,0.0
2025-03-03 23:15:00,1174.5633333333333,-69.92000000000007,0.0,100.0,76.46666666666667,1261.4399999999998,0.0,70.0,73.87333333333333,,0.0,,,,69.78,,,84.0,69.0,1.0,,,,14.439999999999998,0.0
2025-03-03 23:30:00,1155.4966666666667,-112.29999999999995,0.0,100.0,77.33,1276.98,0.0,70.0,76.14999999999999,,0.0,,,,69.75,,,84.0,69.0,1.0,,,,16.900000000000006,0.0
2025-03-03 23:45:00,1108.88,-156.80000000000018,0.0,100.0,77.33666666666666,1306.6433333333334,0.0,70.0,79.16333333333334,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,16.870000000000005,0.0
2025-03-04 00:00:00,1046.02,-262.74,0.0,100.0,77.87666666666667,1313.0,0.0,70.0,79.86,,0.0,,,,69.75666666666666,,,84.0,69.0,1.0,,,,17.03,0.0
2025-03-04 00:15:00,1006.4699999999999,-262.74,0.0,100.0,77.90666666666667,1317.2366666666667,0.0,70.0,80.11,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,17.150000000000006,0.0
2025-03-04 00:30:00,963.3833333333333,-341.1400000000001,0.0,100.0,78.09666666666666,1320.7666666666667,0.0,70.0,80.64666666666666,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,17.61,0.0
2025-03-04 00:45:00,955.6133333333333,-349.62,0.0,100.0,78.16666666666667,1314.4133333333332,0.0,70.0,80.06333333333333,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,17.549999999999997,0.0
2025-03-04 01:00:00,928.07,-377.15999999999997,0.0,100.0,78.19333333333333,1317.2333333333333,0.0,70.0,80.13,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,17.639999999999993,0.0
2025-03-04 01:15:00,909.0,-419.53,0.0,100.0,78.43666666666667,1317.2333333333333,0.0,70.0,80.34333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,18.279999999999994,0.0
2025-03-04 01:30:00,906.1733333333333,-408.94000000000005,0.0,100.0,78.66333333333334,1315.1200000000001,0.0,70.0,80.06,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.739999999999995,0.0
2025-03-04 01:45:00,904.0566666666667,-415.30000000000007,0.0,100.0,78.52333333333333,1314.4133333333332,0.0,70.0,80.03333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.560000000000002,0.0
2025-03-04 02:00:00,894.17,-421.6500000000001,0.0,100.0,78.41333333333334,1316.5266666666666,0.0,70.0,80.26666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,17.879999999999995,0.0
2025-03-04 02:15:00,888.52,-425.8900000000001,0.0,100.0,78.51333333333334,1318.6466666666668,0.0,70.0,80.57333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,17.809999999999995,0.0
2025-03-04 02:30:00,853.2033333333334,-444.96000000000004,0.0,100.0,78.64,1320.7666666666667,0.0,70.0,80.7,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,17.990000000000002,0.0
2025-03-04 02:45:00,827.7766666666666,-495.81000000000006,0.0,100.0,78.8,1299.58,0.0,70.0,78.33,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,18.010000000000005,0.0
2025-03-04 03:00:00,815.06,-474.63,0.0,100.0,78.8,1279.0966666666666,0.0,70.0,76.10333333333334,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,18.279999999999994,0.0
2025-03-04 03:15:00,823.5366666666667,-440.73,0.0,100.0,78.71666666666665,1267.7966666666666,0.0,70.0,74.77666666666666,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,18.15,0.0
2025-03-04 03:30:00,810.8233333333333,-457.67999999999995,0.0,100.0,78.10666666666667,1264.97,0.0,70.0,74.62,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,17.050000000000004,0.0
2025-03-04 03:45:00,824.2466666666666,-423.77,0.0,100.0,77.69666666666666,1262.8500000000001,0.0,70.0,74.52666666666666,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,15.929999999999993,0.0
2025-03-04 04:00:00,815.06,-444.9599999999999,0.0,100.0,77.69,1256.4966666666667,0.0,70.0,73.41,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,16.260000000000005,0.0
2025-03-04 04:15:00,803.7599999999999,-453.44000000000005,0.0,100.0,77.57333333333334,1260.7333333333333,0.0,70.0,74.27333333333333,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,15.839999999999996,0.0
2025-03-04 04:30:00,817.8866666666667,-434.37,0.0,100.0,77.62,1260.0266666666666,0.0,70.0,73.88666666666667,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,16.090000000000003,0.0
2025-03-04 04:45:00,807.2933333333334,-451.32000000000016,0.0,100.0,77.57333333333334,1251.5533333333333,0.0,70.0,73.11,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,16.03,0.0
2025-03-04 05:00:00,809.41,-453.43999999999994,0.0,100.0,77.52333333333333,1253.67,0.0,70.0,73.26,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,16.140000000000008,0.0
2025-03-04 05:15:00,811.5333333333333,-436.49,0.0,100.0,77.48,1252.2566666666667,0.0,70.0,73.21333333333332,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,16.260000000000005,0.0
2025-03-04 05:30:00,804.4666666666667,-444.97000000000014,0.0,100.0,77.51,1247.3133333333333,0.0,70.0,72.30333333333333,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,16.220000000000006,0.0
2025-03-04 05:45:00,800.23,-421.65999999999997,0.0,100.0,77.46666666666667,1228.243333333333,0.0,70.0,70.3,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,16.369999999999997,0.0
2025-03-04 06:00:00,815.0633333333334,-402.58000000000004,0.0,100.0,77.43666666666667,1217.6499999999999,0.0,70.0,69.13,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,16.409999999999997,0.0
2025-03-04 06:15:00,810.1166666666667,-406.83000000000004,0.0,100.0,77.32666666666667,1221.18,0.0,70.0,69.57333333333334,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,16.439999999999998,0.0
2025-03-04 06:30:00,798.11,-444.97,0.0,100.0,77.32000000000001,1233.19,0.0,70.0,70.79333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.480000000000004,0.0
2025-03-04 06:45:00,803.0533333333333,-423.7800000000001,0.0,100.0,77.36666666666667,1233.19,0.0,70.0,70.96,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.370000000000005,0.0
2025-03-04 07:00:00,805.8833333333333,-425.9000000000001,0.0,100.0,77.32000000000001,1236.72,0.0,70.0,71.17,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.220000000000006,0.0
2025-03-04 07:15:00,809.4133333333333,-428.0200000000001,0.0,100.0,77.25666666666666,1241.6633333333334,0.0,70.0,71.78666666666666,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,16.489999999999995,0.0
2025-03-04 07:30:00,808.0033333333334,-440.72,0.0,100.0,77.33,1241.66,0.0,70.0,72.0,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.510000000000005,0.0
2025-03-04 07:45:00,801.6466666666666,-438.5999999999999,0.0,100.0,77.61666666666666,1232.48,0.0,70.0,70.79666666666667,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,16.15,0.0
2025-03-04 08:00:00,800.9366666666666,-417.4100000000001,0.0,100.0,77.41,1212.0,0.0,70.0,68.53333333333333,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,16.119999999999997,0.0
2025-03-04 08:15:00,808.0,-400.47000000000014,0.0,100.0,77.59,1215.53,0.0,70.0,68.92333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,16.11,0.0
2025-03-04 08:30:00,802.35,-404.7099999999999,0.0,100.0,77.41000000000001,1221.18,0.0,70.0,69.40333333333332,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,16.269999999999996,0.0
2025-03-04 08:45:00,811.5333333333333,-400.47,0.0,100.0,77.17999999999999,1214.8266666666666,0.0,70.0,68.90333333333332,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,15.869999999999997,0.0
2025-03-04 09:00:00,815.0633333333334,-389.8700000000001,0.0,100.0,76.69333333333334,1212.0,0.0,70.0,67.99333333333334,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,14.840000000000003,0.0
2025-03-04 09:15:00,800.23,-411.07000000000005,0.0,100.0,76.42333333333333,1209.88,0.0,70.0,68.25999999999999,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,15.46,0.0
2025-03-04 09:30:00,800.23,-408.94000000000005,0.0,100.0,77.12,1210.5866666666668,0.0,70.0,68.32666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,15.029999999999994,0.0
2025-03-04 09:45:00,803.7633333333333,-398.35000000000014,0.0,100.0,76.35333333333334,1205.6433333333334,0.0,70.0,67.75333333333333,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,13.659999999999997,0.0
2025-03-04 10:00:00,800.23,-406.8299999999999,0.0,100.0,76.45666666666666,1190.8100000000002,0.0,70.0,66.20666666666666,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,13.579999999999998,0.0
2025-03-04 10:15:00,803.7599999999999,-375.0400000000001,0.0,100.0,76.75333333333333,1179.51,0.0,70.0,64.97666666666667,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,13.439999999999998,0.0
2025-03-04 10:30:00,841.9,-360.21000000000004,0.0,100.0,76.89999999999999,1166.7966666666669,0.0,70.0,63.473333333333336,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,13.240000000000009,0.0
2025-03-04 10:45:00,868.0366666666667,-303.0,0.0,100.0,76.50666666666667,1163.9733333333334,0.0,70.0,63.17666666666667,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,13.020000000000003,0.0
2025-03-04 11:00:00,893.46,-292.4100000000001,0.0,100.0,76.41333333333334,1170.33,0.0,70.0,63.73333333333333,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,12.809999999999995,0.0
2025-03-04 11:15:00,908.2933333333334,-277.5799999999999,0.0,100.0,76.14999999999999,1181.6299999999999,0.0,70.0,65.05666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,12.79,0.0
2025-03-04 11:30:00,912.5300000000001,-279.69000000000005,0.0,100.0,76.08666666666666,1185.8633333333335,0.0,70.0,65.54,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,12.760000000000005,0.0
2025-03-04 11:45:00,916.0633333333334,-258.5,0.0,100.0,76.08,1187.2766666666666,0.0,70.0,65.77333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,12.71,0.0
2025-03-04 12:00:00,930.1899999999999,-271.21000000000004,0.0,100.0,76.11666666666667,1189.3966666666668,0.0,70.0,66.0,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,12.760000000000005,0.0
2025-03-04 12:15:00,923.1266666666667,-262.74,0.0,100.0,76.00999999999999,1188.6899999999998,0.0,70.0,65.92666666666666,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,12.79,0.0
2025-03-04 12:30:00,930.19,-252.14,0.0,100.0,75.97,1186.57,0.0,70.0,65.70333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.740000000000002,0.0
2025-03-04 12:45:00,930.19,-256.3799999999999,0.0,100.0,75.96,1186.57,0.0,70.0,65.7,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.779999999999994,0.0
2025-03-04 13:00:00,938.6633333333334,-256.3799999999999,0.0,100.0,77.96999999999998,1228.243333333333,0.0,70.0,71.37,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,12.779999999999994,0.0
2025-03-04 13:15:00,1109.5866666666668,-163.1500000000001,0.0,100.0,79.06333333333333,1284.7466666666667,0.0,70.0,76.60000000000001,,0.0,,,,70.63666666666667,,,84.0,69.0,1.0,,,,16.189999999999998,0.0
2025-03-04 13:30:00,1089.1066666666666,-203.41000000000008,0.0,100.0,78.87666666666667,1285.4533333333334,0.0,70.0,76.81333333333333,,0.0,,,,70.43333333333334,,,84.0,69.0,1.0,,,,16.870000000000005,0.0
2025-03-04 13:45:00,1094.7533333333333,-177.99,0.0,100.0,77.48,1265.6766666666665,0.0,70.0,74.48,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,15.840000000000003,0.0
2025-03-04 14:00:00,1088.3966666666665,-177.99,0.0,100.0,77.86333333333333,1254.3766666666668,0.0,70.0,73.29,,0.0,,,,70.32666666666667,,,84.0,69.0,1.0,,,,15.869999999999997,0.0
2025-03-04 14:15:00,1100.4066666666668,-152.55999999999995,0.0,100.0,77.46,1225.4166666666667,0.0,70.0,69.95333333333333,,0.0,,,,70.36333333333333,,,84.0,69.0,1.0,,,,14.409999999999997,0.0
2025-03-04 14:30:00,1160.4399999999998,-76.2800000000002,0.0,100.0,76.51,1211.2933333333333,0.0,70.0,68.43666666666667,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,12.0,0.0
2025-03-04 14:45:00,1173.1533333333334,-46.6099999999999,0.0,99.33333333333333,76.5,1204.9366666666667,0.0,70.0,67.65666666666667,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,11.740000000000002,0.0
2025-03-04 15:00:00,1191.5133333333333,10.589999999999918,0.0,96.66666666666667,76.14,1183.0433333333333,0.0,70.0,65.17333333333333,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,11.620000000000005,0.0
2025-03-04 15:15:00,1175.9799999999998,16.950000000000045,0.0,98.66666666666667,75.87666666666667,1163.2666666666667,0.0,70.0,63.173333333333325,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,11.730000000000004,0.0
2025-03-04 15:30:00,1154.7866666666666,-6.360000000000127,0.0,97.83333333333333,74.22333333333334,1149.14,0.0,70.0,61.53333333333333,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,9.799999999999997,0.0
2025-03-04 15:45:00,1120.8866666666665,-52.98000000000002,0.0,97.16666666666667,74.73666666666666,1138.5466666666669,0.0,70.0,60.38333333333333,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,9.289999999999992,0.0
2025-03-04 16:00:00,1096.1666666666667,-2.1200000000001182,0.0,94.66666666666667,75.36333333333333,1091.93,0.0,70.0,55.43333333333334,,0.0,,,,70.36666666666666,,,84.0,69.0,1.0,,,,9.190000000000012,0.0
2025-03-04 16:15:00,1135.0133333333333,0.0,0.0,96.33333333333333,71.15333333333334,1161.8500000000001,0.0,70.0,63.02,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,11.090000000000003,0.0
2025-03-04 16:30:00,1137.84,-101.69999999999982,0.0,98.5,74.65333333333334,1160.4399999999998,0.0,70.0,62.74,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,14.940000000000005,0.0
2025-03-04 16:45:00,1132.19,-8.470000000000027,0.0,98.66666666666667,71.60666666666667,1191.5166666666667,0.0,70.0,66.46666666666667,,0.0,,,,69.81666666666666,,,84.0,69.0,1.0,,,,11.059999999999995,0.0
2025-03-04 17:00:00,1154.0866666666668,-127.13000000000011,0.0,100.0,74.47666666666667,1259.32,0.0,70.0,73.44,,0.0,,,,69.58,,,84.0,69.0,1.0,,,,14.740000000000002,0.0
2025-03-04 17:15:00,1154.79,-67.80000000000018,0.0,100.0,74.52,1231.07,0.0,70.0,70.62333333333333,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,14.150000000000006,0.0
2025-03-04 17:30:00,1148.4333333333334,-61.44999999999982,0.0,100.0,74.36,1230.3633333333335,0.0,70.0,70.77333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,14.04,0.0
2025-03-04 17:45:00,1154.0866666666668,-78.3900000000001,0.0,100.0,74.22666666666667,1209.88,0.0,70.0,68.33,,0.0,,,,70.02666666666667,,,84.0,69.0,1.0,,,,13.969999999999999,0.0
2025-03-04 18:00:00,1146.3133333333333,-4.240000000000009,0.0,97.83333333333333,72.63,1147.02,0.0,70.0,61.623333333333335,,0.0,,,,70.3,,,84.0,69.0,1.0,,,,11.619999999999997,0.0
2025-03-04 18:15:00,1147.7266666666667,2.1200000000001182,0.0,96.83333333333333,71.26666666666667,1141.3733333333332,0.0,70.0,60.723333333333336,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,9.690000000000005,0.0
2025-03-04 18:30:00,1138.5466666666669,6.360000000000127,0.0,96.83333333333333,70.99666666666667,1137.84,0.0,70.0,60.303333333333335,,0.0,,,,70.18,,,84.0,69.0,1.0,,,,9.850000000000009,0.0
2025-03-04 18:45:00,1124.42,2.1200000000001182,0.0,96.16666666666667,71.32,1122.3,0.0,70.0,58.376666666666665,,0.0,,,,70.19333333333333,,,84.0,69.0,1.0,,,,9.449999999999996,0.0
2025-03-04 19:00:00,1104.6433333333334,-12.710000000000036,0.0,94.66666666666667,71.06333333333333,1108.88,0.0,70.0,56.916666666666664,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,9.909999999999997,0.0
2025-03-04 19:15:00,1127.95,4.240000000000009,0.0,95.83333333333333,70.88666666666667,1127.95,0.0,70.0,59.083333333333336,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,9.86,0.0
2025-03-04 19:30:00,1153.3799999999999,-4.240000000000009,0.0,98.16666666666667,72.05,1155.5,0.0,70.0,62.32333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,9.590000000000003,0.0
2025-03-04 19:45:00,1147.02,12.720000000000027,0.0,97.66666666666667,71.95,1147.7233333333334,0.0,70.0,61.49333333333334,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,10.969999999999999,0.0
2025-03-04 20:00:00,1156.9099999999999,2.119999999999891,0.0,98.0,72.47666666666667,1156.9066666666668,0.0,70.0,62.160000000000004,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,10.770000000000003,0.0
2025-03-04 20:15:00,1146.31,-10.600000000000136,0.0,98.0,72.98,1156.2033333333334,0.0,70.0,62.31333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,11.679999999999993,0.0
2025-03-04 20:30:00,1160.4399999999998,14.829999999999927,0.0,97.83333333333333,71.73,1152.67,0.0,70.0,61.91,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,9.68999999999999,0.0
2025-03-04 20:45:00,1147.02,-2.119999999999891,0.0,98.0,71.83333333333333,1151.9633333333334,0.0,70.0,61.79333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,9.46,0.0
2025-03-04 21:00:00,918.8866666666667,-2.119999999999891,0.0,99.33333333333333,71.93333333333334,1147.02,0.0,70.0,61.1,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,9.520000000000003,0.0
2025-03-04 21:15:00,761.3833333333333,-351.7400000000001,0.0,100.0,72.05666666666666,1107.47,0.0,70.0,56.620000000000005,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,11.829999999999998,0.0
2025-03-04 21:30:00,757.1466666666666,-334.78999999999985,0.0,100.0,72.01,1079.9233333333334,0.0,70.0,53.78666666666667,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,12.040000000000006,0.0
2025-03-04 21:45:00,759.9699999999999,-313.59000000000015,0.0,100.0,71.95333333333333,1070.74,0.0,70.0,52.75,,0.0,,,,70.21,,,84.0,69.0,1.0,,,,12.170000000000002,0.0
2025-03-04 22:00:00,766.3266666666667,-300.8900000000001,0.0,100.0,71.93333333333334,1068.6233333333332,0.0,70.0,52.556666666666665,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,12.079999999999998,0.0
2025-03-04 22:15:00,757.8533333333334,-311.48,0.0,100.0,71.91000000000001,1066.5066666666667,0.0,70.0,52.303333333333335,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,12.260000000000005,0.0
2025-03-04 22:30:00,769.1533333333333,-313.5899999999999,0.0,100.0,71.86333333333333,1076.39,0.0,70.0,53.26666666666667,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,12.130000000000003,0.0
2025-03-04 22:45:00,759.2633333333333,-315.7199999999999,0.0,100.0,71.79,1087.6933333333334,0.0,70.0,54.51666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,12.210000000000008,0.0
2025-03-04 23:00:00,751.4966666666666,-330.5400000000001,0.0,100.0,71.72666666666667,1101.11,0.0,70.0,56.1,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,12.309999999999995,0.0
2025-03-04 23:15:00,753.6133333333333,-358.09000000000015,0.0,100.0,71.67333333333333,1118.7700000000002,0.0,70.0,58.080000000000005,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,12.29,0.0
2025-03-04 23:30:00,738.0766666666667,-368.68000000000006,0.0,100.0,71.69333333333333,1110.9966666666667,0.0,70.0,57.129999999999995,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,12.479999999999997,0.0
2025-03-04 23:45:00,743.02,-375.03999999999996,0.0,100.0,71.68333333333334,1127.2433333333333,0.0,70.0,58.903333333333336,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,12.36,0.0
2025-03-05 00:00:00,745.8466666666667,-383.51999999999987,0.0,100.0,71.71,1144.1966666666667,0.0,70.0,60.910000000000004,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,12.409999999999997,0.0
2025-03-05 00:15:00,747.9666666666667,-415.29999999999995,0.0,100.0,71.83,1150.5533333333333,0.0,70.0,61.68,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,13.349999999999994,0.0
2025-03-05 00:30:00,733.8366666666667,-413.17999999999995,0.0,100.0,71.70666666666666,1149.1366666666665,0.0,70.0,61.42666666666667,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,12.899999999999999,0.0
2025-03-05 00:45:00,1089.8100000000002,-175.87000000000012,0.0,100.0,73.70666666666666,1204.2333333333333,0.0,70.0,67.69666666666667,,0.0,,,,69.67,,,84.0,69.0,1.0,,,,14.799999999999997,0.0
2025-03-05 01:00:00,1123.006666666667,-65.67999999999984,0.0,99.66666666666667,74.63,1151.2566666666667,0.0,70.0,61.73,,0.0,,,,70.02666666666667,,,84.0,69.0,1.0,,,,11.480000000000004,0.0
2025-03-05 01:15:00,1109.5833333333333,4.240000000000009,0.0,96.5,73.64999999999999,1110.2933333333333,0.0,70.0,56.96666666666667,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,9.370000000000005,0.0
2025-03-05 01:30:00,1107.47,6.3599999999999,0.0,95.83333333333333,73.43666666666667,1101.8166666666666,0.0,70.0,55.94333333333333,,0.0,,,,70.17666666666668,,,84.0,69.0,1.0,,,,9.910000000000004,0.0
2025-03-05 01:45:00,1098.2833333333333,-4.240000000000009,0.0,95.16666666666667,73.52,1095.46,0.0,70.0,55.35333333333333,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,9.889999999999993,0.0
2025-03-05 02:00:00,1047.4333333333334,12.720000000000027,0.0,96.33333333333333,74.66000000000001,1070.0333333333333,0.0,70.0,52.74333333333333,,0.0,,,,70.21666666666667,,,84.0,69.0,1.0,,,,9.489999999999995,0.0
2025-03-05 02:15:00,848.9666666666667,16.950000000000045,0.0,97.33333333333333,72.27666666666666,1035.4266666666665,0.0,70.0,48.656666666666666,,0.0,,,,70.3,,,84.0,69.0,1.0,,,,6.340000000000003,0.0
2025-03-05 02:30:00,743.7233333333334,-311.48,0.0,100.0,71.46666666666667,1081.3366666666668,0.0,70.0,53.370000000000005,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,13.299999999999997,0.0
2025-03-05 02:45:00,753.6166666666667,-339.0200000000001,0.0,100.0,71.22333333333334,1123.7133333333334,0.0,70.0,58.586666666666666,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,13.230000000000004,0.0
2025-03-05 03:00:00,735.9566666666666,-415.30000000000007,0.0,100.0,73.20666666666666,1145.6066666666668,0.0,70.0,61.413333333333334,,0.0,,,,69.74333333333333,,,84.0,69.0,1.0,,,,13.11,0.0
2025-03-05 03:15:00,943.6066666666666,-353.85,0.0,97.16666666666667,75.11333333333333,1055.91,0.0,70.0,51.27,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,8.809999999999988,0.0
2025-03-05 03:30:00,1036.84,-4.240000000000009,0.0,90.66666666666667,74.37,1041.0766666666666,0.0,70.0,49.373333333333335,,0.0,,,,70.23333333333333,,,84.0,69.0,1.0,,,,9.960000000000008,0.0
2025-03-05 03:45:00,1053.79,-4.230000000000018,0.0,92.66666666666667,74.05333333333334,1048.8466666666666,0.0,70.0,50.22666666666667,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,9.799999999999997,0.0
2025-03-05 04:00:00,1063.6766666666665,12.710000000000036,0.0,94.5,73.46666666666667,1050.9666666666665,0.0,70.0,50.53333333333333,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,9.950000000000003,0.0
2025-03-05 04:15:00,1078.51,12.710000000000036,0.0,96.5,73.05666666666667,1082.0433333333333,0.0,70.0,54.089999999999996,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,10.010000000000005,0.0
2025-03-05 04:30:00,1120.8866666666665,-2.1200000000001182,0.0,98.66666666666667,72.66333333333334,1120.8866666666665,0.0,70.0,58.303333333333335,,0.0,,,,69.74666666666666,,,84.0,69.0,1.0,,,,9.870000000000005,0.0
2025-03-05 04:45:00,1133.6033333333332,4.240000000000009,0.0,99.66666666666667,72.58333333333333,1147.7266666666667,0.0,70.0,61.27,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,9.860000000000007,0.0
2025-03-05 05:00:00,1135.0133333333333,-19.070000000000164,0.0,100.0,74.32000000000001,1164.6766666666667,0.0,70.0,63.29333333333333,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,12.210000000000008,0.0
2025-03-05 05:15:00,1115.9466666666667,-31.779999999999973,0.0,100.0,74.10000000000001,1192.2233333333334,0.0,70.0,66.25,,0.0,,,,69.66,,,84.0,69.0,1.0,,,,12.36,0.0
2025-03-05 05:30:00,1123.7133333333334,-67.79999999999995,0.0,100.0,74.18333333333334,1209.1733333333334,0.0,70.0,68.24666666666667,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,12.489999999999995,0.0
2025-03-05 05:45:00,1108.8799999999999,-69.93000000000006,0.0,100.0,73.56333333333333,1204.9366666666667,0.0,70.0,67.68333333333334,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,13.440000000000005,0.0
2025-03-05 06:00:00,1117.3566666666668,-120.77999999999997,0.0,100.0,75.07333333333334,1237.4266666666665,0.0,70.0,71.32333333333334,,0.0,,,,69.72,,,84.0,69.0,1.0,,,,14.769999999999996,0.0
2025-03-05 06:15:00,1114.5333333333335,-152.55999999999995,0.0,100.0,75.99666666666667,1253.67,0.0,70.0,73.31666666666666,,0.0,,,,69.72333333333333,,,84.0,69.0,1.0,,,,14.770000000000003,0.0
2025-03-05 06:30:00,1108.88,-133.49,0.0,100.0,76.90666666666667,1222.59,0.0,70.0,69.82,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,14.350000000000001,0.0
2025-03-05 06:45:00,1104.6433333333334,-99.58999999999992,0.0,100.0,76.25666666666666,1207.0566666666666,0.0,70.0,67.81666666666666,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,12.96,0.0
2025-03-05 07:00:00,1064.3833333333332,-95.35000000000014,0.0,100.0,75.93333333333334,1196.46,0.0,70.0,66.82333333333334,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,11.889999999999993,0.0
2025-03-05 07:15:00,1084.1566666666665,-97.47000000000003,0.0,100.0,75.80666666666667,1184.4533333333331,0.0,70.0,65.41333333333334,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,12.11,0.0
2025-03-05 07:30:00,1084.1633333333332,-116.52999999999997,0.0,100.0,75.37,1195.75,0.0,70.0,66.61666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,12.169999999999995,0.0
2025-03-05 07:45:00,1075.6866666666667,-118.65000000000009,0.0,100.0,75.61,1205.64,0.0,70.0,67.89333333333333,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,12.219999999999999,0.0
2025-03-05 08:00:00,1070.0366666666666,-131.3699999999999,0.0,100.0,75.36333333333333,1210.5866666666668,0.0,70.0,68.29333333333334,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,14.319999999999993,0.0
2025-03-05 08:15:00,1070.0333333333335,-141.97000000000003,0.0,100.0,76.19333333333333,1211.2933333333333,0.0,70.0,68.47000000000001,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,14.229999999999997,0.0
2025-03-05 08:30:00,1079.2166666666667,-141.97000000000003,0.0,100.0,76.41333333333334,1221.89,0.0,70.0,69.54,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,14.280000000000001,0.0
2025-03-05 08:45:00,1075.6866666666667,-161.02999999999997,0.0,100.0,76.21,1247.3133333333333,0.0,70.0,72.44,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,14.719999999999992,0.0
2025-03-05 09:00:00,1063.6766666666665,-197.05999999999995,0.0,100.0,76.67333333333333,1264.97,0.0,70.0,74.24666666666667,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,15.980000000000004,0.0
2025-03-05 09:15:00,1092.6333333333334,-237.31999999999994,0.0,100.0,77.23,1290.3999999999999,0.0,70.0,77.27666666666666,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,17.470000000000006,0.0
2025-03-05 09:30:00,1135.01,-161.03999999999996,0.0,100.0,77.47333333333334,1306.6433333333332,0.0,70.0,79.05333333333334,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,17.1,0.0
2025-03-05 09:45:00,1137.84,-173.75,0.0,100.0,77.57,1308.7633333333333,0.0,70.0,79.36666666666667,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,17.04,0.0
2025-03-05 10:00:00,1151.9633333333334,-163.15999999999985,0.0,100.0,77.57666666666667,1315.8233333333333,0.0,70.0,80.03333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,17.130000000000003,0.0
2025-03-05 10:15:00,1132.8966666666668,-197.04999999999995,0.0,100.0,78.23666666666666,1320.0600000000002,0.0,70.0,80.69,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,17.190000000000005,0.0
2025-03-05 10:30:00,1131.4799999999998,-190.70000000000005,0.0,100.0,78.48333333333333,1327.8300000000002,0.0,70.0,81.33666666666666,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,17.570000000000007,0.0
2025-03-05 10:45:00,1110.2933333333333,-207.6500000000001,0.0,100.0,79.17,1327.1266666666668,0.0,70.0,81.65666666666667,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,19.14,0.0
2025-03-05 11:00:00,1079.9233333333334,-216.12000000000012,0.0,100.0,78.45666666666666,1323.5933333333335,0.0,70.0,81.11333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,18.5,0.0
2025-03-05 11:15:00,1060.8533333333332,-281.8100000000002,0.0,100.0,78.21333333333332,1322.8866666666665,0.0,70.0,80.77999999999999,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,17.439999999999998,0.0
2025-03-05 11:30:00,1060.8533333333332,-256.3800000000001,0.0,100.0,78.48333333333333,1322.8866666666665,0.0,70.0,80.81333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,18.190000000000005,0.0
2025-03-05 11:45:00,1017.0633333333334,-283.93000000000006,0.0,100.0,77.99,1322.8866666666665,0.0,70.0,80.87666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.03,0.0
2025-03-05 12:00:00,969.0333333333333,-336.9000000000001,0.0,100.0,77.99,1313.7033333333331,0.0,70.0,79.95,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,17.679999999999993,0.0
2025-03-05 12:15:00,946.4333333333334,-343.26,0.0,100.0,78.39333333333333,1284.0433333333333,0.0,70.0,76.70666666666666,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,17.699999999999996,0.0
2025-03-05 12:30:00,944.3133333333334,-324.18000000000006,0.0,100.0,78.08,1268.5,0.0,70.0,74.93333333333334,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,16.960000000000008,0.0
2025-03-05 12:45:00,952.0833333333334,-319.94999999999993,0.0,100.0,77.39666666666666,1264.97,0.0,70.0,74.69,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,16.78,0.0
2025-03-05 13:00:00,948.5533333333333,-328.41999999999996,0.0,100.0,77.01333333333334,1260.7333333333333,0.0,70.0,74.01666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,15.479999999999997,0.0
2025-03-05 13:15:00,941.4866666666667,-309.36,0.0,100.0,76.94,1250.14,0.0,70.0,72.8,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,15.32,0.0
2025-03-05 13:30:00,949.2566666666667,-298.7600000000001,0.0,100.0,77.07333333333332,1243.0766666666668,0.0,70.0,71.91,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,15.29999999999999,0.0
2025-03-05 13:45:00,937.25,-286.05000000000007,0.0,100.0,77.07666666666667,1218.3533333333335,0.0,70.0,69.04666666666667,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,14.910000000000004,0.0
2025-03-05 14:00:00,940.7800000000001,-269.1,0.0,100.0,76.42666666666666,1208.4666666666667,0.0,70.0,68.43333333333334,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,12.770000000000003,0.0
2025-03-05 14:15:00,950.6700000000001,-258.5,0.0,100.0,76.07,1192.93,0.0,70.0,66.47,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,13.089999999999996,0.0
2025-03-05 14:30:00,937.9566666666666,,0.0,100.0,75.72,1186.5733333333333,0.0,70.0,65.72000000000001,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,,
2025-03-05 14:45:00,939.3666666666667,-239.43000000000006,0.0,100.0,75.80666666666667,1181.6299999999999,0.0,70.0,65.12333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,12.600000000000001,0.0
2025-03-05 15:00:00,939.37,-230.96000000000004,0.0,100.0,75.70666666666666,1172.4466666666667,0.0,70.0,64.11,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,12.79,0.0
2025-03-05 15:15:00,913.2366666666667,-243.66999999999985,0.0,100.0,74.52,1182.3333333333333,0.0,70.0,64.80666666666667,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,12.759999999999998,0.0
2025-03-05 15:30:00,856.7333333333332,-341.14,0.0,100.0,74.99666666666667,1207.76,0.0,70.0,67.73,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,15.779999999999994,0.0
2025-03-05 15:45:00,789.6333333333333,-406.8299999999999,0.0,100.0,75.73,1214.8266666666666,0.0,70.0,68.66666666666667,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,14.5,0.0
2025-03-05 16:00:00,772.6833333333334,-436.49,0.0,100.0,76.00666666666666,1209.1733333333334,0.0,70.0,68.20666666666666,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.469999999999999,0.0
2025-03-05 16:15:00,781.16,-440.73000000000013,0.0,100.0,75.17333333333333,1208.4666666666667,0.0,70.0,68.23,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,14.290000000000006,0.0
2025-03-05 16:30:00,764.9166666666666,-449.20000000000005,0.0,100.0,76.36333333333333,1211.2933333333333,0.0,70.0,68.44,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,15.789999999999992,0.0
2025-03-05 16:45:00,749.3800000000001,-464.0300000000001,0.0,100.0,75.96,1210.5866666666668,0.0,70.0,68.34666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.099999999999994,0.0
2025-03-05 17:00:00,754.32,-453.44000000000005,0.0,100.0,76.28666666666668,1210.5866666666668,0.0,70.0,68.40333333333332,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,15.82,0.0
2025-03-05 17:15:00,755.7333333333335,-453.44000000000005,0.0,100.0,76.47666666666667,1209.88,0.0,70.0,68.43333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.450000000000003,0.0
2025-03-05 17:30:00,762.7966666666666,-440.73,0.0,100.0,76.69333333333333,1212.0,0.0,70.0,68.42333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.489999999999995,0.0
2025-03-05 17:45:00,753.6133333333333,-455.55999999999995,0.0,100.0,76.40666666666667,1210.5866666666668,0.0,70.0,68.31333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.29,0.0
2025-03-05 18:00:00,755.7333333333332,-451.31999999999994,0.0,100.0,75.76333333333334,1209.1733333333334,0.0,70.0,68.34333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.29,0.0
2025-03-05 18:15:00,737.3666666666667,-455.56000000000006,0.0,100.0,76.03333333333333,1203.5233333333333,0.0,70.0,67.64666666666666,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,15.749999999999993,0.0
2025-03-05 18:30:00,736.6633333333333,-449.19999999999993,0.0,100.0,75.61333333333333,1181.6299999999999,0.0,70.0,65.01666666666667,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,14.14,0.0
2025-03-05 18:45:00,731.0133333333333,-442.85,0.0,100.0,75.60666666666667,1171.74,0.0,70.0,64.02666666666667,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,14.080000000000005,0.0
2025-03-05 19:00:00,745.8433333333334,-432.25,0.0,100.0,75.42666666666668,1162.5600000000002,0.0,70.0,63.026666666666664,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.11,0.0
2025-03-05 19:15:00,735.25,-425.9000000000001,0.0,100.0,75.47333333333334,1158.3233333333335,0.0,70.0,62.48,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,14.130000000000003,0.0
2025-03-05 19:30:00,737.3666666666667,-447.09000000000003,0.0,100.0,75.19666666666667,1178.1000000000001,0.0,70.0,64.64,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,14.490000000000002,0.0
2025-03-05 19:45:00,739.4900000000001,-449.19999999999993,0.0,100.0,75.11333333333333,1199.99,0.0,70.0,67.22333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,14.500000000000007,0.0
2025-03-05 20:00:00,743.73,-472.51,0.0,100.0,76.69666666666667,1210.5866666666668,0.0,70.0,68.19333333333333,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,16.35,0.0
2025-03-05 20:15:00,739.4900000000001,-489.46000000000004,0.0,100.0,76.64999999999999,1212.0,0.0,70.0,68.36333333333333,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,16.210000000000008,0.0
2025-03-05 20:30:00,732.4266666666666,-474.6300000000001,0.0,100.0,76.35333333333334,1212.7066666666667,0.0,70.0,68.51666666666667,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,15.409999999999997,0.0
2025-03-05 20:45:00,741.61,-476.7499999999999,0.0,100.0,77.15666666666668,1216.2366666666667,0.0,70.0,68.88666666666667,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,16.540000000000006,0.0
2025-03-05 21:00:00,727.4833333333332,-491.58000000000004,0.0,100.0,77.17,1214.8266666666666,0.0,70.0,68.95333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,16.500000000000007,0.0
2025-03-05 21:15:00,723.2466666666666,-493.70000000000005,0.0,100.0,77.33666666666666,1214.8266666666666,0.0,70.0,68.84666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.5,0.0
2025-03-05 21:30:00,729.6033333333334,-487.3399999999999,0.0,100.0,77.33999999999999,1214.12,0.0,70.0,68.75666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.529999999999994,0.0
2025-03-05 21:45:00,735.96,-470.3899999999999,0.0,100.0,77.14999999999999,1214.8266666666666,0.0,70.0,68.85000000000001,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.67,0.0
2025-03-05 22:00:00,727.48,-483.1099999999999,0.0,100.0,77.23666666666666,1216.24,0.0,70.0,68.88333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.470000000000006,0.0
2025-03-05 22:15:00,731.7166666666667,-487.35,0.0,100.0,77.20333333333333,1216.9466666666667,0.0,70.0,69.07000000000001,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.580000000000005,0.0
2025-03-05 22:30:00,719.0066666666667,-502.1700000000001,0.0,100.0,76.85000000000001,1233.8933333333334,0.0,70.0,71.01,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,16.979999999999997,0.0
2025-03-05 22:45:00,722.5366666666665,-517.01,0.0,100.0,76.78333333333333,1252.26,0.0,70.0,73.01666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,17.019999999999996,0.0
2025-03-05 23:00:00,722.54,-540.31,0.0,100.0,76.91333333333334,1262.1433333333332,0.0,70.0,74.21666666666665,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,16.989999999999995,0.0
2025-03-05 23:15:00,727.4833333333332,-542.43,0.0,100.0,77.83333333333333,1268.5033333333333,0.0,70.0,74.24666666666667,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,17.910000000000004,0.0
2025-03-05 23:30:00,728.8933333333333,-533.9600000000002,0.0,100.0,77.24,1260.0266666666666,0.0,70.0,73.99666666666667,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,16.939999999999998,0.0
2025-03-05 23:45:00,732.4266666666666,-529.7199999999999,0.0,100.0,77.8,1264.97,0.0,70.0,74.64,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,18.459999999999994,0.0
2025-03-06 00:00:00,725.3633333333333,-550.9100000000001,0.0,100.0,77.90666666666667,1269.9133333333332,0.0,70.0,75.06,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,18.369999999999997,0.0
2025-03-06 00:15:00,735.9566666666666,-538.2,0.0,100.0,78.51,1268.5033333333333,0.0,70.0,74.99333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,18.760000000000005,0.0
2025-03-06 00:30:00,724.66,-540.31,0.0,100.0,78.39,1268.5033333333333,0.0,70.0,74.86333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,18.21,0.0
2025-03-06 00:45:00,730.3066666666667,-538.19,0.0,100.0,77.63666666666667,1264.97,0.0,70.0,74.57333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.32,0.0
2025-03-06 01:00:00,731.7199999999999,-531.8399999999999,0.0,100.0,78.48666666666666,1267.09,0.0,70.0,74.72,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.83,0.0
2025-03-06 01:15:00,728.8933333333334,-531.8399999999999,0.0,100.0,77.37333333333333,1264.2633333333333,0.0,70.0,74.49,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,17.599999999999994,0.0
2025-03-06 01:30:00,730.3066666666667,-531.84,0.0,100.0,77.81,1267.09,0.0,70.0,74.72333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.699999999999996,0.0
2025-03-06 01:45:00,732.4266666666666,-536.08,0.0,100.0,78.00666666666666,1265.6766666666665,0.0,70.0,74.69666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.79,0.0
2025-03-06 02:00:00,722.5366666666665,-546.67,0.0,100.0,78.01333333333334,1264.2633333333333,0.0,70.0,74.43666666666667,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,18.559999999999995,0.0
2025-03-06 02:15:00,731.0166666666668,-542.4300000000001,0.0,100.0,78.20333333333333,1265.6766666666665,0.0,70.0,74.56666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,18.71,0.0
2025-03-06 02:30:00,723.2433333333333,-538.2,0.0,100.0,78.31,1263.56,0.0,70.0,74.25,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,17.929999999999993,0.0
2025-03-06 02:45:00,735.9566666666666,-529.7199999999999,0.0,100.0,78.25333333333333,1267.09,0.0,70.0,74.70333333333333,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,17.740000000000002,0.0
2025-03-06 03:00:00,728.8966666666666,-548.79,0.0,100.0,78.42999999999999,1267.7966666666666,0.0,70.0,74.71,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.039999999999992,0.0
2025-03-06 03:15:00,736.6633333333333,-529.7199999999999,0.0,100.0,78.35333333333334,1267.7966666666666,0.0,70.0,74.68666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.28,0.0
2025-03-06 03:30:00,728.1866666666666,-525.4799999999999,0.0,100.0,78.35333333333334,1264.97,0.0,70.0,74.58666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.309999999999995,0.0
2025-03-06 03:45:00,728.8933333333333,-540.32,0.0,100.0,78.63333333333334,1269.21,0.0,70.0,74.87666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.490000000000002,0.0
2025-03-06 04:00:00,738.7800000000001,-536.0799999999999,0.0,100.0,78.21,1267.7966666666666,0.0,70.0,74.77666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.409999999999997,0.0
2025-03-06 04:15:00,726.7733333333332,-550.91,0.0,100.0,78.65666666666665,1268.5033333333333,0.0,70.0,74.88,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.519999999999996,0.0
2025-03-06 04:30:00,728.8933333333333,-540.31,0.0,100.0,78.54333333333334,1267.7966666666666,0.0,70.0,74.86666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,19.529999999999994,0.0
2025-03-06 04:45:00,738.0766666666667,-523.36,0.0,100.0,78.26,1267.09,0.0,70.0,74.69333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.580000000000005,0.0
2025-03-06 05:00:00,728.1899999999999,-540.31,0.0,100.0,78.41000000000001,1267.7966666666666,0.0,70.0,74.72,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,19.380000000000003,0.0
2025-03-06 05:15:00,727.4833333333332,-540.3100000000001,0.0,100.0,78.11,1267.7966666666669,0.0,70.0,74.67,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.580000000000005,0.0
2025-03-06 05:30:00,730.3066666666667,-542.4300000000001,0.0,100.0,78.39666666666666,1269.21,0.0,70.0,74.93666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.479999999999997,0.0
2025-03-06 05:45:00,728.8933333333333,-538.2,0.0,100.0,78.54,1269.21,0.0,70.0,74.97666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.58,0.0
2025-03-06 06:00:00,736.6633333333333,-540.3199999999999,0.0,100.0,78.62666666666667,1269.9166666666667,0.0,70.0,75.02,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.619999999999997,0.0
2025-03-06 06:15:00,733.1333333333333,-531.84,0.0,100.0,78.53,1269.21,0.0,70.0,74.93333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.25,0.0
2025-03-06 06:30:00,730.3066666666667,-548.79,0.0,100.0,78.57666666666667,1268.5033333333333,0.0,70.0,74.93,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.429999999999993,0.0
2025-03-06 06:45:00,728.1866666666666,-548.7900000000001,0.0,100.0,78.66,1269.21,0.0,70.0,75.02333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.46999999999999,0.0
2025-03-06 07:00:00,733.1333333333333,-540.32,0.0,100.0,78.63666666666667,1271.33,0.0,70.0,75.08999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.53,0.0
2025-03-06 07:15:00,728.8933333333333,-540.3199999999999,0.0,100.0,78.63,1271.33,0.0,70.0,75.20666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.489999999999995,0.0
2025-03-06 07:30:00,726.07,-531.8399999999999,0.0,100.0,78.61333333333333,1272.0366666666666,0.0,70.0,75.19333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.489999999999995,0.0
2025-03-06 07:45:00,737.37,-540.3199999999999,0.0,100.0,78.62666666666667,1269.21,0.0,70.0,75.11,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,19.559999999999995,0.0
2025-03-06 08:00:00,731.7166666666667,-529.7199999999999,0.0,100.0,78.50666666666666,1272.743333333333,0.0,70.0,75.33666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.630000000000003,0.0
2025-03-06 08:15:00,734.5433333333334,-542.4300000000001,0.0,100.0,78.59666666666666,1276.2733333333333,0.0,70.0,75.82333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,19.71,0.0
2025-03-06 08:30:00,725.3633333333333,-557.26,0.0,100.0,78.56,1283.3333333333333,0.0,70.0,76.46666666666665,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,19.53,0.0
2025-03-06 08:45:00,733.13,-559.3900000000001,0.0,100.0,78.52666666666666,1297.46,0.0,70.0,78.18666666666667,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,19.470000000000006,0.0
2025-03-06 09:00:00,726.7733333333332,-565.74,0.0,100.0,78.58999999999999,1308.0533333333333,0.0,70.0,79.14,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,19.68,0.0
2025-03-06 09:15:00,741.6066666666667,-569.98,0.0,100.0,78.46666666666665,1317.2366666666667,0.0,70.0,80.51666666666667,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,19.50999999999999,0.0
2025-03-06 09:30:00,736.6633333333333,-576.33,0.0,100.0,79.00333333333333,1318.6466666666668,0.0,70.0,80.52333333333333,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,19.830000000000005,0.0
2025-03-06 09:45:00,737.37,-578.4499999999999,0.0,100.0,78.72,1317.2333333333333,0.0,70.0,80.25666666666666,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,19.529999999999994,0.0
2025-03-06 10:00:00,730.3066666666667,-580.58,0.0,100.0,78.61666666666666,1313.7066666666667,0.0,70.0,79.95333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,19.559999999999995,0.0
2025-03-06 10:15:00,744.4366666666666,-569.98,0.0,100.0,78.60333333333334,1314.4133333333332,0.0,70.0,80.01666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,19.589999999999996,0.0
2025-03-06 10:30:00,731.0133333333333,-574.2099999999999,0.0,100.0,78.61666666666666,1315.82,0.0,70.0,80.23333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,19.590000000000003,0.0
2025-03-06 10:45:00,733.8366666666667,-580.57,0.0,100.0,78.58999999999999,1320.0600000000002,0.0,70.0,80.81666666666666,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,19.489999999999995,0.0
2025-03-06 11:00:00,747.2599999999999,-557.26,0.0,100.0,78.7,1319.3533333333332,0.0,70.0,80.74333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,19.5,0.0
2025-03-06 11:15:00,733.8366666666667,-586.9300000000001,0.0,100.0,78.95666666666666,1320.7666666666667,0.0,70.0,80.77,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.759999999999998,0.0
2025-03-06 11:30:00,730.3033333333333,-597.5300000000001,0.0,100.0,79.22666666666667,1323.5933333333335,0.0,70.0,80.86666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,20.290000000000006,0.0
2025-03-06 11:45:00,734.5433333333334,-599.6400000000001,0.0,100.0,79.53333333333333,1323.5933333333335,0.0,70.0,81.08,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,20.989999999999995,0.0
2025-03-06 12:00:00,731.7199999999999,-595.4000000000001,0.0,100.0,78.63333333333334,1322.18,0.0,70.0,80.75,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.450000000000003,0.0
2025-03-06 12:15:00,743.0166666666668,,0.0,100.0,79.35000000000001,1322.8866666666665,0.0,70.0,80.94333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,
2025-03-06 12:30:00,735.2533333333334,-601.76,0.0,100.0,78.58,1322.18,0.0,70.0,80.87666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.419999999999995,0.0
2025-03-06 12:45:00,745.1366666666667,-584.8100000000001,0.0,100.0,79.0,1320.0600000000002,0.0,70.0,80.73333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,19.849999999999994,0.0
2025-03-06 13:00:00,735.9566666666666,-591.1700000000001,0.0,100.0,79.02333333333333,1322.8866666666665,0.0,70.0,80.88666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.489999999999995,0.0
2025-03-06 13:15:00,732.4233333333333,-593.2900000000001,0.0,100.0,78.85333333333334,1322.18,0.0,70.0,80.95666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,20.490000000000002,0.0
2025-03-06 13:30:00,741.61,-576.33,0.0,100.0,79.09,1320.7666666666667,0.0,70.0,80.75666666666666,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,20.210000000000008,0.0
2025-03-06 13:45:00,743.0233333333334,-580.57,0.0,100.0,78.61666666666667,1320.0600000000002,0.0,70.0,80.87333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,19.270000000000003,0.0
2025-03-06 14:00:00,732.4233333333333,-591.1700000000001,0.0,100.0,78.71,1322.18,0.0,70.0,80.94666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.67,0.0
2025-03-06 14:15:00,737.37,-589.05,0.0,100.0,79.43333333333334,1323.5933333333332,0.0,70.0,80.97000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,20.67,0.0
2025-03-06 14:30:00,739.4866666666667,-586.93,0.0,100.0,78.89999999999999,1320.7666666666667,0.0,70.0,80.93333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.36,0.0
2025-03-06 14:45:00,743.02,-574.21,0.0,100.0,78.58,1320.0600000000002,0.0,70.0,80.5,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,19.85,0.0
2025-03-06 15:00:00,734.5466666666666,-593.28,0.0,100.0,78.60333333333334,1318.6466666666665,0.0,70.0,80.62666666666667,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,19.68,0.0
