time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 23:45:00,632.1366666666667,8.480000000000018,0.0,88.33333333333333,67.11666666666667,638.4899999999999,0.0,70.0,4.113333333333333,,0.0,,,,69.82000000000001,,,84.0,69.0,1.0,,,,5.289999999999992,0.0
2025-03-15 00:00:00,669.5666666666667,-4.230000000000018,0.0,93.5,67.29,678.75,0.0,70.0,8.686666666666667,,0.0,,,,69.67999999999999,,,84.0,69.0,1.0,,,,5.390000000000001,0.0
2025-03-15 00:15:00,725.3633333333333,-14.829999999999927,0.0,98.33333333333333,67.39333333333333,735.25,0.0,70.0,15.31,,0.0,,,,69.49333333333334,,,84.0,69.0,1.0,,,,5.854999999999997,0.0
2025-03-15 00:30:00,736.6633333333333,0.0,0.0,100.0,67.78333333333333,790.3433333333334,0.0,70.0,21.099999999999998,,0.0,,,,69.42,,,84.0,69.0,1.0,,,,6.150000000000006,0.0
2025-03-15 00:45:00,746.5500000000001,-50.85000000000002,0.0,100.0,68.29333333333334,840.4900000000001,0.0,70.0,26.906666666666666,,0.0,,,,69.36,,,84.0,69.0,1.0,,,,6.719999999999999,0.0
2025-03-15 01:00:00,725.3633333333333,-84.75999999999999,0.0,100.0,68.53333333333335,891.3433333333332,0.0,70.0,32.473333333333336,,0.0,,,,69.31666666666666,,,84.0,69.0,1.0,,,,7.200000000000003,0.0
2025-03-15 01:15:00,723.9499999999999,-177.99,0.0,100.0,68.90666666666667,943.6066666666667,0.0,70.0,38.35333333333333,,0.0,,,,69.29333333333334,,,84.0,69.0,1.0,,,,8.105000000000004,0.0
2025-03-15 01:30:00,721.1266666666667,-218.25,0.0,100.0,69.45,989.5133333333333,0.0,70.0,43.45333333333334,,0.0,,,,69.29333333333334,,,84.0,69.0,1.0,,,,8.735,0.0
2025-03-15 01:45:00,724.66,-275.45000000000005,0.0,100.0,70.35666666666667,1035.4266666666665,0.0,70.0,48.580000000000005,,0.0,,,,69.29333333333334,,,84.0,69.0,1.0,,,,9.259999999999991,0.0
2025-03-15 02:00:00,719.0066666666667,-313.59000000000003,0.0,100.0,71.81,1048.8466666666666,0.0,70.0,50.10666666666666,,0.0,,,,69.45333333333333,,,84.0,69.0,1.0,,,,9.330000000000005,0.0
2025-03-15 02:15:00,717.5933333333332,-328.41999999999996,0.0,100.0,72.17999999999999,1059.4399999999998,0.0,70.0,51.40333333333333,,0.0,,,,69.56333333333333,,,84.0,69.0,1.0,,,,11.900000000000006,0.0
2025-03-15 02:30:00,719.0066666666667,-343.26,0.0,100.0,72.23,1079.9233333333334,0.0,70.0,53.943333333333335,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,11.875,0.0
2025-03-15 02:45:00,719.7133333333333,-355.97000000000014,0.0,100.0,72.35000000000001,1088.3966666666665,0.0,70.0,54.723333333333336,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,11.834999999999994,0.0
2025-03-15 03:00:00,718.2966666666666,-379.27999999999986,0.0,100.0,72.32666666666667,1105.3500000000001,0.0,70.0,56.5,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,11.994999999999997,0.0
2025-03-15 03:15:00,719.71,-389.88,0.0,100.0,72.35333333333334,1124.42,0.0,70.0,58.593333333333334,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,11.904999999999994,0.0
2025-03-15 03:30:00,726.07,-394.1200000000001,0.0,100.0,72.27333333333333,1142.7833333333335,0.0,70.0,60.64666666666667,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,12.045000000000002,0.0
2025-03-15 03:45:00,719.71,-415.31000000000006,0.0,100.0,72.41333333333334,1151.9666666666667,0.0,70.0,61.620000000000005,,0.0,,,,69.75,,,84.0,69.0,1.0,,,,12.129999999999995,0.0
2025-03-15 04:00:00,713.36,-430.1400000000001,0.0,100.0,72.93666666666667,1154.0833333333333,0.0,70.0,61.98333333333333,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,12.235,0.0
2025-03-15 04:15:00,720.42,-447.0799999999999,0.0,100.0,73.62666666666667,1151.26,0.0,70.0,61.81999999999999,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,13.419999999999995,0.0
2025-03-15 04:30:00,714.0600000000001,-425.9000000000001,0.0,100.0,72.78666666666668,1149.8433333333332,0.0,70.0,61.51333333333333,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,12.245000000000005,0.0
2025-03-15 04:45:00,719.7133333333333,-434.37,0.0,100.0,73.09666666666668,1152.67,0.0,70.0,61.82333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,13.410000000000004,0.0
2025-03-15 05:00:00,723.9499999999999,-432.2500000000001,0.0,100.0,72.75,1154.0833333333333,0.0,70.0,61.9,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,14.049999999999997,0.0
2025-03-15 05:15:00,714.7666666666668,-423.7800000000001,0.0,100.0,72.77,1154.0833333333333,0.0,70.0,61.97666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,13.150000000000006,0.0
2025-03-15 05:30:00,714.0600000000001,-438.61,0.0,100.0,72.46333333333332,1154.0833333333333,0.0,70.0,61.97666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,13.115000000000002,0.0
2025-03-15 05:45:00,711.9433333333333,-442.85,0.0,100.0,72.83666666666666,1153.3766666666668,0.0,70.0,61.97666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,12.509999999999991,0.0
2025-03-15 06:00:00,717.59,-449.20000000000005,0.0,100.0,72.73333333333333,1154.0833333333333,0.0,70.0,62.07,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.635000000000005,0.0
2025-03-15 06:15:00,714.7666666666668,-438.6100000000001,0.0,100.0,72.64333333333333,1154.0833333333333,0.0,70.0,62.04666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.954999999999998,0.0
2025-03-15 06:30:00,718.2999999999998,-423.7800000000001,0.0,100.0,72.74666666666667,1154.0833333333333,0.0,70.0,62.00666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.969999999999999,0.0
2025-03-15 06:45:00,718.3000000000001,-438.61,0.0,100.0,73.02,1151.26,0.0,70.0,61.75666666666667,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,13.86999999999999,0.0
2025-03-15 07:00:00,703.4666666666667,-425.9,0.0,100.0,72.76666666666667,1154.79,0.0,70.0,62.06,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.174999999999997,0.0
2025-03-15 07:15:00,713.3566666666667,-449.19999999999993,0.0,100.0,73.26333333333334,1153.3766666666668,0.0,70.0,62.050000000000004,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.924999999999997,0.0
2025-03-15 07:30:00,717.5933333333332,-440.73,0.0,100.0,72.55,1154.0833333333333,0.0,70.0,61.99,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,12.759999999999998,0.0
2025-03-15 07:45:00,714.7666666666668,-428.0100000000001,0.0,100.0,72.35666666666667,1150.5533333333333,0.0,70.0,61.43333333333334,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,13.114999999999995,0.0
2025-03-15 08:00:00,711.94,-444.9699999999999,0.0,100.0,72.73666666666666,1154.79,0.0,70.0,62.120000000000005,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.984999999999992,0.0
2025-03-15 08:15:00,720.42,-440.73,0.0,100.0,72.89,1154.0833333333333,0.0,70.0,61.97666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,13.0,0.0
2025-03-15 08:30:00,714.0600000000001,-428.01,0.0,100.0,72.52333333333333,1154.0833333333333,0.0,70.0,61.906666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,13.875,0.0
2025-03-15 08:45:00,718.3000000000001,-444.9699999999999,0.0,100.0,73.48666666666666,1153.3766666666668,0.0,70.0,62.083333333333336,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,13.204999999999998,0.0
2025-03-15 09:00:00,707.0,-453.43999999999994,0.0,100.0,72.25999999999999,1150.5533333333333,0.0,70.0,61.696666666666665,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,13.409999999999997,0.0
2025-03-15 09:15:00,711.2333333333335,-442.85,0.0,100.0,72.42666666666666,1154.79,0.0,70.0,62.026666666666664,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.694999999999993,0.0
2025-03-15 09:30:00,714.7666666666668,-442.8499999999999,0.0,100.0,72.49666666666667,1153.3766666666668,0.0,70.0,62.04666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,12.760000000000005,0.0
2025-03-15 09:45:00,714.77,-432.2500000000001,0.0,100.0,72.34666666666668,1151.2566666666667,0.0,70.0,61.75666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,12.824999999999996,0.0
2025-03-15 10:00:00,709.8233333333334,-425.89,0.0,100.0,72.61333333333333,1151.2566666666667,0.0,70.0,61.17333333333334,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,12.630000000000003,0.0
2025-03-15 10:15:00,718.3000000000001,-444.9699999999999,0.0,100.0,72.31,1153.3766666666668,0.0,70.0,61.96333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,13.094999999999999,0.0
2025-03-15 10:30:00,711.9433333333333,-434.3700000000001,0.0,100.0,72.30666666666667,1153.3766666666668,0.0,70.0,61.94,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.690000000000005,0.0
2025-03-15 10:45:00,709.12,-438.6100000000001,0.0,100.0,72.57333333333334,1153.3766666666668,0.0,70.0,62.01333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.730000000000004,0.0
2025-03-15 11:00:00,701.35,-447.0799999999999,0.0,100.0,72.93666666666667,1154.0833333333333,0.0,70.0,62.093333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.674999999999997,0.0
2025-03-15 11:15:00,721.8333333333334,-449.20000000000005,0.0,100.0,72.50666666666666,1154.79,0.0,70.0,61.99666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.665000000000006,0.0
2025-03-15 11:30:00,835.5433333333334,-436.49,0.0,100.0,71.61666666666667,1145.6066666666666,0.0,70.0,61.346666666666664,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,13.11999999999999,0.0
2025-03-15 11:45:00,1062.97,-415.29999999999995,0.0,100.0,74.84,1240.96,0.0,70.0,72.06666666666666,,0.0,,,,69.57333333333332,,,84.0,69.0,1.0,,,,13.265,0.0
2025-03-15 12:00:00,1059.4433333333334,-205.53999999999996,0.0,100.0,74.99666666666667,1203.5233333333333,0.0,70.0,67.68333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,14.605000000000004,0.0
2025-03-15 12:15:00,1086.9866666666667,-139.83999999999992,0.0,100.0,75.77,1171.0333333333335,0.0,70.0,63.98666666666667,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,13.200000000000003,0.0
2025-03-15 12:30:00,1107.47,-78.3900000000001,0.0,100.0,74.45333333333333,1149.14,0.0,70.0,61.73666666666667,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,12.049999999999997,0.0
2025-03-15 12:45:00,731.0133333333333,-44.5,0.0,100.0,74.38666666666667,1079.2166666666667,0.0,70.0,53.876666666666665,,0.0,,,,70.42666666666666,,,84.0,69.0,1.0,,,,9.585000000000008,0.0
2025-03-15 13:00:00,732.4266666666666,-328.43000000000006,0.0,100.0,72.32,1112.4133333333334,0.0,70.0,57.339999999999996,,0.0,,,,70.13,,,84.0,69.0,1.0,,,,13.090000000000003,0.0
2025-03-15 13:15:00,725.36,-389.8700000000001,0.0,100.0,72.20666666666666,1140.6633333333332,0.0,70.0,60.6,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,12.68,0.0
2025-03-15 13:30:00,732.4233333333333,-408.95000000000005,0.0,100.0,72.8,1151.2566666666667,0.0,70.0,61.88333333333333,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,12.490000000000002,0.0
2025-03-15 13:45:00,735.25,-419.5400000000001,0.0,100.0,72.87,1153.3766666666668,0.0,70.0,61.85999999999999,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,14.009999999999998,0.0
2025-03-15 14:00:00,731.0166666666668,-417.41999999999996,0.0,100.0,72.84333333333333,1153.3766666666668,0.0,70.0,61.913333333333334,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,12.350000000000001,0.0
2025-03-15 14:15:00,743.0233333333334,-425.8900000000001,0.0,100.0,72.61666666666666,1151.9633333333334,0.0,70.0,61.81,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,12.149999999999999,0.0
2025-03-15 14:30:00,732.4266666666666,-408.94000000000005,0.0,100.0,72.57,1139.25,0.0,70.0,60.446666666666665,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,12.064999999999998,0.0
2025-03-15 14:45:00,742.3100000000001,-396.2299999999999,0.0,100.0,72.61333333333333,1119.4766666666667,0.0,70.0,58.173333333333325,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,12.144999999999996,0.0
2025-03-15 15:00:00,738.0766666666667,-368.68999999999994,0.0,100.0,72.58999999999999,1096.1666666666667,0.0,70.0,55.586666666666666,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,12.069999999999993,0.0
2025-03-15 15:15:00,730.3066666666667,-353.8499999999999,0.0,100.0,72.72333333333334,1067.9166666666667,0.0,70.0,52.26333333333333,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,11.969999999999992,0.0
2025-03-15 15:30:00,730.31,-343.2600000000001,0.0,100.0,72.63,1047.4333333333334,0.0,70.0,50.13,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,12.064999999999998,0.0
2025-03-15 15:45:00,731.0133333333333,-322.07000000000005,0.0,100.0,71.29333333333334,1049.55,0.0,70.0,49.943333333333335,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,12.245000000000005,0.0
2025-03-15 16:00:00,735.9533333333334,-311.4799999999999,0.0,100.0,72.13,1046.7299999999998,0.0,70.0,50.02333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,9.980000000000004,0.0
2025-03-15 16:15:00,726.07,-317.84000000000003,0.0,100.0,71.75666666666666,1047.4333333333334,0.0,70.0,50.156666666666666,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,12.415,0.0
2025-03-15 16:30:00,724.6566666666666,-322.06999999999994,0.0,100.0,71.54666666666667,1062.9733333333334,0.0,70.0,51.846666666666664,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,12.935000000000002,0.0
2025-03-15 16:45:00,723.2433333333333,-345.38,0.0,100.0,71.31,1083.4533333333331,0.0,70.0,54.13666666666666,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,13.074999999999996,0.0
2025-03-15 17:00:00,719.7133333333333,-377.15999999999985,0.0,100.0,72.11333333333333,1116.6533333333334,0.0,70.0,57.51,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,13.254999999999995,0.0
2025-03-15 17:15:00,724.6566666666668,-398.35000000000014,0.0,100.0,72.43333333333334,1038.9566666666667,0.0,70.0,48.61666666666667,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,10.545000000000002,0.0
2025-03-15 17:30:00,723.9499999999999,-277.57000000000005,0.0,100.0,71.70666666666666,1089.1033333333335,0.0,70.0,54.72,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,10.189999999999998,0.0
2025-03-15 17:45:00,720.42,-366.57000000000005,0.0,100.0,71.44333333333333,1127.95,0.0,70.0,59.096666666666664,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,13.075000000000003,0.0
2025-03-15 18:00:00,712.6466666666666,-413.17999999999995,0.0,100.0,72.68666666666667,1154.79,0.0,70.0,62.11000000000001,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,13.134999999999991,0.0
2025-03-15 18:15:00,709.8266666666667,-442.85000000000014,0.0,100.0,73.33333333333333,1162.5566666666666,0.0,70.0,62.96666666666666,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,15.135000000000005,0.0
2025-03-15 18:30:00,702.0566666666667,-457.6700000000001,0.0,100.0,75.14666666666666,1150.5533333333333,0.0,70.0,61.800000000000004,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,15.444999999999993,0.0
2025-03-15 18:45:00,771.2733333333332,-461.9200000000001,0.0,100.0,74.65666666666667,1043.9033333333334,0.0,70.0,49.629999999999995,,0.0,,,,70.41666666666667,,,84.0,69.0,1.0,,,,11.575000000000003,0.0
2025-03-15 19:00:00,1050.9666666666665,-303.0000000000001,0.0,97.0,74.13,1050.2566666666667,0.0,70.0,50.44,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,7.429999999999993,0.0
2025-03-15 19:15:00,1055.2,-2.119999999999891,0.0,94.33333333333333,74.12666666666667,1051.67,0.0,70.0,50.31333333333333,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,10.185000000000002,0.0
2025-03-15 19:30:00,1048.14,6.3599999999999,0.0,93.33333333333333,73.85666666666667,1050.2566666666667,0.0,70.0,50.406666666666666,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,10.174999999999997,0.0
2025-03-15 19:45:00,1071.4466666666667,-6.3599999999999,0.0,93.66666666666667,73.71333333333332,1059.4399999999998,0.0,70.0,51.24333333333333,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,10.170000000000002,0.0
2025-03-15 20:00:00,1050.26,10.599999999999909,0.0,93.66666666666667,73.73,1058.7333333333333,0.0,70.0,51.24666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,10.11999999999999,0.0
2025-03-15 20:15:00,1052.3799999999999,-10.590000000000146,0.0,94.16666666666667,73.55333333333334,1065.8,0.0,70.0,52.1,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,10.044999999999995,0.0
2025-03-15 20:30:00,1079.9233333333334,-19.069999999999936,0.0,94.83333333333333,73.36,1084.8633333333335,0.0,70.0,54.45666666666667,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,10.065000000000012,0.0
2025-03-15 20:45:00,1108.1733333333334,-2.1099999999999,0.0,96.16666666666667,73.17,1106.76,0.0,70.0,56.696666666666665,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,9.985,0.0
2025-03-15 21:00:00,1140.6633333333332,2.119999999999891,0.0,98.16666666666667,73.05,1139.9566666666667,0.0,70.0,60.343333333333334,,0.0,,,,69.72333333333333,,,84.0,69.0,1.0,,,,9.970000000000006,0.0
2025-03-15 21:15:00,1148.43,-6.3599999999999,0.0,99.5,74.98333333333333,1157.6166666666666,0.0,70.0,62.56,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,9.834999999999994,0.0
2025-03-15 21:30:00,1156.2033333333334,-12.720000000000027,0.0,99.83333333333333,75.05666666666666,1159.7366666666667,0.0,70.0,62.73333333333333,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,11.939999999999998,0.0
2025-03-15 21:45:00,1161.8500000000001,-4.240000000000009,0.0,100.0,74.94666666666667,1181.6299999999999,0.0,70.0,65.04,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,12.189999999999998,0.0
2025-03-15 22:00:00,1148.4333333333334,-48.74000000000001,0.0,100.0,75.56666666666666,1207.0533333333333,0.0,70.0,67.97666666666667,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,12.235,0.0
2025-03-15 22:15:00,1143.49,-55.08999999999992,0.0,100.0,75.47333333333334,1209.88,0.0,70.0,68.17999999999999,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,12.269999999999996,0.0
2025-03-15 22:30:00,1142.7833333333333,-67.79999999999995,0.0,100.0,76.48333333333333,1212.7066666666667,0.0,70.0,68.43333333333334,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,12.545000000000002,0.0
2025-03-15 22:45:00,1143.4866666666667,-67.79999999999995,0.0,100.0,76.63333333333334,1215.5333333333333,0.0,70.0,68.99333333333333,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,14.634999999999998,0.0
2025-03-15 23:00:00,1130.07,-86.87999999999988,0.0,100.0,76.92333333333333,1227.5366666666666,0.0,70.0,70.30666666666667,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,14.355000000000004,0.0
2025-03-15 23:15:00,1128.66,-114.42000000000007,0.0,100.0,76.97,1219.7666666666667,0.0,70.0,69.53,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,14.844999999999999,0.0
2025-03-15 23:30:00,1130.0666666666666,-95.33999999999992,0.0,100.0,77.17333333333333,1216.9466666666667,0.0,70.0,69.28,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,14.72999999999999,0.0
2025-03-15 23:45:00,1132.1866666666667,-69.92999999999984,0.0,100.0,77.32666666666667,1213.4133333333332,0.0,70.0,68.68666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.700000000000003,0.0
2025-03-16 00:00:00,1136.4266666666665,-80.51999999999998,0.0,100.0,77.14999999999999,1214.8266666666666,0.0,70.0,68.83,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.710000000000008,0.0
2025-03-16 00:15:00,1130.07,-76.27999999999997,0.0,100.0,77.08999999999999,1214.12,0.0,70.0,68.81666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.82500000000001,0.0
2025-03-16 00:30:00,1146.315,-91.1099999999999,0.0,100.0,77.13499999999999,1216.24,0.0,70.0,68.84,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.695,0.0
2025-03-16 00:45:00,1131.4833333333333,-74.16000000000008,0.0,100.0,77.13,1214.8266666666666,0.0,70.0,68.86,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.754999999999995,0.0
2025-03-16 01:00:00,1130.7766666666666,-86.88000000000011,0.0,100.0,77.04666666666667,1215.5333333333333,0.0,70.0,68.91333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.709999999999994,0.0
2025-03-16 01:15:00,1141.02,-80.51999999999998,0.0,100.0,76.965,1216.24,0.0,70.0,68.975,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.77000000000001,0.0
2025-03-16 01:30:00,1135.7233333333334,-80.51999999999998,0.0,100.0,76.85000000000001,1216.9466666666667,0.0,70.0,69.18333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.77000000000001,0.0
2025-03-16 01:45:00,1135.72,-91.1099999999999,0.0,100.0,76.72333333333334,1219.0633333333333,0.0,70.0,69.36,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.825000000000003,0.0
2025-03-16 02:00:00,1120.1833333333334,-86.87999999999988,0.0,100.0,76.69666666666666,1225.4166666666667,0.0,70.0,69.92,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,14.905000000000001,0.0
2025-03-16 02:15:00,1142.7833333333333,-108.05999999999995,0.0,100.0,76.67,1231.07,0.0,70.0,70.37666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.894999999999996,0.0
2025-03-16 02:30:00,1127.2466666666667,-86.87000000000012,0.0,100.0,76.83,1228.243333333333,0.0,70.0,70.44666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,14.849999999999994,0.0
2025-03-16 02:45:00,1132.8933333333332,-86.86999999999989,0.0,100.0,77.01333333333334,1227.5366666666666,0.0,70.0,70.34666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,14.730000000000004,0.0
2025-03-16 03:00:00,1139.25,-108.05999999999995,0.0,100.0,77.25,1217.6499999999999,0.0,70.0,69.24666666666667,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,14.730000000000004,0.0
2025-03-16 03:15:00,1139.96,-67.80999999999995,0.0,100.0,77.09,1221.8833333333332,0.0,70.0,69.61,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.594999999999999,0.0
2025-03-16 03:30:00,1135.72,-80.50999999999999,0.0,100.0,77.02,1222.59,0.0,70.0,69.71333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.830000000000013,0.0
2025-03-16 03:45:00,1128.66,-91.1099999999999,0.0,100.0,76.83,1223.2966666666666,0.0,70.0,69.78,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.86,0.0
2025-03-16 04:00:00,1132.8966666666668,-88.99000000000001,0.0,100.0,76.69333333333333,1226.83,0.0,70.0,70.15666666666668,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,14.959999999999994,0.0
2025-03-16 04:15:00,1138.5466666666666,-91.1099999999999,0.0,100.0,76.68666666666667,1230.3633333333335,0.0,70.0,70.58,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,15.014999999999993,0.0
2025-03-16 04:30:00,1126.54,-88.99000000000001,0.0,100.0,76.70333333333333,1235.3100000000002,0.0,70.0,71.06666666666666,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,14.970000000000006,0.0
2025-03-16 04:45:00,1125.8333333333333,-103.83000000000015,0.0,100.0,76.71,1240.9533333333331,0.0,70.0,71.85666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,14.93999999999999,0.0
2025-03-16 05:00:00,1125.8333333333333,-105.94000000000005,0.0,100.0,76.76333333333334,1240.9533333333331,0.0,70.0,71.76333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,14.939999999999998,0.0
2025-03-16 05:15:00,1130.0666666666666,-114.40999999999985,0.0,100.0,76.96333333333332,1243.0733333333335,0.0,70.0,71.95333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,14.850000000000001,0.0
2025-03-16 05:30:00,1127.95,-114.42000000000007,0.0,100.0,77.10333333333334,1239.5433333333333,0.0,70.0,71.63666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.954999999999998,0.0
2025-03-16 05:45:00,1129.3666666666668,-110.18000000000006,0.0,100.0,77.31333333333333,1219.0633333333333,0.0,70.0,69.29333333333334,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,14.814999999999998,0.0
2025-03-16 06:00:00,1120.8866666666665,-91.1099999999999,0.0,100.0,76.98,1212.0,0.0,70.0,68.50666666666666,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,14.775000000000006,0.0
2025-03-16 06:15:00,1123.71,-84.75,0.0,100.0,76.79333333333334,1214.8266666666666,0.0,70.0,68.49666666666667,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,13.909999999999997,0.0
2025-03-16 06:30:00,1114.5333333333335,-86.87999999999988,0.0,100.0,76.17333333333333,1204.2266666666667,0.0,70.0,67.76,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,14.360000000000007,0.0
2025-03-16 06:45:00,1126.5366666666666,-84.75,0.0,100.0,75.82333333333334,1203.52,0.0,70.0,67.67,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,12.860000000000007,0.0
2025-03-16 07:00:00,1130.7766666666666,-74.16000000000008,0.0,100.0,75.86666666666666,1192.2233333333334,0.0,70.0,66.39,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,12.240000000000009,0.0
2025-03-16 07:15:00,1120.1833333333334,-65.68000000000006,0.0,100.0,76.01666666666667,1180.9233333333334,0.0,70.0,65.23333333333333,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,12.275000000000006,0.0
2025-03-16 07:30:00,1082.0433333333333,-69.93000000000006,0.0,100.0,76.18666666666667,1171.74,0.0,70.0,63.94,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,12.219999999999999,0.0
2025-03-16 07:45:00,1061.5600000000002,-95.34999999999991,0.0,100.0,76.05666666666667,1161.8533333333335,0.0,70.0,62.9,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,12.360000000000007,0.0
2025-03-16 08:00:00,1054.493333333333,-112.30000000000018,0.0,100.0,76.02,1156.2033333333334,0.0,70.0,62.39333333333334,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,12.439999999999998,0.0
2025-03-16 08:15:00,1059.4366666666667,-103.83000000000015,0.0,100.0,75.56666666666666,1159.7366666666667,0.0,70.0,62.50666666666666,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,12.194999999999993,0.0
2025-03-16 08:30:00,1075.6833333333334,-103.82999999999993,0.0,100.0,75.51666666666667,1162.5633333333333,0.0,70.0,62.620000000000005,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,12.015,0.0
2025-03-16 08:45:00,1061.5566666666666,-74.17000000000007,0.0,100.0,75.62,1163.97,0.0,70.0,63.22,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,12.265,0.0
2025-03-16 09:00:00,1065.09,-105.94000000000005,0.0,100.0,75.35666666666667,1168.2066666666667,0.0,70.0,63.60999999999999,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,12.440000000000005,0.0
2025-03-16 09:15:00,1046.02,-93.23000000000002,0.0,100.0,75.12666666666667,1190.8133333333333,0.0,70.0,66.17,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,12.409999999999997,0.0
2025-03-16 09:30:00,1070.74,-156.79999999999995,0.0,100.0,75.96,1209.1733333333334,0.0,70.0,68.14999999999999,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,12.659999999999997,0.0
2025-03-16 09:45:00,1065.09,-131.3699999999999,0.0,100.0,76.99666666666667,1215.5333333333333,0.0,70.0,68.87666666666667,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,14.574999999999996,0.0
2025-03-16 10:00:00,1060.8533333333332,-161.03999999999996,0.0,100.0,76.63666666666667,1226.1233333333332,0.0,70.0,69.97,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,14.979999999999997,0.0
2025-03-16 10:15:00,1076.39,-203.40999999999997,0.0,100.0,76.16,1254.3733333333332,0.0,70.0,73.44333333333333,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,15.025000000000006,0.0
2025-03-16 10:30:00,1047.4333333333334,-184.33999999999992,0.0,100.0,77.30666666666667,1267.7966666666666,0.0,70.0,74.64999999999999,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,15.184999999999995,0.0
2025-03-16 10:45:00,1086.28,-211.8900000000001,0.0,100.0,77.56666666666666,1290.3966666666665,0.0,70.0,77.37666666666667,,0.0,,,,69.71666666666665,,,84.0,69.0,1.0,,,,16.035000000000004,0.0
2025-03-16 11:00:00,1109.5866666666668,-214.01,0.0,100.0,77.64666666666666,1313.0,0.0,70.0,79.76666666666667,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,17.625,0.0
2025-03-16 11:15:00,1123.01,-201.29999999999995,0.0,100.0,77.93333333333334,1317.9433333333334,0.0,70.0,80.41333333333334,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,17.33,0.0
2025-03-16 11:30:00,1128.6566666666668,-207.6500000000001,0.0,100.0,78.35000000000001,1322.18,0.0,70.0,80.91,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,17.39,0.0
2025-03-16 11:45:00,1127.95,-205.52999999999997,0.0,100.0,79.05333333333333,1327.8333333333333,0.0,70.0,81.5,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,17.44999999999999,0.0
2025-03-16 12:00:00,1029.07,-197.05999999999995,0.0,100.0,78.81333333333333,1324.2966666666669,0.0,70.0,81.22,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,19.919999999999995,0.0
2025-03-16 12:15:00,980.3333333333334,-296.64,0.0,100.0,78.40333333333332,1309.4666666666665,0.0,70.0,79.50333333333333,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,18.370000000000005,0.0
2025-03-16 12:30:00,982.4533333333334,-330.55000000000007,0.0,100.0,78.54333333333334,1284.04,0.0,70.0,76.70333333333333,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,17.819999999999993,0.0
2025-03-16 12:45:00,977.5066666666667,-309.35,0.0,100.0,78.45,1272.7433333333333,0.0,70.0,74.98,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,17.775,0.0
2025-03-16 13:00:00,985.9866666666667,,0.0,100.0,77.76666666666667,1268.5033333333333,0.0,70.0,74.78333333333335,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,
2025-03-16 13:15:00,978.9233333333333,-283.93000000000006,0.0,100.0,77.29,1267.7966666666666,0.0,70.0,74.86666666666666,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,17.560000000000002,0.0
2025-03-16 13:30:00,982.4533333333333,-275.45000000000005,0.0,100.0,77.44333333333333,1264.97,0.0,70.0,74.63,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,17.150000000000006,0.0
2025-03-16 13:45:00,973.98,-283.93000000000006,0.0,100.0,77.25666666666666,1263.5566666666666,0.0,70.0,74.02,,0.0,,,,70.03666666666666,,,84.0,69.0,1.0,,,,16.625000000000007,0.0
2025-03-16 14:00:00,977.5099999999999,-309.35,0.0,100.0,76.54333333333334,1256.4966666666667,0.0,70.0,73.51333333333334,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,16.630000000000003,0.0
2025-03-16 14:15:00,973.9766666666666,-283.93000000000006,0.0,100.0,76.76,1261.4399999999998,0.0,70.0,74.10333333333334,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,15.290000000000006,0.0
2025-03-16 14:30:00,985.2800000000001,-290.28999999999996,0.0,100.0,76.80666666666667,1266.3833333333332,0.0,70.0,74.64999999999999,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.864999999999995,0.0
2025-03-16 14:45:00,978.92,-275.44999999999993,0.0,100.0,77.17666666666668,1240.2533333333333,0.0,70.0,71.61333333333334,,0.0,,,,70.11666666666666,,,84.0,69.0,1.0,,,,15.855000000000004,0.0
2025-03-16 15:00:00,969.7433333333333,-260.6300000000001,0.0,100.0,76.08333333333333,1210.5866666666668,0.0,70.0,68.28666666666668,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,15.200000000000003,0.0
2025-03-16 15:15:00,966.9166666666666,-237.31000000000006,0.0,100.0,75.67,1194.3433333333332,0.0,70.0,66.64333333333333,,0.0,,,,70.21666666666665,,,84.0,69.0,1.0,,,,12.915000000000006,0.0
2025-03-16 15:30:00,971.86,-222.48000000000002,0.0,100.0,75.11666666666666,1197.8733333333332,0.0,70.0,66.76333333333334,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,12.665000000000006,0.0
2025-03-16 15:45:00,982.4533333333333,-224.61,0.0,100.0,75.73666666666666,1212.7066666666667,0.0,70.0,68.61,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,12.969999999999999,0.0
2025-03-16 16:00:00,983.8666666666667,-235.20000000000005,0.0,100.0,76.35333333333334,1216.24,0.0,70.0,69.07333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.694999999999993,0.0
2025-03-16 16:15:00,943.6066666666667,-239.43999999999994,0.0,100.0,76.15333333333334,1226.1233333333332,0.0,70.0,70.0,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,15.539999999999992,0.0
2025-03-16 16:30:00,911.1166666666667,-296.6399999999999,0.0,100.0,76.33333333333333,1227.5366666666666,0.0,70.0,70.21333333333332,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,15.79,0.0
2025-03-16 16:45:00,874.39,-317.8299999999999,0.0,100.0,76.45333333333333,1233.1899999999998,0.0,70.0,71.00999999999999,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,16.099999999999994,0.0
2025-03-16 17:00:00,844.73,-345.3799999999999,0.0,100.0,76.83666666666666,1226.83,0.0,70.0,70.23333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.189999999999998,0.0
2025-03-16 17:15:00,803.7600000000001,-368.67999999999995,0.0,100.0,76.48333333333333,1220.4766666666667,0.0,70.0,69.58333333333333,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,16.435000000000002,0.0
2025-03-16 17:30:00,784.69,-432.2599999999999,0.0,100.0,76.86333333333333,1214.8266666666666,0.0,70.0,68.69,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,16.83,0.0
2025-03-16 17:45:00,791.0466666666666,-423.7800000000001,0.0,100.0,76.02333333333333,1205.64,0.0,70.0,67.52666666666666,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,15.16000000000001,0.0
2025-03-16 18:00:00,787.5133333333333,-417.4200000000001,0.0,100.0,76.14,1206.3466666666666,0.0,70.0,67.79333333333334,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,14.699999999999996,0.0
2025-03-16 18:15:00,783.2766666666666,-428.01999999999987,0.0,100.0,76.23666666666666,1208.4666666666667,0.0,70.0,68.16333333333334,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,16.180000000000007,0.0
2025-03-16 18:30:00,783.9833333333332,-415.30000000000007,0.0,100.0,76.51666666666667,1208.4666666666667,0.0,70.0,68.18666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,15.225000000000009,0.0
2025-03-16 18:45:00,777.63,-417.4200000000001,0.0,100.0,76.18333333333334,1209.88,0.0,70.0,68.28333333333335,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.185000000000002,0.0
2025-03-16 19:00:00,793.1633333333333,-434.3700000000001,0.0,100.0,76.25666666666666,1211.2933333333333,0.0,70.0,68.39,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.160000000000004,0.0
2025-03-16 19:15:00,786.1,-425.9,0.0,100.0,76.89333333333333,1210.5866666666668,0.0,70.0,68.39666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.38499999999999,0.0
2025-03-16 19:30:00,790.34,-423.7800000000001,0.0,100.0,76.22,1205.64,0.0,70.0,68.12,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,16.64,0.0
2025-03-16 19:45:00,776.9233333333333,-415.29999999999995,0.0,100.0,76.78333333333333,1209.88,0.0,70.0,68.36666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.030000000000001,0.0
2025-03-16 20:00:00,770.5666666666666,-428.0100000000001,0.0,100.0,75.81,1204.23,0.0,70.0,67.78,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,14.745000000000005,0.0
2025-03-16 20:15:00,782.5733333333334,-436.4900000000001,0.0,100.0,76.00333333333333,1190.8100000000002,0.0,70.0,66.11,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,14.330000000000005,0.0
2025-03-16 20:30:00,769.8566666666666,-408.94000000000005,0.0,100.0,75.96,1183.0433333333333,0.0,70.0,65.27333333333333,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,14.310000000000002,0.0
2025-03-16 20:45:00,786.1033333333334,-413.19000000000005,0.0,100.0,75.8,1197.17,0.0,70.0,66.82666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.305,0.0
2025-03-16 21:00:00,782.5733333333334,-428.0200000000001,0.0,100.0,75.72333333333334,1202.8166666666666,0.0,70.0,67.44,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,14.340000000000003,0.0
2025-03-16 21:15:00,778.3333333333334,-423.77,0.0,100.0,75.7,1209.1733333333334,0.0,70.0,68.15333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.450000000000003,0.0
2025-03-16 21:30:00,772.6866666666666,-434.3700000000001,0.0,100.0,76.57333333333334,1211.2933333333333,0.0,70.0,68.42666666666666,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,14.949999999999996,0.0
2025-03-16 21:45:00,770.57,-440.73,0.0,100.0,76.35000000000001,1211.2933333333333,0.0,70.0,68.40666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,15.86999999999999,0.0
2025-03-16 22:00:00,763.5033333333332,-447.08000000000004,0.0,100.0,76.62,1210.5866666666668,0.0,70.0,68.31,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,15.594999999999999,0.0
2025-03-16 22:15:00,760.68,-451.32000000000005,0.0,100.0,76.73,1210.5866666666668,0.0,70.0,68.40333333333332,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,15.879999999999995,0.0
2025-03-16 22:30:00,763.5033333333334,-451.32000000000005,0.0,100.0,76.99,1210.5866666666668,0.0,70.0,68.38666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.465000000000003,0.0
2025-03-16 22:45:00,760.6766666666666,-449.20000000000016,0.0,100.0,76.94666666666667,1210.5866666666668,0.0,70.0,68.40333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.760000000000005,0.0
2025-03-16 23:00:00,751.4966666666666,-444.97,0.0,100.0,77.34666666666668,1211.2933333333333,0.0,70.0,68.42,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.404999999999994,0.0
2025-03-16 23:15:00,764.9166666666666,-470.39,0.0,100.0,77.01,1212.0,0.0,70.0,68.46333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.57,0.0
2025-03-16 23:30:00,767.7399999999999,-442.85,0.0,100.0,77.48666666666666,1212.0,0.0,70.0,68.50666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.685000000000002,0.0
2025-03-16 23:45:00,750.0833333333334,-442.85,0.0,100.0,77.39666666666666,1214.12,0.0,70.0,68.67666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.860000000000007,0.0
2025-03-17 00:00:00,758.5566666666667,-457.67999999999984,0.0,100.0,77.38000000000001,1216.24,0.0,70.0,68.99,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.799999999999997,0.0
2025-03-17 00:15:00,756.44,-451.3299999999999,0.0,100.0,77.42,1218.3566666666666,0.0,70.0,69.2,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.765,0.0
2025-03-17 00:30:00,762.7966666666666,-461.91999999999985,0.0,100.0,77.42,1219.0633333333333,0.0,70.0,69.20333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.765,0.0
2025-03-17 00:45:00,762.7966666666666,-442.8499999999999,0.0,100.0,77.39,1225.4166666666667,0.0,70.0,69.98333333333333,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,16.854999999999997,0.0
2025-03-17 01:00:00,760.68,-466.15,0.0,100.0,77.39666666666666,1238.1299999999999,0.0,70.0,71.83999999999999,,0.0,,,,69.88333333333334,,,84.0,69.0,1.0,,,,16.830000000000005,0.0
2025-03-17 01:15:00,755.0266666666666,-474.62,0.0,100.0,77.32000000000001,1252.26,0.0,70.0,73.06,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,16.86999999999999,0.0
2025-03-17 01:30:00,763.5033333333334,-495.82000000000016,0.0,100.0,77.31333333333333,1264.2633333333333,0.0,70.0,74.33333333333333,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,16.885000000000005,0.0
2025-03-17 01:45:00,758.56,-502.1700000000001,0.0,100.0,77.60666666666667,1266.3833333333334,0.0,70.0,74.64666666666666,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,16.97,0.0
2025-03-17 02:00:00,752.2000000000002,-504.2900000000001,0.0,100.0,78.02,1263.5566666666666,0.0,70.0,74.35333333333334,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,17.569999999999993,0.0
2025-03-17 02:15:00,757.1466666666666,-510.65,0.0,100.0,77.50333333333333,1263.5566666666666,0.0,70.0,74.21333333333332,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,17.065000000000005,0.0
2025-03-17 02:30:00,761.3833333333333,-506.40999999999997,0.0,100.0,77.95333333333333,1266.3833333333334,0.0,70.0,74.70333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,17.139999999999993,0.0
2025-03-17 02:45:00,763.5033333333332,-502.1700000000001,0.0,100.0,78.18333333333334,1270.6233333333332,0.0,70.0,74.90333333333334,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,18.000000000000007,0.0
2025-03-17 03:00:00,757.85,-504.29999999999995,0.0,100.0,77.32,1264.97,0.0,70.0,74.46,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,18.324999999999996,0.0
2025-03-17 03:15:00,764.21,-495.82000000000005,0.0,100.0,77.65333333333334,1267.09,0.0,70.0,74.67,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,17.200000000000003,0.0
2025-03-17 03:30:00,757.1466666666666,-510.6500000000001,0.0,100.0,78.41333333333334,1267.7966666666666,0.0,70.0,74.79,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,18.790000000000006,0.0
2025-03-17 03:45:00,761.3833333333333,-508.5300000000001,0.0,100.0,78.36,1267.09,0.0,70.0,74.77666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.0,0.0
2025-03-17 04:00:00,761.3866666666667,-502.18000000000006,0.0,100.0,78.56333333333333,1267.09,0.0,70.0,74.64666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.85000000000001,0.0
2025-03-17 04:15:00,757.8533333333334,-502.16999999999996,0.0,100.0,78.56,1266.3833333333332,0.0,70.0,74.73,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.965000000000003,0.0
2025-03-17 04:30:00,764.21,-504.28999999999996,0.0,100.0,77.97333333333334,1267.09,0.0,70.0,74.74333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.845,0.0
2025-03-17 04:45:00,765.6233333333333,-502.16999999999996,0.0,100.0,78.73333333333333,1268.5033333333333,0.0,70.0,74.86666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.205,0.0
2025-03-17 05:00:00,755.7333333333332,-508.5300000000001,0.0,100.0,78.18666666666667,1266.3833333333332,0.0,70.0,74.60666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,19.265,0.0
2025-03-17 05:15:00,756.44,-500.05999999999995,0.0,100.0,78.52,1267.09,0.0,70.0,74.85333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.034999999999997,0.0
2025-03-17 05:30:00,762.7966666666666,-510.64999999999986,0.0,100.0,78.53333333333333,1267.09,0.0,70.0,74.62666666666667,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,19.299999999999997,0.0
2025-03-17 05:45:00,763.5066666666667,-502.1700000000001,0.0,100.0,78.37,1267.7966666666666,0.0,70.0,74.89333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.065000000000005,0.0
2025-03-17 06:00:00,764.9166666666666,-504.28999999999996,0.0,100.0,78.52333333333333,1269.9166666666667,0.0,70.0,74.93333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.244999999999997,0.0
2025-03-17 06:15:00,767.0333333333333,-512.77,0.0,100.0,78.61666666666666,1269.21,0.0,70.0,74.99666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.150000000000006,0.0
2025-03-17 06:30:00,763.5033333333334,-497.94000000000005,0.0,100.0,78.07,1267.09,0.0,70.0,74.77666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,19.450000000000003,0.0
2025-03-17 06:45:00,763.5033333333332,-512.77,0.0,100.0,77.24,1240.9566666666667,0.0,70.0,71.83,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,19.479999999999997,0.0
2025-03-17 07:00:00,773.3933333333333,-453.43999999999994,0.0,100.0,78.12666666666667,1269.21,0.0,70.0,74.90333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,17.705,0.0
2025-03-17 07:15:00,762.09,-504.2900000000001,0.0,100.0,77.45666666666666,1267.7966666666666,0.0,70.0,74.84666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,19.370000000000005,0.0
2025-03-17 07:30:00,759.9733333333334,-502.17999999999995,0.0,100.0,77.98,1267.7966666666666,0.0,70.0,74.82333333333334,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,19.455,0.0
2025-03-17 07:45:00,764.21,-506.40999999999997,0.0,100.0,78.32333333333334,1268.5033333333333,0.0,70.0,74.79,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.089999999999996,0.0
2025-03-17 08:00:00,770.5633333333334,-504.2900000000001,0.0,100.0,77.75,1267.09,0.0,70.0,74.68,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.369999999999997,0.0
2025-03-17 08:15:00,759.9733333333334,-491.5799999999999,0.0,100.0,78.11,1265.6766666666665,0.0,70.0,74.50333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,19.049999999999997,0.0
2025-03-17 08:30:00,767.0366666666665,-504.28999999999996,0.0,100.0,78.03333333333333,1264.97,0.0,70.0,74.60333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.669999999999995,0.0
2025-03-17 08:45:00,764.21,-502.1700000000001,0.0,100.0,78.07333333333334,1264.2666666666667,0.0,70.0,74.69333333333333,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,19.260000000000005,0.0
2025-03-17 09:00:00,760.6766666666666,-493.70000000000016,0.0,100.0,78.22333333333334,1268.5033333333333,0.0,70.0,74.88,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.595000000000006,0.0
2025-03-17 09:15:00,759.9733333333334,-500.06000000000006,0.0,100.0,78.06,1270.6233333333332,0.0,70.0,75.10333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.63499999999999,0.0
2025-03-17 09:30:00,764.21,-512.77,0.0,100.0,78.07000000000001,1272.0366666666666,0.0,70.0,75.23,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,19.795,0.0
2025-03-17 09:45:00,767.0366666666665,-510.65,0.0,100.0,77.92333333333333,1291.8133333333335,0.0,70.0,77.05,,0.0,,,,69.88333333333334,,,84.0,69.0,1.0,,,,19.945,0.0
2025-03-17 10:00:00,770.5633333333334,-519.1300000000001,0.0,100.0,77.92666666666666,1306.6433333333332,0.0,70.0,79.12,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,19.935000000000002,0.0
2025-03-17 10:15:00,758.56,-540.3199999999999,0.0,100.0,77.97333333333333,1318.6499999999999,0.0,70.0,80.42333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,20.15,0.0
2025-03-17 10:30:00,765.6199999999999,-569.98,0.0,100.0,78.78333333333335,1321.4733333333334,0.0,70.0,80.52666666666666,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,20.099999999999994,0.0
2025-03-17 10:45:00,771.27,-561.5,0.0,100.0,79.03333333333335,1328.54,0.0,70.0,81.46666666666667,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,20.64,0.0
2025-03-17 11:00:00,769.15,-555.1500000000001,0.0,100.0,78.43666666666667,1328.5366666666666,0.0,70.0,81.35,,0.0,,,,69.90333333333334,,,84.0,69.0,1.0,,,,20.85,0.0
2025-03-17 11:15:00,752.2033333333334,-561.51,0.0,100.0,79.13333333333334,1329.2433333333336,0.0,70.0,81.68,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,20.67,0.0
2025-03-17 11:30:00,763.5066666666667,-574.2100000000002,0.0,100.0,80.21,1385.0433333333333,0.0,70.0,88.13666666666666,,0.0,,,,69.68,,,84.0,69.0,1.0,,,,21.879999999999995,0.0
2025-03-17 11:45:00,759.9699999999999,,0.0,100.0,84.82666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.00666666666666,,,84.0,69.0,1.0,,,,,
2025-03-17 12:00:00,767.7400000000001,-733.13,0.0,100.0,84.86666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.91,,,84.0,69.0,1.0,,,,27.64500000000001,0.0
2025-03-17 12:15:00,760.68,-718.3,0.0,100.0,84.82333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,84.0,69.0,1.0,,,,27.625,0.0
2025-03-17 12:30:00,764.9166666666666,-731.01,0.0,100.0,84.96666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.97333333333334,,,84.0,69.0,1.0,,,,27.595,0.0
2025-03-17 12:45:00,765.62,-720.42,0.0,100.0,85.22666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,84.0,69.0,1.0,,,,27.574999999999996,0.0
2025-03-17 13:00:00,765.62,-722.54,0.0,100.0,85.30333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,84.0,69.0,1.0,,,,27.525,0.0
2025-03-17 13:15:00,767.0366666666665,-722.54,0.0,100.0,85.42999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.27666666666667,,,84.0,69.0,1.0,,,,27.150000000000006,0.0
2025-03-17 13:30:00,763.5033333333332,-728.89,0.0,100.0,85.56666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,84.0,69.0,1.0,,,,26.885000000000005,0.0
2025-03-17 13:45:00,771.27,-726.78,0.0,100.0,85.91333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,84.0,69.0,1.0,,,,26.784999999999997,0.0
2025-03-17 14:00:00,776.2166666666667,-722.54,0.0,100.0,86.17333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,26.625,0.0
2025-03-17 14:15:00,769.15,-718.3,0.0,100.0,86.41333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,26.88000000000001,0.0
2025-03-17 14:30:00,763.5,-726.78,0.0,100.0,86.66666666666667,1468.3833333333332,0.0,70.0,97.13333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,26.864999999999995,0.0
2025-03-17 14:45:00,755.7333333333332,-718.2999999999998,0.0,100.0,87.13333333333333,1445.78,0.0,70.0,94.86666666666667,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,26.58,0.0
2025-03-17 15:00:00,767.7399999999999,-688.63,0.0,100.0,84.69666666666666,1420.3566666666666,0.0,70.0,91.96666666666665,,0.0,,,,70.25333333333333,,,84.0,69.0,1.0,,,,26.510000000000005,0.0
2025-03-17 15:15:00,766.3266666666667,-652.62,0.0,100.0,82.35,1361.0266666666666,0.0,70.0,84.78333333333335,,0.0,,,,70.44666666666667,,,84.0,69.0,1.0,,,,22.459999999999994,0.0
2025-03-17 15:30:00,754.32,-606.0,0.0,100.0,78.92666666666666,1266.3833333333334,0.0,70.0,74.79333333333334,,0.0,,,,70.74333333333334,,,84.0,69.0,1.0,,,,20.154999999999987,0.0
2025-03-17 15:45:00,759.2633333333333,-493.70000000000005,0.0,100.0,78.04333333333334,1223.3,0.0,70.0,69.83999999999999,,0.0,,,,70.7,,,84.0,69.0,1.0,,,,16.86,0.0
2025-03-17 16:00:00,760.68,-478.87,0.0,100.0,76.48333333333333,1201.4033333333334,0.0,70.0,67.43666666666667,,0.0,,,,70.57000000000001,,,84.0,69.0,1.0,,,,15.979999999999997,0.0
2025-03-17 16:15:00,759.9699999999999,-442.84000000000003,0.0,100.0,76.51,1173.8566666666668,0.0,70.0,64.31,,0.0,,,,70.52,,,84.0,69.0,1.0,,,,14.079999999999998,0.0
2025-03-17 16:30:00,755.7333333333332,-404.71000000000004,0.0,100.0,75.04333333333334,1153.3766666666668,0.0,70.0,61.79666666666666,,0.0,,,,70.46,,,84.0,69.0,1.0,,,,13.985,0.0
2025-03-17 16:45:00,758.56,-381.4,0.0,100.0,74.75666666666667,1137.8366666666668,0.0,70.0,60.28666666666667,,0.0,,,,70.37666666666667,,,84.0,69.0,1.0,,,,11.770000000000003,0.0
2025-03-17 17:00:00,761.3866666666667,-379.28,0.0,100.0,75.04,1091.93,0.0,70.0,55.01666666666667,,0.0,,,,70.48333333333333,,,84.0,69.0,1.0,,,,11.625,0.0
2025-03-17 17:15:00,757.85,-328.42999999999984,0.0,100.0,74.36,1047.4333333333332,0.0,70.0,50.126666666666665,,0.0,,,,70.53333333333335,,,84.0,69.0,1.0,,,,11.465000000000003,0.0
2025-03-17 17:30:00,757.1433333333334,-292.40999999999985,0.0,100.0,73.60000000000001,1039.6633333333332,0.0,70.0,48.95666666666667,,0.0,,,,70.38666666666667,,,84.0,69.0,1.0,,,,11.470000000000006,0.0
2025-03-17 17:45:00,752.91,-288.16999999999996,0.0,100.0,72.99666666666667,1039.6633333333332,0.0,70.0,48.97,,0.0,,,,70.27333333333333,,,84.0,69.0,1.0,,,,8.629999999999995,0.0
2025-03-17 18:00:00,750.79,-294.52,0.0,100.0,73.19333333333334,1036.8366666666668,0.0,70.0,48.946666666666665,,0.0,,,,70.19666666666667,,,84.0,69.0,1.0,,,,8.36,0.0
2025-03-17 18:15:00,757.8533333333334,-296.6400000000001,0.0,100.0,73.42,1038.25,0.0,70.0,49.06333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,8.314999999999998,0.0
2025-03-17 18:30:00,747.9666666666667,-279.69000000000005,0.0,100.0,73.30666666666667,1031.1899999999998,0.0,70.0,48.24333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,8.254999999999995,0.0
2025-03-17 18:45:00,747.9633333333335,-283.92999999999995,0.0,100.0,73.55333333333333,1007.88,0.0,70.0,45.96333333333333,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,8.069999999999993,0.0
2025-03-17 19:00:00,752.91,-266.98,0.0,100.0,73.39666666666666,979.6266666666667,0.0,70.0,42.42333333333333,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,8.010000000000005,0.0
