time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 19:15:00,801.6433333333333,-233.06999999999994,0.0,100.0,73.19666666666667,949.9633333333333,0.0,70.0,39.27,,0.0,,,,70.30666666666667,,,84.0,69.0,1.0,,,,7.38000000000001,0.0
2025-03-17 19:30:00,935.84,-177.98000000000002,0.0,100.0,71.67333333333333,1025.5333333333335,0.0,70.0,47.09,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,7.349999999999994,0.0
2025-03-17 19:45:00,944.3133333333334,-97.46000000000015,0.0,100.0,73.72333333333334,1041.7833333333333,0.0,70.0,49.67666666666667,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,8.215000000000003,0.0
2025-03-17 20:00:00,978.9266666666667,-91.11000000000001,0.0,100.0,73.75,1048.14,0.0,70.0,50.16,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,9.965000000000003,0.0
2025-03-17 20:15:00,989.5166666666668,-57.20999999999992,0.0,100.0,73.23,1077.8033333333333,0.0,70.0,53.53,,0.0,,,,69.74666666666666,,,84.0,69.0,1.0,,,,10.739999999999995,0.0
2025-03-17 20:30:00,1014.2366666666667,-84.75999999999999,0.0,100.0,73.63,1082.75,0.0,70.0,54.09,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,10.294999999999995,0.0
2025-03-17 20:45:00,1022.0066666666667,-55.08999999999992,0.0,100.0,73.40666666666667,1122.3,0.0,70.0,58.53666666666667,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,10.174999999999997,0.0
2025-03-17 21:00:00,1035.4233333333334,-101.71000000000004,0.0,100.0,73.99666666666667,1158.32,0.0,70.0,61.586666666666666,,0.0,,,,69.61,,,84.0,69.0,1.0,,,,9.945000000000007,0.0
2025-03-17 21:15:00,1041.0733333333335,-133.49,0.0,100.0,75.19333333333334,1159.03,0.0,70.0,62.54,,0.0,,,,69.71666666666665,,,84.0,69.0,1.0,,,,11.314999999999998,0.0
2025-03-17 21:30:00,1037.5466666666669,-129.26,0.0,100.0,74.98666666666666,1157.6166666666668,0.0,70.0,62.67333333333334,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,11.240000000000002,0.0
2025-03-17 21:45:00,1044.6066666666666,-114.42000000000007,0.0,100.0,75.23333333333333,1156.91,0.0,70.0,62.5,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,12.059999999999995,0.0
2025-03-17 22:00:00,1053.0833333333333,-118.66000000000008,0.0,100.0,75.07666666666667,1168.2066666666667,0.0,70.0,63.26666666666667,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,12.309999999999995,0.0
2025-03-17 22:15:00,1048.14,-105.94000000000005,0.0,100.0,75.18666666666667,1161.8533333333332,0.0,70.0,63.086666666666666,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,11.855000000000004,0.0
2025-03-17 22:30:00,1050.2566666666667,-112.30000000000018,0.0,100.0,75.17,1160.4433333333334,0.0,70.0,62.596666666666664,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,12.465000000000003,0.0
2025-03-17 22:45:00,1051.6733333333332,-101.71000000000004,0.0,100.0,74.97,1161.1499999999999,0.0,70.0,62.80666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,12.465000000000003,0.0
2025-03-17 23:00:00,1059.4399999999998,-101.71000000000004,0.0,100.0,74.53666666666666,1194.3433333333332,0.0,70.0,66.52,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,12.525000000000006,0.0
2025-03-17 23:15:00,1050.26,-127.13000000000011,0.0,100.0,74.83666666666666,1211.29,0.0,70.0,68.63666666666667,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,12.689999999999998,0.0
2025-03-17 23:30:00,1056.6166666666666,-152.55999999999995,0.0,100.0,75.90666666666665,1214.12,0.0,70.0,68.78333333333333,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,12.929999999999993,0.0
2025-03-17 23:45:00,1029.7733333333333,-148.31999999999994,0.0,100.0,75.76666666666667,1223.3,0.0,70.0,69.96,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,15.299999999999997,0.0
2025-03-18 00:00:00,983.8666666666667,-201.29000000000008,0.0,100.0,76.12333333333333,1231.7766666666666,0.0,70.0,70.81333333333333,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,15.539999999999992,0.0
2025-03-18 00:15:00,931.6,-256.3900000000001,0.0,100.0,76.37333333333333,1238.8366666666668,0.0,70.0,71.75333333333333,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,15.689999999999998,0.0
2025-03-18 00:30:00,913.2366666666667,-300.8800000000001,0.0,100.0,76.57333333333334,1233.19,0.0,70.0,70.82,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,15.849999999999994,0.0
2025-03-18 00:45:00,872.98,-330.55000000000007,0.0,100.0,76.71333333333332,1231.7766666666666,0.0,70.0,70.74333333333334,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,16.069999999999993,0.0
2025-03-18 01:00:00,866.6233333333333,-368.68999999999994,0.0,100.0,76.61,1233.1899999999998,0.0,70.0,71.11666666666666,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,16.174999999999997,0.0
2025-03-18 01:15:00,844.7266666666668,-358.09000000000003,0.0,100.0,76.57333333333334,1250.14,0.0,70.0,72.79,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,16.21999999999999,0.0
2025-03-18 01:30:00,814.3533333333334,-415.29999999999995,0.0,100.0,77.23333333333333,1236.0133333333333,0.0,70.0,71.06,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,16.314999999999998,0.0
2025-03-18 01:45:00,812.9433333333333,-411.07000000000005,0.0,100.0,77.12,1210.5866666666668,0.0,70.0,68.36666666666666,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,16.310000000000002,0.0
2025-03-18 02:00:00,822.1266666666667,-398.35000000000014,0.0,100.0,76.48,1214.1166666666668,0.0,70.0,68.80666666666667,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,14.664999999999992,0.0
2025-03-18 02:15:00,805.88,-370.80000000000007,0.0,100.0,76.48666666666666,1217.6533333333334,0.0,70.0,68.46333333333332,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,14.869999999999997,0.0
2025-03-18 02:30:00,823.54,-404.7099999999999,0.0,100.0,76.94,1214.12,0.0,70.0,68.64,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,15.200000000000003,0.0
2025-03-18 02:45:00,812.9466666666667,-375.03999999999996,0.0,100.0,76.93666666666667,1213.4133333333332,0.0,70.0,68.76666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,16.009999999999998,0.0
2025-03-18 03:00:00,806.5866666666667,-391.9899999999999,0.0,100.0,77.22666666666667,1217.6533333333334,0.0,70.0,69.11333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.08999999999999,0.0
2025-03-18 03:15:00,804.4666666666667,-406.8299999999999,0.0,100.0,77.10666666666667,1218.36,0.0,70.0,69.18333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.400000000000006,0.0
2025-03-18 03:30:00,807.9966666666666,-406.8299999999999,0.0,100.0,76.95,1221.8833333333332,0.0,70.0,69.60000000000001,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.439999999999998,0.0
2025-03-18 03:45:00,794.5799999999999,-411.05999999999995,0.0,100.0,77.01333333333334,1224.71,0.0,70.0,69.93333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.58,0.0
2025-03-18 04:00:00,784.6933333333333,-417.4200000000001,0.0,100.0,77.19333333333333,1221.8833333333332,0.0,70.0,69.66333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.495000000000005,0.0
2025-03-18 04:15:00,769.86,-442.8399999999999,0.0,100.0,76.54,1207.0566666666666,0.0,70.0,68.51,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,16.515,0.0
2025-03-18 04:30:00,770.5666666666666,-442.8499999999999,0.0,100.0,77.28333333333335,1216.9466666666667,0.0,70.0,69.06666666666666,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,15.114999999999995,0.0
2025-03-18 04:45:00,770.5666666666666,-447.0899999999999,0.0,100.0,75.99333333333333,1207.76,0.0,70.0,67.98666666666666,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,16.340000000000003,0.0
2025-03-18 05:00:00,768.4466666666667,-438.6099999999999,0.0,100.0,76.70666666666666,1211.2933333333333,0.0,70.0,68.42999999999999,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,15.394999999999996,0.0
2025-03-18 05:15:00,767.7400000000001,-453.44000000000005,0.0,100.0,76.23666666666666,1205.64,0.0,70.0,67.99333333333334,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,15.879999999999995,0.0
2025-03-18 05:30:00,769.86,-436.49,0.0,100.0,77.20333333333333,1211.2933333333333,0.0,70.0,68.38666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.735,0.0
2025-03-18 05:45:00,765.6233333333333,-444.96000000000015,0.0,100.0,76.82333333333334,1210.5866666666668,0.0,70.0,68.39666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,15.644999999999996,0.0
2025-03-18 06:00:00,771.98,-444.96000000000015,0.0,100.0,77.35666666666667,1211.2933333333333,0.0,70.0,68.42999999999999,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.665000000000006,0.0
2025-03-18 06:15:00,764.9166666666666,-428.01,0.0,100.0,77.49666666666667,1210.5866666666668,0.0,70.0,68.47666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.034999999999997,0.0
2025-03-18 06:30:00,779.0433333333334,-440.73000000000013,0.0,100.0,77.07666666666667,1209.1733333333334,0.0,70.0,68.50333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,16.554999999999993,0.0
2025-03-18 06:45:00,769.1533333333333,-430.13,0.0,100.0,76.92333333333333,1212.0,0.0,70.0,68.41,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.495000000000005,0.0
2025-03-18 07:00:00,765.62,-447.08000000000004,0.0,100.0,77.28666666666668,1212.0,0.0,70.0,68.54666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.225000000000001,0.0
2025-03-18 07:15:00,763.5033333333332,-444.97,0.0,100.0,77.27,1212.0,0.0,70.0,68.52,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.560000000000002,0.0
2025-03-18 07:30:00,774.0966666666667,-444.97,0.0,100.0,77.27,1212.7066666666667,0.0,70.0,68.60333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.715000000000003,0.0
2025-03-18 07:45:00,771.98,-444.9699999999999,0.0,100.0,77.23,1214.12,0.0,70.0,68.87666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.705,0.0
2025-03-18 08:00:00,762.09,-449.19999999999993,0.0,100.0,77.38333333333333,1215.5333333333333,0.0,70.0,68.82666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.55000000000001,0.0
2025-03-18 08:15:00,768.4466666666667,-459.79999999999995,0.0,100.0,77.32666666666667,1214.8266666666666,0.0,70.0,68.84666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.409999999999997,0.0
2025-03-18 08:30:00,772.6866666666666,-447.0899999999999,0.0,100.0,77.30333333333333,1216.24,0.0,70.0,69.05666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.435000000000002,0.0
2025-03-18 08:45:00,765.6233333333333,-457.68000000000006,0.0,100.0,77.27,1219.7666666666667,0.0,70.0,69.25666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.664999999999992,0.0
2025-03-18 09:00:00,771.27,-442.85,0.0,100.0,77.27,1219.7666666666667,0.0,70.0,69.44333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.599999999999994,0.0
2025-03-18 09:15:00,762.09,-453.44000000000005,0.0,100.0,77.40666666666667,1221.1766666666665,0.0,70.0,69.42666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.64500000000001,0.0
2025-03-18 09:30:00,761.3833333333333,-451.32000000000005,0.0,100.0,77.42,1221.1766666666665,0.0,70.0,69.44666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.555000000000007,0.0
2025-03-18 09:45:00,769.1533333333333,-461.9100000000001,0.0,100.0,77.41666666666667,1220.47,0.0,70.0,69.47333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.549999999999997,0.0
2025-03-18 10:00:00,763.5,-451.32000000000005,0.0,100.0,77.30666666666667,1219.7666666666667,0.0,70.0,69.53,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.53500000000001,0.0
2025-03-18 10:15:00,764.2066666666666,-451.32000000000005,0.0,100.0,77.19,1222.59,0.0,70.0,69.68333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.295,0.0
2025-03-18 10:30:00,760.6766666666666,-468.26999999999987,0.0,100.0,77.18666666666667,1224.71,0.0,70.0,69.97666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.515,0.0
2025-03-18 10:45:00,760.6766666666666,-466.15,0.0,100.0,77.13666666666667,1228.2433333333333,0.0,70.0,70.30333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.565000000000005,0.0
2025-03-18 11:00:00,767.7399999999999,-459.80000000000007,0.0,100.0,77.21666666666667,1232.4833333333333,0.0,70.0,70.79333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,16.529999999999994,0.0
2025-03-18 11:15:00,768.4499999999999,-464.0400000000001,0.0,100.0,77.10666666666667,1238.8400000000001,0.0,70.0,71.26666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,16.575000000000003,0.0
2025-03-18 11:30:00,763.5033333333332,-474.6300000000001,0.0,100.0,77.12666666666667,1244.4866666666667,0.0,70.0,72.05333333333334,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,16.54,0.0
2025-03-18 11:45:00,766.3299999999999,-485.22000000000014,0.0,100.0,77.28333333333335,1241.66,0.0,70.0,71.87,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.555000000000007,0.0
2025-03-18 12:00:00,762.0933333333332,-476.7400000000001,0.0,100.0,77.36,1238.1333333333334,0.0,70.0,71.41666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.495000000000005,0.0
2025-03-18 12:15:00,760.68,-476.7500000000001,0.0,100.0,77.36666666666667,1239.54,0.0,70.0,71.50333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.485,0.0
2025-03-18 12:30:00,764.9133333333333,-476.74,0.0,100.0,77.58333333333333,1226.1233333333332,0.0,70.0,70.06333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,16.380000000000003,0.0
2025-03-18 12:45:00,753.6133333333333,-453.43999999999994,0.0,100.0,76.90333333333332,1209.1733333333334,0.0,70.0,68.32666666666667,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,16.04,0.0
2025-03-18 13:00:00,765.62,-457.67999999999995,0.0,100.0,76.54666666666667,1204.9333333333334,0.0,70.0,67.71666666666667,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,13.884999999999991,0.0
2025-03-18 13:15:00,797.4033333333333,-438.6100000000001,0.0,100.0,76.89666666666666,1176.6833333333334,0.0,70.0,64.56666666666666,,0.0,,,,70.19333333333334,,,84.0,69.0,1.0,,,,12.985,0.0
2025-03-18 13:30:00,862.3833333333333,-370.79999999999984,0.0,100.0,76.29333333333334,1181.6333333333332,0.0,70.0,65.09333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,12.929999999999993,0.0
2025-03-18 13:45:00,912.5300000000001,-309.36,0.0,100.0,76.07000000000001,1191.5200000000002,0.0,70.0,66.28333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,12.704999999999998,0.0
2025-03-18 14:00:00,962.6766666666666,-290.2900000000001,0.0,100.0,76.02,1199.29,0.0,70.0,67.13666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.495000000000005,0.0
2025-03-18 14:15:00,1013.5300000000001,-250.02999999999997,0.0,100.0,75.84666666666668,1207.0533333333335,0.0,70.0,67.91333333333334,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,12.314999999999998,0.0
2025-03-18 14:30:00,1070.74,-182.22000000000014,0.0,100.0,75.85,1205.64,0.0,70.0,67.72666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,12.204999999999998,0.0
2025-03-18 14:45:00,1148.4333333333334,-133.49,0.0,100.0,75.93666666666667,1206.3466666666666,0.0,70.0,67.86333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,11.959999999999994,0.0
2025-03-18 15:00:00,1158.32,-55.090000000000146,0.0,100.0,76.66333333333334,1180.2166666666667,0.0,70.0,65.06333333333333,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,11.559999999999988,0.0
2025-03-18 15:15:00,1128.66,-12.7199999999998,0.0,100.0,75.74333333333334,1151.26,0.0,70.0,61.9,,0.0,,,,70.19333333333333,,,84.0,69.0,1.0,,,,11.239999999999995,0.0
2025-03-18 15:30:00,1136.4266666666665,-36.01999999999998,0.0,99.66666666666667,73.48333333333333,1191.5133333333333,0.0,70.0,66.57333333333334,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,10.429999999999993,0.0
2025-03-18 15:45:00,1120.8866666666665,-65.68000000000006,0.0,100.0,74.98,1291.1066666666668,0.0,70.0,77.41,,0.0,,,,69.5,,,84.0,69.0,1.0,,,,12.954999999999998,0.0
2025-03-18 16:00:00,1113.1166666666666,-161.03999999999996,0.0,100.0,75.54,1314.4133333333332,0.0,70.0,80.14,,0.0,,,,69.53333333333333,,,84.0,69.0,1.0,,,,16.939999999999998,0.0
2025-03-18 16:15:00,1113.12,-184.35000000000014,0.0,100.0,76.28666666666668,1315.8233333333335,0.0,70.0,80.06666666666666,,0.0,,,,69.67999999999999,,,84.0,69.0,1.0,,,,16.58,0.0
2025-03-18 16:30:00,1120.18,-205.52999999999997,0.0,100.0,76.75,1282.6266666666668,0.0,70.0,76.66000000000001,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,16.120000000000005,0.0
2025-03-18 16:45:00,1114.53,-161.03999999999996,0.0,100.0,76.07666666666667,1239.5433333333333,0.0,70.0,71.7,,0.0,,,,70.17333333333333,,,84.0,69.0,1.0,,,,16.11,0.0
2025-03-18 17:00:00,1117.36,-125.00999999999999,0.0,100.0,74.62666666666667,1181.6299999999999,0.0,70.0,65.10000000000001,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,13.924999999999997,0.0
2025-03-18 17:15:00,1119.4766666666667,-74.15999999999985,0.0,100.0,74.54,1148.4366666666667,0.0,70.0,61.25666666666667,,0.0,,,,70.39666666666666,,,84.0,69.0,1.0,,,,11.809999999999995,0.0
2025-03-18 17:30:00,885.6933333333333,-19.069999999999936,0.0,99.5,74.01666666666667,1098.9933333333333,0.0,70.0,55.97,,0.0,,,,70.5,,,84.0,69.0,1.0,,,,8.969999999999999,0.0
2025-03-18 17:45:00,756.4366666666666,-313.6,0.0,100.0,72.38,1046.7266666666667,0.0,70.0,50.01666666666667,,0.0,,,,70.58666666666666,,,84.0,69.0,1.0,,,,10.545000000000002,0.0
2025-03-18 18:00:00,738.0766666666667,-298.77,0.0,100.0,71.47333333333334,1036.13,0.0,70.0,48.846666666666664,,0.0,,,,70.44,,,84.0,69.0,1.0,,,,10.57,0.0
2025-03-18 18:15:00,745.14,-305.1199999999999,0.0,100.0,71.13666666666667,1021.3000000000001,0.0,70.0,47.120000000000005,,0.0,,,,70.38333333333333,,,84.0,69.0,1.0,,,,10.11,0.0
2025-03-18 18:30:00,728.8933333333333,-266.9799999999999,0.0,100.0,71.11,990.93,0.0,70.0,43.85999999999999,,0.0,,,,70.39,,,84.0,69.0,1.0,,,,8.604999999999997,0.0
2025-03-18 18:45:00,740.1966666666667,-260.63,0.0,100.0,70.64666666666666,964.7933333333334,0.0,70.0,40.96333333333333,,0.0,,,,70.38333333333333,,,84.0,69.0,1.0,,,,8.590000000000003,0.0
2025-03-18 19:00:00,743.02,-220.36,0.0,100.0,70.30333333333333,942.1966666666667,0.0,70.0,38.486666666666665,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,8.234999999999992,0.0
2025-03-18 19:15:00,740.9033333333333,-190.69999999999993,0.0,100.0,70.47666666666667,937.9533333333333,0.0,70.0,37.78666666666667,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,8.414999999999992,0.0
2025-03-18 19:30:00,731.0133333333333,-199.16999999999996,0.0,100.0,70.01666666666667,920.3000000000001,0.0,70.0,35.98,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,8.070000000000007,0.0
2025-03-18 19:45:00,738.0766666666667,-184.34000000000003,0.0,100.0,69.87,904.7599999999999,0.0,70.0,34.13333333333333,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,7.515000000000001,0.0
2025-03-18 20:00:00,757.85,-163.14999999999998,0.0,100.0,69.76666666666667,887.8100000000001,0.0,70.0,32.330000000000005,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,7.545000000000002,0.0
2025-03-18 20:15:00,744.4366666666666,-114.42000000000007,0.0,100.0,69.51,874.3933333333334,0.0,70.0,30.613333333333333,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,7.564999999999998,0.0
2025-03-18 20:30:00,762.0933333333332,-127.13,0.0,100.0,69.46333333333332,870.86,0.0,70.0,29.983333333333334,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,6.970000000000006,0.0
2025-03-18 20:45:00,756.4433333333333,-114.42000000000007,0.0,100.0,69.36666666666666,845.43,0.0,70.0,27.376666666666665,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,7.045000000000002,0.0
2025-03-18 21:00:00,752.9066666666668,-84.75,0.0,100.0,68.95333333333333,848.9633333333333,0.0,70.0,27.75333333333333,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,6.809999999999995,0.0
2025-03-18 21:15:00,755.0266666666666,-88.99000000000001,0.0,100.0,69.07000000000001,829.1866666666666,0.0,70.0,25.55666666666667,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,7.0,0.0
2025-03-18 21:30:00,752.91,-69.91999999999996,0.0,100.0,68.68666666666667,818.5933333333332,0.0,70.0,24.363333333333333,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,6.799999999999997,0.0
2025-03-18 21:45:00,755.0300000000001,-69.91999999999996,0.0,100.0,68.68333333333334,808.0,0.0,70.0,23.126666666666665,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,6.954999999999998,0.0
2025-03-18 22:00:00,755.7333333333332,-46.610000000000014,0.0,100.0,68.56,774.8033333333333,0.0,70.0,19.463333333333335,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,6.140000000000001,0.0
2025-03-18 22:15:00,747.9666666666667,-6.360000000000014,0.0,99.66666666666667,67.80666666666667,755.0266666666666,0.0,70.0,17.473333333333333,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,6.170000000000002,0.0
2025-03-18 22:30:00,759.9733333333334,-2.1200000000000045,0.0,99.83333333333333,67.79,761.3866666666667,0.0,70.0,17.930000000000003,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,5.864999999999995,0.0
2025-03-18 22:45:00,753.6133333333333,0.0,0.0,100.0,67.84333333333333,781.8633333333333,0.0,70.0,20.453333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,6.699999999999996,0.0
2025-03-18 23:00:00,742.3133333333334,-27.540000000000077,0.0,100.0,68.12666666666667,815.77,0.0,70.0,24.19666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,6.769999999999996,0.0
2025-03-18 23:15:00,750.0833333333334,-80.51999999999998,0.0,100.0,68.39333333333333,836.9566666666666,0.0,70.0,26.39,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,6.775000000000006,0.0
2025-03-18 23:30:00,750.79,-82.63999999999999,0.0,100.0,68.52333333333333,882.16,0.0,70.0,31.38,,0.0,,,,69.63333333333333,,,84.0,69.0,1.0,,,,7.365000000000009,0.0
2025-03-18 23:45:00,749.3766666666667,-131.38,0.0,100.0,68.57333333333334,928.07,0.0,70.0,36.45333333333333,,0.0,,,,69.53666666666668,,,84.0,69.0,1.0,,,,8.095000000000006,0.0
2025-03-19 00:00:00,858.8533333333334,-173.75,0.0,96.33333333333333,69.03666666666668,982.4533333333334,0.0,70.0,42.93666666666667,,0.0,,,,69.40333333333334,,,84.0,69.0,1.0,,,,8.355000000000004,0.0
2025-03-19 00:15:00,1046.02,-137.73000000000002,0.0,92.5,71.44333333333333,1048.1366666666665,0.0,70.0,50.123333333333335,,0.0,,,,69.29666666666667,,,84.0,69.0,1.0,,,,7.600000000000001,0.0
2025-03-19 00:30:00,1071.4466666666667,6.3599999999999,0.0,94.33333333333333,72.17333333333333,1076.3933333333334,0.0,70.0,52.99666666666667,,0.0,,,,69.39,,,84.0,69.0,1.0,,,,9.694999999999993,0.0
2025-03-19 00:45:00,1146.3133333333335,10.589999999999918,0.0,99.0,72.47666666666667,1142.7833333333335,0.0,70.0,60.68666666666667,,0.0,,,,69.25333333333333,,,84.0,69.0,1.0,,,,9.709999999999994,0.0
2025-03-19 01:00:00,1158.32,16.950000000000045,0.0,100.0,73.67,1185.16,0.0,70.0,65.46333333333332,,0.0,,,,69.3,,,84.0,69.0,1.0,,,,9.295000000000002,0.0
2025-03-19 01:15:00,1150.5533333333333,-23.309999999999945,0.0,100.0,75.48333333333333,1212.7066666666667,0.0,70.0,68.62333333333333,,0.0,,,,69.39333333333333,,,84.0,69.0,1.0,,,,11.725000000000009,0.0
2025-03-19 01:30:00,1135.0166666666667,-69.93000000000006,0.0,100.0,75.44,1220.4733333333334,0.0,70.0,69.43333333333334,,0.0,,,,69.54333333333334,,,84.0,69.0,1.0,,,,13.219999999999999,0.0
2025-03-19 01:45:00,1138.5466666666669,-74.15999999999985,0.0,100.0,75.49,1243.0766666666668,0.0,70.0,72.00666666666666,,0.0,,,,69.57,,,84.0,69.0,1.0,,,,14.220000000000006,0.0
2025-03-19 02:00:00,1129.3633333333335,-82.63000000000011,0.0,100.0,75.31,1254.3733333333332,0.0,70.0,73.01333333333334,,0.0,,,,69.65333333333332,,,84.0,69.0,1.0,,,,14.030000000000008,0.0
2025-03-19 02:15:00,1109.5866666666668,-122.88999999999987,0.0,100.0,76.97333333333334,1266.3833333333332,0.0,70.0,74.61666666666666,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,14.350000000000001,0.0
2025-03-19 02:30:00,1117.3566666666666,-150.43999999999983,0.0,100.0,76.39999999999999,1266.3833333333332,0.0,70.0,74.55333333333333,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,16.61,0.0
2025-03-19 02:45:00,1114.53,-148.31999999999994,0.0,100.0,77.41666666666667,1271.33,0.0,70.0,75.12666666666667,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,16.694999999999993,0.0
2025-03-19 03:00:00,1101.11,-163.15999999999985,0.0,100.0,77.19666666666667,1272.74,0.0,70.0,75.5,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,16.72,0.0
2025-03-19 03:15:00,1107.47,-165.26999999999998,0.0,100.0,76.80666666666667,1272.0366666666666,0.0,70.0,74.90333333333332,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,16.715000000000003,0.0
2025-03-19 03:30:00,1113.8233333333335,-173.75,0.0,100.0,76.93333333333334,1290.4,0.0,70.0,77.25999999999999,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,16.86500000000001,0.0
2025-03-19 03:45:00,1120.1833333333334,-171.6300000000001,0.0,100.0,76.81333333333333,1301.6966666666667,0.0,70.0,78.5,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,16.979999999999997,0.0
2025-03-19 04:00:00,1135.0166666666667,-177.9799999999998,0.0,100.0,76.63333333333333,1317.9433333333334,0.0,70.0,80.36,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,16.985,0.0
2025-03-19 04:15:00,1110.2966666666669,-177.98000000000002,0.0,100.0,78.06,1324.3,0.0,70.0,81.13666666666667,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,16.924999999999997,0.0
2025-03-19 04:30:00,1123.7133333333334,-201.28999999999996,0.0,100.0,77.62333333333333,1325.0066666666667,0.0,70.0,81.22333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,19.004999999999995,0.0
2025-03-19 04:45:00,1119.4766666666667,-194.92999999999984,0.0,100.0,76.82,1328.5366666666666,0.0,70.0,81.34333333333332,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,18.74000000000001,0.0
2025-03-19 05:00:00,1118.77,-214.0,0.0,100.0,77.7,1344.7833333333335,0.0,70.0,83.31666666666666,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,18.559999999999995,0.0
2025-03-19 05:15:00,1118.7666666666667,-226.72000000000003,0.0,100.0,77.75,1361.0266666666666,0.0,70.0,85.16333333333334,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,19.61,0.0
2025-03-19 05:30:00,1109.5900000000001,-247.90999999999985,0.0,100.0,77.54,1371.6200000000001,0.0,70.0,86.36333333333334,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,19.290000000000006,0.0
2025-03-19 05:45:00,1100.4033333333334,-269.0899999999999,0.0,100.0,78.67,1379.39,0.0,70.0,87.28333333333335,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,19.424999999999997,0.0
2025-03-19 06:00:00,1116.6499999999999,-271.22,0.0,100.0,78.59666666666668,1380.8033333333333,0.0,70.0,87.31,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,20.690000000000005,0.0
2025-03-19 06:15:00,1110.2933333333333,-256.3799999999999,0.0,100.0,80.39,1286.1599999999999,0.0,70.0,77.36333333333333,,0.0,,,,70.38666666666667,,,84.0,69.0,1.0,,,,20.264999999999993,0.0
2025-03-19 06:30:00,1120.8866666666665,-163.14999999999986,0.0,100.0,75.78,1298.8733333333332,0.0,70.0,78.21666666666665,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,13.774999999999991,0.0
2025-03-19 06:45:00,1120.1833333333334,-194.94000000000005,0.0,100.0,80.06333333333333,1256.4966666666667,0.0,70.0,73.61666666666666,,0.0,,,,70.33999999999999,,,84.0,69.0,1.0,,,,17.485,0.0
2025-03-19 07:00:00,1105.3500000000001,-108.05999999999995,0.0,100.0,77.29333333333334,1185.87,0.0,70.0,65.69,,0.0,,,,70.54,,,84.0,69.0,1.0,,,,13.36,0.0
2025-03-19 07:15:00,1106.0533333333333,-84.75999999999999,0.0,100.0,76.46333333333332,1159.03,0.0,70.0,62.56666666666666,,0.0,,,,70.49000000000001,,,84.0,69.0,1.0,,,,11.539999999999992,0.0
2025-03-19 07:30:00,1114.53,-46.61999999999989,0.0,100.0,76.42,1156.9066666666668,0.0,70.0,62.596666666666664,,0.0,,,,70.33333333333333,,,84.0,69.0,1.0,,,,10.564999999999998,0.0
2025-03-19 07:45:00,1112.4133333333332,-38.1400000000001,0.0,100.0,75.69,1155.4966666666667,0.0,70.0,62.27,,0.0,,,,70.23333333333333,,,84.0,69.0,1.0,,,,11.674999999999997,0.0
2025-03-19 08:00:00,1120.89,-46.61999999999989,0.0,100.0,76.37,1163.27,0.0,70.0,63.04,,0.0,,,,70.16,,,84.0,69.0,1.0,,,,9.89500000000001,0.0
2025-03-19 08:15:00,1124.42,-42.37999999999988,0.0,100.0,75.24,1154.79,0.0,70.0,62.13333333333333,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,11.77000000000001,0.0
2025-03-19 08:30:00,1129.36,-14.829999999999927,0.0,100.0,75.71333333333332,1159.7366666666667,0.0,70.0,62.669999999999995,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,11.215000000000003,0.0
2025-03-19 08:45:00,1107.4666666666667,-31.79000000000019,0.0,100.0,75.95666666666666,1161.8533333333335,0.0,70.0,63.00666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,11.750000000000014,0.0
2025-03-19 09:00:00,1130.7766666666666,-57.210000000000036,0.0,100.0,76.22,1155.4966666666667,0.0,70.0,62.21333333333333,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,11.725000000000009,0.0
2025-03-19 09:15:00,1118.7700000000002,-23.310000000000173,0.0,100.0,75.93333333333334,1161.1499999999999,0.0,70.0,62.85666666666666,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,11.559999999999988,0.0
2025-03-19 09:30:00,1122.3,-63.569999999999936,0.0,100.0,75.96666666666665,1155.4966666666667,0.0,70.0,62.416666666666664,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,11.72999999999999,0.0
2025-03-19 09:45:00,1116.65,-36.01999999999998,0.0,100.0,75.74,1156.91,0.0,70.0,62.269999999999996,,0.0,,,,70.005,,,84.0,69.0,1.0,,,,11.144999999999996,0.0
2025-03-19 10:00:00,1126.5366666666666,-36.01999999999998,0.0,100.0,75.96333333333332,1156.2033333333334,0.0,70.0,62.45333333333334,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,11.144999999999996,0.0
2025-03-19 10:15:00,1119.4766666666667,-40.25999999999999,0.0,100.0,76.0,1160.4433333333334,0.0,70.0,62.723333333333336,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,10.730000000000004,0.0
2025-03-19 10:30:00,1112.4133333333332,-42.38000000000011,0.0,100.0,75.47,1171.0333333333333,0.0,70.0,63.95666666666667,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,11.775000000000006,0.0
2025-03-19 10:45:00,1128.6566666666668,-67.79999999999995,0.0,100.0,75.23,1196.46,0.0,70.0,66.68,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,11.86,0.0
2025-03-19 11:00:00,1116.6499999999999,-84.75999999999999,0.0,100.0,75.52333333333333,1210.5866666666668,0.0,70.0,68.30333333333333,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,12.00500000000001,0.0
2025-03-19 11:15:00,1126.54,-103.82999999999993,0.0,100.0,76.73666666666666,1214.12,0.0,70.0,68.85333333333334,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,12.82,0.0
2025-03-19 11:30:00,1105.3533333333332,-91.1099999999999,0.0,100.0,76.63,1217.6533333333334,0.0,70.0,68.91666666666667,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,14.030000000000008,0.0
2025-03-19 11:45:00,1136.4266666666665,-112.29999999999995,0.0,100.0,76.8,1229.6566666666668,0.0,70.0,70.47,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,14.429999999999993,0.0
2025-03-19 12:00:00,1129.3633333333335,-91.1099999999999,0.0,100.0,76.70666666666666,1241.6633333333334,0.0,70.0,71.83333333333333,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,14.350000000000001,0.0
2025-03-19 12:15:00,1127.9466666666667,-112.30000000000018,0.0,100.0,76.97666666666667,1248.7266666666667,0.0,70.0,72.64,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,14.264999999999993,0.0
2025-03-19 12:30:00,1123.7133333333334,-122.90000000000009,0.0,100.0,77.24,1233.8966666666668,0.0,70.0,71.04666666666667,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,14.239999999999995,0.0
2025-03-19 12:45:00,1128.66,-110.18000000000006,0.0,100.0,76.89333333333333,1215.53,0.0,70.0,69.06333333333333,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,14.210000000000008,0.0
2025-03-19 13:00:00,1115.2366666666667,-69.92000000000007,0.0,100.0,76.50666666666666,1198.58,0.0,70.0,67.06,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,13.209999999999994,0.0
2025-03-19 13:15:00,1113.8266666666666,,0.0,100.0,76.45,1156.9066666666668,0.0,70.0,62.61666666666667,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,,
2025-03-19 13:30:00,1136.4266666666665,-65.68000000000006,0.0,100.0,72.67333333333333,1175.9766666666667,0.0,70.0,64.30666666666667,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,11.314999999999998,0.0
2025-03-19 13:45:00,1115.59,-31.7800000000002,0.0,100.0,76.545,1257.5549999999998,0.0,70.0,74.12,,0.0,,,,69.685,,,84.0,69.0,1.0,,,,12.524999999999999,0.0
