time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-06 21:45:00,630.7199999999999,-23.309999999999945,0.0,,20.333333333333332,63.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.05,,,67.0,69.0,85.0,55.0,0.6300000000000026,0.0
2025-02-06 22:00:00,632.84,-6.360000000000014,0.0,,20.333333333333332,63.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.0,72.0,68.05,,,67.0,69.0,85.0,55.0,0.5599999999999952,0.0
2025-02-06 22:15:00,639.1933333333333,-6.360000000000014,0.0,,20.0,62.666666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,68.06333333333333,,,67.0,69.0,85.0,55.0,0.6199999999999974,0.0
2025-02-06 22:30:00,642.7266666666666,0.0,0.0,,19.833333333333332,61.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,68.04,,,67.0,69.0,85.0,55.0,0.7000000000000028,0.0
2025-02-06 22:45:00,629.31,2.1200000000000045,0.0,,20.166666666666668,61.129999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,0.6300000000000026,0.0
2025-02-06 23:00:00,632.1333333333333,-31.779999999999973,0.0,,20.5,61.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.75333333333333,,,67.0,69.0,85.0,55.0,0.6799999999999997,0.0
2025-02-06 23:15:00,631.43,-19.069999999999936,0.0,,21.333333333333332,61.06999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.3333333333333,72.0,67.64666666666666,,,67.0,69.0,85.0,55.0,0.6199999999999974,0.0
2025-02-06 23:30:00,639.905,-10.590000000000032,0.0,,22.0,61.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.56,,,67.0,69.0,85.0,55.0,0.6099999999999994,0.0
2025-02-06 23:45:00,651.91,-8.470000000000027,0.0,,22.5,60.99666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.51,,,67.0,69.0,85.0,55.0,0.6199999999999974,0.0
2025-02-07 00:00:00,626.48,8.480000000000018,0.0,,24.833333333333332,61.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.46666666666665,,,67.0,69.0,85.0,55.0,0.6699999999999946,0.0
2025-02-07 00:15:00,635.6633333333333,-23.309999999999945,0.0,,26.833333333333332,61.53333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,67.39,,,67.0,69.0,85.0,55.0,0.8200000000000003,0.0
2025-02-07 00:30:00,638.49,-6.360000000000014,0.0,,28.666666666666668,61.663333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.38333333333334,,,67.0,69.0,85.0,55.0,1.0800000000000054,0.0
2025-02-07 00:45:00,639.1966666666666,12.710000000000036,0.0,,29.833333333333332,61.99666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,67.39,,,67.0,69.0,85.0,55.0,1.1599999999999966,0.0
2025-02-07 01:00:00,642.73,-12.710000000000036,0.0,,29.833333333333332,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.39,,,67.0,69.0,85.0,55.0,1.1999999999999957,0.0
2025-02-07 01:15:00,645.5533333333333,4.240000000000009,0.0,,30.166666666666668,61.803333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.39666666666666,,,67.0,69.0,85.0,55.0,1.2000000000000028,0.0
2025-02-07 01:30:00,643.4333333333333,-8.470000000000027,0.0,,29.833333333333332,61.696666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.39999999999999,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-07 01:45:00,632.1333333333333,4.240000000000009,0.0,,31.0,62.093333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.39999999999999,,,67.0,69.0,85.0,55.0,1.3100000000000023,0.0
2025-02-07 02:00:00,644.8466666666667,-2.1200000000000045,0.0,,30.833333333333332,62.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,67.42333333333333,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-07 02:15:00,646.2566666666667,4.240000000000009,0.0,,30.666666666666668,62.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.47333333333334,,,67.0,69.0,85.0,55.0,1.3399999999999963,0.0
2025-02-07 02:30:00,647.6733333333333,-4.240000000000009,0.0,,31.0,61.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.48666666666666,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-07 02:45:00,651.91,8.480000000000018,0.0,,31.166666666666668,62.01,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.3333333333333,72.0,67.48666666666666,,,67.0,69.0,85.0,55.0,1.3299999999999983,0.0
2025-02-07 03:00:00,644.8466666666667,0.0,0.0,,31.0,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.3333333333333,72.0,67.5,,,67.0,69.0,85.0,55.0,1.2899999999999991,0.0
2025-02-07 03:15:00,630.0133333333333,-2.1200000000000045,0.0,,31.0,61.866666666666674,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,67.48,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-07 03:30:00,644.14,-19.069999999999936,0.0,,31.833333333333332,61.88666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,67.47333333333334,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-07 03:45:00,642.02,8.480000000000018,0.0,,31.5,61.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,67.47333333333334,,,67.0,69.0,85.0,55.0,1.3700000000000045,0.0
2025-02-07 04:00:00,636.37,0.0,0.0,,32.0,61.89000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.41333333333334,,,67.0,69.0,85.0,55.0,1.3699999999999974,0.0
2025-02-07 04:15:00,638.49,2.1200000000000045,0.0,,32.0,61.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.3333333333333,72.0,67.39,,,67.0,69.0,85.0,55.0,1.4100000000000037,0.0
2025-02-07 04:30:00,637.0766666666667,-10.590000000000032,0.0,,32.5,62.163333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,67.39999999999999,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-07 04:45:00,628.6033333333334,-4.240000000000009,0.0,,32.5,62.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.6666666666667,72.0,67.44,,,67.0,69.0,85.0,55.0,1.3999999999999986,0.0
2025-02-07 05:00:00,634.25,-27.539999999999964,0.0,,32.333333333333336,62.046666666666674,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.48,,,67.0,69.0,85.0,55.0,1.3800000000000026,0.0
2025-02-07 05:15:00,638.49,0.0,0.0,,32.666666666666664,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.48,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-07 05:30:00,634.2533333333333,-10.590000000000032,0.0,,33.0,62.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.46,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-07 05:45:00,641.3133333333334,6.360000000000014,0.0,,33.333333333333336,62.1,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.48,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-07 06:00:00,651.1999999999999,2.1200000000000045,0.0,,33.333333333333336,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.46,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-07 06:15:00,632.8366666666667,-6.360000000000014,0.0,,33.166666666666664,62.166666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.40666666666667,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-07 06:30:00,645.5533333333333,-6.360000000000014,0.0,,33.333333333333336,62.14333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,67.44666666666666,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-07 06:45:00,649.7933333333334,12.710000000000036,0.0,,33.0,62.050000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,67.41666666666667,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-07 07:00:00,642.0233333333333,10.600000000000023,0.0,,33.0,61.943333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.39,,,67.0,69.0,85.0,55.0,1.3799999999999955,0.0
2025-02-07 07:15:00,639.9033333333333,8.480000000000018,0.0,,33.166666666666664,61.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,67.38333333333334,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-07 07:30:00,639.9033333333333,-8.470000000000027,0.0,,33.0,61.76666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,450.3333333333333,72.0,67.37,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-07 07:45:00,648.38,6.360000000000014,0.0,,33.0,61.60333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.37,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-07 08:00:00,637.0766666666667,10.600000000000023,0.0,,33.0,61.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.35,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-07 08:15:00,632.485,4.240000000000009,0.0,,33.75,61.519999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.0,72.0,67.28999999999999,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-07 08:30:00,638.845,8.480000000000018,0.0,,33.375,61.435,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.5,72.0,67.24,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-07 08:45:00,647.6733333333333,-14.829999999999927,0.0,,33.5,61.346666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,448.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-07 09:00:00,632.8366666666667,4.240000000000009,0.0,,33.5,61.24333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,67.22666666666667,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-07 09:15:00,635.6633333333333,-6.360000000000014,0.0,,33.833333333333336,61.166666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.21,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-07 09:30:00,649.0833333333334,0.0,0.0,,33.333333333333336,61.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.3333333333333,72.0,67.15333333333334,,,67.0,69.0,85.0,55.0,1.4899999999999949,0.0
2025-02-07 09:45:00,641.3133333333334,-12.710000000000036,0.0,,33.333333333333336,61.093333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,67.13000000000001,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-07 10:00:00,632.84,-14.829999999999927,0.0,,33.666666666666664,61.026666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.3333333333333,72.0,67.12,,,67.0,69.0,85.0,55.0,1.4899999999999949,0.0
2025-02-07 10:15:00,645.5500000000001,-12.710000000000036,0.0,,33.833333333333336,60.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,67.1,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-07 10:30:00,627.8966666666666,16.950000000000045,0.0,,33.833333333333336,60.85333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,67.08,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-07 10:45:00,636.37,-33.89999999999998,0.0,,34.0,60.84,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,67.05666666666667,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-07 11:00:00,630.7199999999999,0.0,0.0,,33.833333333333336,60.81666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,66.97,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-07 11:15:00,652.6166666666667,-6.360000000000014,0.0,,33.833333333333336,60.800000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,66.97,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-07 11:30:00,638.4899999999999,10.600000000000023,0.0,,33.666666666666664,60.71666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,66.97,,,67.0,69.0,85.0,55.0,1.529999999999994,0.0
2025-02-07 11:45:00,632.84,0.0,0.0,,34.0,60.39666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,66.94666666666666,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-07 12:00:00,632.84,-14.829999999999927,0.0,,33.666666666666664,60.373333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,66.90333333333334,,,67.0,69.0,85.0,55.0,1.6999999999999957,0.0
2025-02-07 12:15:00,636.37,-2.1200000000000045,0.0,,33.666666666666664,60.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,66.85,,,67.0,69.0,85.0,55.0,1.6499999999999986,0.0
2025-02-07 12:30:00,632.1333333333333,0.0,0.0,,34.0,60.050000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,66.83666666666666,,,67.0,69.0,85.0,55.0,1.5899999999999963,0.0
2025-02-07 12:45:00,637.0766666666667,-21.18999999999994,0.0,,33.666666666666664,59.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,66.81666666666666,,,67.0,69.0,85.0,55.0,1.6199999999999974,0.0
2025-02-07 13:00:00,646.26,0.0,0.0,,33.666666666666664,60.22666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,66.72666666666667,,,67.0,69.0,85.0,55.0,1.6200000000000045,0.0
2025-02-07 13:15:00,644.14,6.360000000000014,0.0,,33.833333333333336,60.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,66.7,,,67.0,69.0,85.0,55.0,1.5599999999999952,0.0
2025-02-07 13:30:00,656.8533333333334,6.360000000000014,0.0,,33.666666666666664,60.31333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,66.7,,,67.0,69.0,85.0,55.0,1.5700000000000003,0.0
2025-02-07 13:45:00,645.5533333333334,14.830000000000041,0.0,,33.833333333333336,60.586666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,66.7,,,67.0,69.0,85.0,55.0,1.6099999999999994,0.0
2025-02-07 14:00:00,649.0833333333334,21.190000000000055,0.0,,33.833333333333336,60.93666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.3333333333333,72.0,66.70666666666666,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-07 14:15:00,649.79,6.360000000000014,0.0,,34.333333333333336,61.36666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,66.81666666666666,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-07 14:30:00,627.1899999999999,6.360000000000014,0.0,,34.0,61.63333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.3333333333333,72.0,66.83,,,67.0,69.0,85.0,55.0,1.3399999999999963,0.0
2025-02-07 14:45:00,645.5533333333334,-21.18999999999994,0.0,,34.333333333333336,61.98,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.0,72.0,66.83666666666666,,,67.0,69.0,85.0,55.0,1.3800000000000026,0.0
2025-02-07 15:00:00,640.6066666666667,23.31000000000006,0.0,,34.333333333333336,62.373333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.0,72.0,66.94,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-07 15:15:00,646.26,-12.710000000000036,0.0,,34.5,62.589999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,66.97333333333333,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-07 15:30:00,654.0300000000001,16.950000000000045,0.0,,34.5,62.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.04666666666667,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-07 15:45:00,639.1966666666666,-2.1200000000000045,0.0,,34.5,63.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,67.11333333333333,,,67.0,69.0,85.0,55.0,1.4400000000000048,0.0
2025-02-07 16:00:00,644.1433333333333,-2.1200000000000045,0.0,,34.666666666666664,63.35,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,67.22,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-07 16:15:00,639.9033333333333,8.480000000000018,0.0,,34.5,63.64666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,67.26666666666667,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-07 16:30:00,642.7266666666667,0.0,0.0,,34.666666666666664,63.76333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.3333333333333,72.0,67.35666666666667,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-07 16:45:00,644.1366666666667,12.710000000000036,0.0,,34.5,63.973333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,67.40666666666667,,,67.0,69.0,85.0,55.0,1.4400000000000048,0.0
2025-02-07 17:00:00,640.6066666666667,-4.240000000000009,0.0,,34.666666666666664,64.43,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.0,72.0,67.49666666666667,,,67.0,69.0,85.0,55.0,1.3700000000000045,0.0
2025-02-07 17:15:00,630.0133333333333,16.950000000000045,0.0,,34.833333333333336,64.66666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,67.54666666666667,,,67.0,69.0,85.0,55.0,1.3400000000000034,0.0
2025-02-07 17:30:00,647.67,4.240000000000009,0.0,,35.0,64.73666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,67.62666666666667,,,67.0,69.0,85.0,55.0,1.3999999999999915,0.0
2025-02-07 17:45:00,645.5533333333333,0.0,0.0,,34.833333333333336,64.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.3333333333333,72.0,67.67666666666666,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-07 18:00:00,633.5466666666666,10.600000000000023,0.0,,35.166666666666664,65.22333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,67.76666666666667,,,67.0,69.0,85.0,55.0,1.4299999999999926,0.0
2025-02-07 18:15:00,647.67,2.1200000000000045,0.0,,33.5,64.67666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.2899999999999991,0.0
2025-02-07 18:30:00,638.4899999999999,12.710000000000036,0.0,,33.666666666666664,64.75,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.5100000000000051,0.0
2025-02-07 18:45:00,633.5466666666666,0.0,0.0,,33.0,64.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.87666666666667,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-07 19:00:00,637.0766666666667,-8.470000000000027,0.0,,32.666666666666664,64.40333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-07 19:15:00,632.84,8.480000000000018,0.0,,33.0,64.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.230000000000004,0.0
2025-02-07 19:30:00,651.2033333333334,-19.069999999999936,0.0,,32.833333333333336,64.61,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,1.2899999999999991,0.0
2025-02-07 19:45:00,635.6633333333334,8.480000000000018,0.0,,32.5,64.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-07 20:00:00,639.9033333333333,-14.829999999999927,0.0,,32.166666666666664,64.41666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.92333333333333,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-07 20:15:00,651.2033333333334,-16.949999999999932,0.0,,32.0,64.11333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.93,,,67.0,69.0,85.0,55.0,1.240000000000002,0.0
2025-02-07 20:30:00,634.2533333333332,16.950000000000045,0.0,,32.5,63.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.92333333333333,,,67.0,69.0,85.0,55.0,1.3699999999999974,0.0
2025-02-07 20:45:00,633.5433333333334,-4.240000000000009,0.0,,32.0,63.86666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-07 21:00:00,651.2033333333333,-19.069999999999936,0.0,,31.5,63.916666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.3000000000000043,0.0
2025-02-07 21:15:00,639.9,-10.590000000000032,0.0,,32.333333333333336,63.76333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,1.3100000000000023,0.0
2025-02-07 21:30:00,634.9566666666667,-2.1200000000000045,0.0,,32.166666666666664,63.76333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.2900000000000063,0.0
2025-02-07 21:45:00,641.3166666666666,-16.949999999999932,0.0,,32.5,63.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.89666666666666,,,67.0,69.0,85.0,55.0,1.240000000000002,0.0
2025-02-07 22:00:00,648.3766666666667,0.0,0.0,,32.0,63.583333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.89666666666666,,,67.0,69.0,85.0,55.0,1.3100000000000023,0.0
2025-02-07 22:15:00,633.5433333333334,14.830000000000041,0.0,,32.0,63.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,67.85333333333334,,,67.0,69.0,85.0,55.0,1.2900000000000063,0.0
2025-02-07 22:30:00,622.9533333333334,-23.309999999999945,0.0,,31.5,63.46666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,67.82666666666667,,,67.0,69.0,85.0,55.0,1.2100000000000009,0.0
2025-02-07 22:45:00,640.6066666666667,-14.829999999999927,0.0,,31.666666666666668,63.326666666666675,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.2100000000000009,0.0
2025-02-07 23:00:00,649.0833333333334,2.1200000000000045,0.0,,31.666666666666668,63.34666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.78,,,67.0,69.0,85.0,55.0,1.3100000000000023,0.0
2025-02-07 23:15:00,639.1966666666666,21.190000000000055,0.0,,32.0,63.32,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.79333333333334,,,67.0,69.0,85.0,55.0,1.269999999999996,0.0
2025-02-07 23:30:00,631.4266666666667,-4.240000000000009,0.0,,31.666666666666668,63.35999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,67.78666666666668,,,67.0,69.0,85.0,55.0,1.2299999999999969,0.0
2025-02-07 23:45:00,637.0766666666667,8.480000000000018,0.0,,31.666666666666668,63.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,67.79333333333334,,,67.0,69.0,85.0,55.0,1.240000000000002,0.0
2025-02-08 00:00:00,645.5500000000001,-23.309999999999945,0.0,,31.666666666666668,63.169999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.79333333333334,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-08 00:15:00,644.14,12.710000000000036,0.0,,32.0,62.9,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.2100000000000009,0.0
2025-02-08 00:30:00,637.7833333333333,2.1200000000000045,0.0,,32.0,62.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.78,,,67.0,69.0,85.0,55.0,1.3099999999999952,0.0
2025-02-08 00:45:00,634.2533333333333,-4.240000000000009,0.0,,31.833333333333332,62.74333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.2199999999999989,0.0
2025-02-08 01:00:00,633.5433333333334,2.1200000000000045,0.0,,32.0,62.71333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.2700000000000031,0.0
2025-02-08 01:15:00,644.8466666666667,-4.240000000000009,0.0,,32.0,62.68666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-08 01:30:00,625.07,0.0,0.0,,31.833333333333332,62.61333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.2000000000000028,0.0
2025-02-08 01:45:00,638.49,-16.949999999999932,0.0,,31.666666666666668,62.49333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.240000000000002,0.0
2025-02-08 02:00:00,633.5433333333333,4.240000000000009,0.0,,31.833333333333332,62.330000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.77333333333333,,,67.0,69.0,85.0,55.0,1.2899999999999991,0.0
2025-02-08 02:15:00,633.5466666666666,-6.360000000000014,0.0,,32.166666666666664,62.26,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.6666666666667,72.0,67.76666666666667,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-08 02:30:00,646.26,-12.710000000000036,0.0,,31.666666666666668,62.27,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.75666666666666,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-08 02:45:00,654.0266666666666,6.360000000000014,0.0,,32.166666666666664,62.306666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.75,,,67.0,69.0,85.0,55.0,1.2199999999999989,0.0
2025-02-08 03:00:00,633.5433333333334,16.950000000000045,0.0,,32.333333333333336,62.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.67,,,67.0,69.0,85.0,55.0,1.2899999999999991,0.0
2025-02-08 03:15:00,639.1933333333333,-6.360000000000014,0.0,,31.833333333333332,62.35666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.7,,,67.0,69.0,85.0,55.0,1.2999999999999972,0.0
2025-02-08 03:30:00,635.6666666666666,-2.1200000000000045,0.0,,32.0,62.333333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.65333333333332,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-08 03:45:00,639.9033333333333,-14.829999999999927,0.0,,32.0,62.35333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.65333333333332,,,67.0,69.0,85.0,55.0,1.240000000000002,0.0
2025-02-08 04:00:00,635.6633333333333,2.1200000000000045,0.0,,31.833333333333332,62.35,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.64,,,67.0,69.0,85.0,55.0,1.2199999999999989,0.0
2025-02-08 04:15:00,634.9599999999999,-14.829999999999927,0.0,,32.166666666666664,62.13333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.64,,,67.0,69.0,85.0,55.0,1.2299999999999969,0.0
2025-02-08 04:30:00,647.67,-8.470000000000027,0.0,,32.5,61.73666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.64666666666666,,,67.0,69.0,85.0,55.0,1.2399999999999949,0.0
2025-02-08 04:45:00,651.9066666666666,8.480000000000018,0.0,,33.0,61.64666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,67.64,,,67.0,69.0,85.0,55.0,1.3700000000000045,0.0
2025-02-08 05:00:00,626.48,16.950000000000045,0.0,,34.0,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.63333333333334,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-08 05:15:00,645.5566666666667,-19.069999999999936,0.0,,34.166666666666664,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.64,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-08 05:30:00,639.1966666666666,10.600000000000023,0.0,,34.5,61.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.64,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-08 05:45:00,642.73,-10.590000000000032,0.0,,34.5,62.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.65333333333332,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-08 06:00:00,640.61,-10.590000000000032,0.0,,35.0,62.24666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.3333333333333,72.0,67.69333333333333,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-08 06:15:00,627.19,4.240000000000009,0.0,,34.833333333333336,62.39666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,67.73666666666666,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-08 06:30:00,642.02,-10.590000000000032,0.0,,35.166666666666664,62.48666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.75666666666666,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-08 06:45:00,641.3166666666666,4.240000000000009,0.0,,34.666666666666664,62.406666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.77,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-08 07:00:00,654.7333333333333,-12.710000000000036,0.0,,35.166666666666664,62.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.0,72.0,67.75666666666666,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-08 07:15:00,633.5466666666666,21.190000000000055,0.0,,35.333333333333336,62.50666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,67.77333333333333,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-08 07:30:00,634.605,-8.470000000000027,0.0,,35.25,62.519999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.78,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-02-08 07:45:00,647.67,-4.240000000000009,0.0,,35.333333333333336,62.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-08 08:00:00,646.9666666666667,12.710000000000036,0.0,,35.0,62.63666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-08 08:15:00,644.1366666666667,2.1200000000000045,0.0,,35.166666666666664,62.669999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-08 08:30:00,644.1366666666667,29.659999999999968,0.0,,35.333333333333336,62.72,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-08 08:45:00,637.7833333333333,-2.1200000000000045,0.0,,35.5,62.76333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.80666666666666,,,67.0,69.0,85.0,55.0,1.529999999999994,0.0
2025-02-08 09:00:00,638.49,-10.590000000000032,0.0,,34.5,62.81333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.80666666666667,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-08 09:15:00,641.3166666666666,-12.710000000000036,0.0,,34.333333333333336,62.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,67.78666666666668,,,67.0,69.0,85.0,55.0,1.4099999999999966,0.0
2025-02-08 09:30:00,642.7266666666666,0.0,0.0,,34.166666666666664,62.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4199999999999946,0.0
2025-02-08 09:45:00,650.4966666666667,-6.360000000000014,0.0,,34.166666666666664,62.71666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-08 10:00:00,638.4899999999999,-8.470000000000027,0.0,,34.333333333333336,62.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-08 10:15:00,644.14,6.360000000000014,0.0,,34.166666666666664,62.76666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4400000000000048,0.0
2025-02-08 10:30:00,643.4333333333333,12.710000000000036,0.0,,34.166666666666664,62.75,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-08 10:45:00,646.9633333333333,8.480000000000018,0.0,,34.166666666666664,62.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4199999999999946,0.0
2025-02-08 11:00:00,639.1966666666667,8.480000000000018,0.0,,34.333333333333336,62.89333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,450.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-08 11:15:00,649.0866666666667,8.480000000000018,0.0,,34.333333333333336,62.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-08 11:30:00,624.3633333333333,19.07000000000005,0.0,,34.166666666666664,62.916666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-08 11:45:00,645.5500000000001,-12.710000000000036,0.0,,34.166666666666664,62.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-08 12:00:00,641.3133333333334,-4.240000000000009,0.0,,34.166666666666664,62.953333333333326,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-08 12:15:00,633.5433333333334,4.240000000000009,0.0,,34.5,63.00666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.78,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-02-08 12:30:00,632.1333333333333,-6.360000000000014,0.0,,34.5,63.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.79333333333334,,,67.0,69.0,85.0,55.0,1.4899999999999949,0.0
2025-02-08 12:45:00,637.7833333333333,-6.360000000000014,0.0,,34.666666666666664,63.086666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.6666666666667,72.0,67.85000000000001,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-08 13:00:00,642.7266666666667,-6.360000000000014,0.0,,34.5,63.14000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.88333333333334,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-08 13:15:00,631.4233333333333,19.07000000000005,0.0,,34.5,63.24,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.88333333333334,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-08 13:30:00,650.4933333333333,-6.360000000000014,0.0,,34.166666666666664,63.30666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.88333333333334,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-08 13:45:00,642.0233333333334,-4.240000000000009,0.0,,34.0,63.43,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.91,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-08 14:00:00,648.375,6.360000000000014,0.0,,34.0,63.489999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5100000000000051,0.0
2025-02-08 14:15:00,637.2525,-4.240000000000009,0.0,,34.25,63.6625,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.5,72.0,67.92,,,67.0,69.0,85.0,55.0,1.4300000000000068,0.0
2025-02-08 14:30:00,637.0766666666667,8.480000000000018,0.0,,34.166666666666664,63.79333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.97,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-08 14:45:00,641.3133333333334,2.1200000000000045,0.0,,34.333333333333336,63.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.3333333333333,72.0,68.01333333333334,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-08 15:00:00,641.3133333333334,-16.949999999999932,0.0,,34.166666666666664,63.93666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,68.02666666666666,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-08 15:15:00,639.9033333333333,-16.949999999999932,0.0,,34.333333333333336,64.22000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,68.05,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-08 15:30:00,641.3133333333334,2.1200000000000045,0.0,,34.333333333333336,64.37666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,68.11333333333333,,,67.0,69.0,85.0,55.0,1.4000000000000057,0.0
2025-02-08 15:45:00,642.7266666666666,4.240000000000009,0.0,,34.333333333333336,64.49666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,68.16666666666667,,,67.0,69.0,85.0,55.0,1.4099999999999966,0.0
2025-02-08 16:00:00,642.02,-12.710000000000036,0.0,,34.166666666666664,64.60333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,68.19333333333334,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-08 16:15:00,636.37,14.830000000000041,0.0,,34.333333333333336,64.71333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,68.22333333333334,,,67.0,69.0,85.0,55.0,1.3899999999999935,0.0
2025-02-08 16:30:00,624.3666666666667,-6.360000000000014,0.0,,34.166666666666664,64.96333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.6666666666667,72.0,68.31333333333333,,,67.0,69.0,85.0,55.0,1.3699999999999974,0.0
2025-02-08 16:45:00,639.9,-16.949999999999932,0.0,,33.833333333333336,65.02999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,68.32666666666667,,,67.0,69.0,85.0,55.0,1.3300000000000054,0.0
2025-02-08 17:00:00,630.0133333333333,4.240000000000009,0.0,,32.0,64.77333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,68.43666666666667,,,67.0,69.0,85.0,55.0,1.3499999999999943,0.0
2025-02-08 17:15:00,639.9,-10.590000000000032,0.0,,30.833333333333332,64.77333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.6666666666667,72.0,68.47,,,67.0,69.0,85.0,55.0,1.230000000000004,0.0
2025-02-08 17:30:00,643.4366666666666,14.830000000000041,0.0,,27.5,64.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.0,72.0,68.49333333333334,,,67.0,69.0,85.0,55.0,1.1199999999999974,0.0
2025-02-08 17:45:00,635.6633333333333,10.600000000000023,0.0,,25.0,63.913333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,68.57333333333334,,,67.0,69.0,85.0,55.0,0.9000000000000057,0.0
2025-02-08 18:00:00,637.0766666666667,-2.1200000000000045,0.0,,25.0,64.30666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,68.57000000000001,,,67.0,69.0,85.0,55.0,0.7899999999999991,0.0
2025-02-08 18:15:00,634.25,-2.1200000000000045,0.0,,24.0,64.10333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,68.61,,,67.0,69.0,85.0,55.0,0.7100000000000009,0.0
2025-02-08 18:30:00,644.14,-14.829999999999927,0.0,,24.0,64.27666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,68.59666666666668,,,67.0,69.0,85.0,55.0,0.7199999999999989,0.0
2025-02-08 18:45:00,644.8466666666667,-12.710000000000036,0.0,,22.166666666666668,64.29,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,68.65333333333334,,,67.0,69.0,85.0,55.0,0.8099999999999952,0.0
2025-02-08 19:00:00,636.3733333333333,6.360000000000014,0.0,,22.333333333333332,64.04666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,68.73333333333333,,,67.0,69.0,85.0,55.0,0.730000000000004,0.0
2025-02-08 19:15:00,637.0766666666667,-10.590000000000032,0.0,,22.166666666666668,64.18333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,68.74666666666667,,,67.0,69.0,85.0,55.0,0.6700000000000017,0.0
2025-02-08 19:30:00,639.1966666666667,-16.949999999999932,0.0,,20.166666666666668,64.25666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.3333333333333,72.0,68.89666666666666,,,67.0,69.0,85.0,55.0,0.6900000000000048,0.0
2025-02-08 19:45:00,644.8466666666667,-31.779999999999973,0.0,,17.666666666666668,64.64999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,69.04,,,67.0,69.0,85.0,55.0,0.740000000000002,0.0
2025-02-08 20:00:00,642.02,4.240000000000009,0.0,,14.166666666666666,64.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,69.28,,,67.0,69.0,85.0,55.0,0.5900000000000034,0.0
2025-02-08 20:15:00,633.5466666666667,-23.309999999999945,0.0,,12.666666666666666,65.34666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,69.58,,,67.0,69.0,85.0,55.0,0.5999999999999943,0.0
2025-02-08 20:30:00,640.6066666666667,-21.18999999999994,0.0,,15.166666666666666,65.22666666666667,640.6066666666667,0.0,70.0,,98.05666666666667,74.0,0.0,70.0,409.0,72.0,70.06333333333333,,,67.0,69.0,85.0,55.0,0.45999999999999375,0.0
2025-02-08 20:45:00,634.9566666666666,-4.240000000000009,0.0,,15.833333333333334,65.76666666666667,639.9,0.0,70.0,,93.47000000000001,74.0,0.0,70.0,408.0,72.0,70.24,,,67.0,69.0,85.0,55.0,0.5599999999999881,0.0
2025-02-08 21:00:00,630.7199999999999,-42.379999999999995,0.0,,35.0,63.35333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.6666666666667,72.0,69.60666666666667,,,67.0,69.0,85.0,55.0,0.3499999999999943,0.0
2025-02-08 21:15:00,646.2566666666667,-12.710000000000036,0.0,,17.333333333333332,59.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,69.77666666666666,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-08 21:30:00,632.8433333333332,-4.240000000000009,0.0,,35.166666666666664,66.14333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.6666666666667,72.0,69.27666666666666,,,67.0,69.0,85.0,55.0,0.23999999999999488,0.0
2025-02-08 21:45:00,644.8433333333334,-8.470000000000027,0.0,,35.833333333333336,61.18000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.3333333333333,72.0,69.24333333333334,,,67.0,69.0,85.0,55.0,0.1700000000000017,0.0
2025-02-08 22:00:00,630.0133333333333,,0.0,,36.166666666666664,60.376666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,69.02,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:15:00,668.1533333333333,,0.0,,33.5,59.71666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.81666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:30:00,635.66,,0.0,,17.5,58.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,69.00333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:45:00,639.9,,0.0,,17.5,60.446666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,68.94,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:00:00,642.73,,0.0,,17.0,60.086666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,68.69666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:15:00,639.1966666666667,,0.0,,17.666666666666668,58.95333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,68.28666666666668,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:30:00,640.61,,0.0,,16.5,58.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.85666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:45:00,634.96,,0.0,,17.833333333333332,59.76666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.60333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-09 00:00:00,631.4233333333333,,0.0,,21.666666666666668,60.71333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,67.42,,,67.0,69.0,85.0,55.0,,
2025-02-09 00:15:00,644.14,-23.309999999999945,0.0,,22.0,61.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.39,,,67.0,69.0,85.0,55.0,0.37000000000000455,0.0
2025-02-09 00:30:00,648.38,16.950000000000045,0.0,,23.0,60.919999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.39,,,67.0,69.0,85.0,55.0,0.480000000000004,0.0
2025-02-09 00:45:00,645.5533333333333,-19.069999999999936,0.0,,24.166666666666668,60.89666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,67.35666666666667,,,67.0,69.0,85.0,55.0,0.4799999999999969,0.0
2025-02-09 01:00:00,638.4899999999999,2.1200000000000045,0.0,,25.166666666666668,60.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.27999999999999,,,67.0,69.0,85.0,55.0,0.480000000000004,0.0
2025-02-09 01:15:00,644.8466666666667,-10.590000000000032,0.0,,25.833333333333332,60.91,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.24,,,67.0,69.0,85.0,55.0,0.5799999999999983,0.0
2025-02-09 01:30:00,640.6066666666667,8.480000000000018,0.0,,26.5,61.160000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,67.23,,,67.0,69.0,85.0,55.0,0.5900000000000034,0.0
2025-02-09 01:45:00,646.26,-6.360000000000014,0.0,,27.0,61.199999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.21,,,67.0,69.0,85.0,55.0,0.6500000000000057,0.0
2025-02-09 02:00:00,647.6733333333333,8.480000000000018,0.0,,27.5,61.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.15333333333334,,,67.0,69.0,85.0,55.0,0.7100000000000009,0.0
2025-02-09 02:15:00,649.0866666666667,10.600000000000023,0.0,,27.833333333333332,61.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.13000000000001,,,67.0,69.0,85.0,55.0,0.6699999999999946,0.0
2025-02-09 02:30:00,648.38,10.600000000000023,0.0,,31.833333333333332,61.416666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.10666666666667,,,67.0,69.0,85.0,55.0,0.779999999999994,0.0
2025-02-09 02:45:00,647.6733333333333,-8.470000000000027,0.0,,32.666666666666664,61.57333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.13,,,67.0,69.0,85.0,55.0,1.0700000000000003,0.0
2025-02-09 03:00:00,658.2633333333333,6.360000000000014,0.0,,33.833333333333336,61.916666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,67.14333333333333,,,67.0,69.0,85.0,55.0,1.1899999999999977,0.0
2025-02-09 03:15:00,644.14,12.710000000000036,0.0,,33.833333333333336,61.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.6666666666667,72.0,67.20333333333333,,,67.0,69.0,85.0,55.0,1.1900000000000048,0.0
2025-02-09 03:30:00,639.1933333333333,-4.240000000000009,0.0,,34.5,62.01,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.22333333333334,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-09 03:45:00,634.9566666666666,-2.1200000000000045,0.0,,34.166666666666664,62.07333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.23333333333333,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-09 04:00:00,646.9666666666667,-16.949999999999932,0.0,,34.333333333333336,62.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3099999999999952,0.0
2025-02-09 04:15:00,645.5533333333333,10.600000000000023,0.0,,34.666666666666664,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3000000000000043,0.0
2025-02-09 04:30:00,628.6033333333334,-6.360000000000014,0.0,,34.333333333333336,61.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-09 04:45:00,649.79,-8.470000000000027,0.0,,34.666666666666664,62.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3400000000000034,0.0
2025-02-09 05:00:00,646.2566666666667,2.1200000000000045,0.0,,35.0,62.19333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3800000000000026,0.0
2025-02-09 05:15:00,651.1999999999999,-2.1200000000000045,0.0,,35.0,62.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-09 05:30:00,639.9,16.950000000000045,0.0,,35.0,61.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3699999999999974,0.0
2025-02-09 05:45:00,634.605,-6.360000000000014,0.0,,35.5,62.005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-09 06:00:00,640.96,-6.360000000000014,0.0,,35.75,62.005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-09 06:15:00,649.79,12.710000000000036,0.0,,35.666666666666664,62.07333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-09 06:30:00,634.25,4.240000000000009,0.0,,35.5,61.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-09 06:45:00,658.97,0.0,0.0,,35.333333333333336,61.833333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-09 07:00:00,645.5533333333333,21.190000000000055,0.0,,35.333333333333336,61.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,67.23333333333333,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-09 07:15:00,639.1933333333333,14.830000000000041,0.0,,35.333333333333336,61.663333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-09 07:30:00,627.8966666666666,-6.360000000000014,0.0,,35.0,61.65333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.23333333333333,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-09 07:45:00,632.1333333333333,-8.470000000000027,0.0,,35.5,61.63666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.23,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-09 08:00:00,637.0766666666667,-10.590000000000032,0.0,,35.166666666666664,61.63666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.23,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-09 08:15:00,639.1966666666667,4.240000000000009,0.0,,35.166666666666664,61.63666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.21666666666665,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-09 08:30:00,641.3166666666666,0.0,0.0,,35.166666666666664,61.63666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.0,72.0,67.21666666666665,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-09 08:45:00,632.84,2.1200000000000045,0.0,,35.333333333333336,61.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.22333333333334,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-09 09:00:00,641.3133333333334,-21.18999999999994,0.0,,35.5,61.593333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.19666666666666,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-09 09:15:00,649.7866666666667,-2.1200000000000045,0.0,,35.333333333333336,61.54,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,67.20333333333333,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-09 09:30:00,636.37,14.830000000000041,0.0,,35.5,61.51333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.19,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-09 09:45:00,639.1966666666666,-10.590000000000032,0.0,,35.166666666666664,61.46,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.19666666666666,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-09 10:00:00,639.9033333333333,-12.710000000000036,0.0,,35.666666666666664,61.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.19666666666666,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-09 10:15:00,639.9033333333333,6.360000000000014,0.0,,35.833333333333336,61.45666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.16333333333334,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
