time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 10:30:00,647.6733333333333,-4.240000000000009,0.0,,35.333333333333336,61.4,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.12666666666667,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-09 10:45:00,643.4333333333333,10.600000000000023,0.0,,35.666666666666664,61.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.6666666666667,72.0,67.10666666666667,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-09 11:00:00,632.84,2.1200000000000045,0.0,,35.666666666666664,61.20333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.10666666666667,,,67.0,69.0,85.0,55.0,1.5700000000000003,0.0
2025-02-09 11:15:00,648.38,-19.069999999999936,0.0,,36.0,61.123333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.1,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-09 11:30:00,638.4899999999999,-10.590000000000032,0.0,,35.666666666666664,61.04333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.08666666666666,,,67.0,69.0,85.0,55.0,1.6200000000000045,0.0
2025-02-09 11:45:00,642.02,8.480000000000018,0.0,,35.833333333333336,61.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.08666666666666,,,67.0,69.0,85.0,55.0,1.4899999999999949,0.0
2025-02-09 12:00:00,642.7266666666666,-19.069999999999936,0.0,,35.333333333333336,61.02666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.07333333333334,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-09 12:15:00,647.6733333333333,-8.470000000000027,0.0,,35.5,61.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,67.06,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-09 12:30:00,645.5533333333333,-10.590000000000032,0.0,,35.5,60.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.0,72.0,67.04,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-09 12:45:00,639.9,4.240000000000009,0.0,,35.166666666666664,60.84666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,66.99,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-09 13:00:00,637.0766666666667,-23.309999999999945,0.0,,35.5,60.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,66.97,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-09 13:15:00,634.25,-2.1200000000000045,0.0,,35.333333333333336,60.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.97,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-09 13:30:00,638.4899999999999,0.0,0.0,,35.5,60.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,66.97,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-09 13:45:00,643.4333333333334,-4.240000000000009,0.0,,35.166666666666664,60.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,66.97,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-09 14:00:00,643.4366666666666,-14.829999999999927,0.0,,35.0,60.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.97,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-09 14:15:00,640.61,-14.829999999999927,0.0,,35.333333333333336,61.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.0,72.0,66.97,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-09 14:30:00,644.8466666666667,-19.069999999999936,0.0,,35.0,61.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.97,,,67.0,69.0,85.0,55.0,1.4899999999999949,0.0
2025-02-09 14:45:00,634.9566666666666,-6.360000000000014,0.0,,35.166666666666664,61.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.97,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-09 15:00:00,632.8366666666667,-10.590000000000032,0.0,,35.333333333333336,61.39666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.97666666666667,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-09 15:15:00,642.02,2.1200000000000045,0.0,,35.0,61.46,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.02666666666667,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-09 15:30:00,647.67,-2.1200000000000045,0.0,,35.333333333333336,61.46,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,67.07333333333334,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-09 15:45:00,637.7800000000001,14.830000000000041,0.0,,35.166666666666664,61.6,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.08,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-09 16:00:00,634.25,-6.360000000000014,0.0,,35.0,61.92333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,67.1,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-09 16:15:00,636.37,-6.360000000000014,0.0,,35.166666666666664,62.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.11333333333333,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-09 16:30:00,633.5433333333334,-6.360000000000014,0.0,,34.833333333333336,62.120000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.19,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-09 16:45:00,636.3666666666667,0.0,0.0,,35.166666666666664,62.15333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.21,,,67.0,69.0,85.0,55.0,1.3999999999999986,0.0
2025-02-09 17:00:00,641.3133333333334,-6.360000000000014,0.0,,35.166666666666664,62.31333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-09 17:15:00,642.0233333333333,0.0,0.0,,35.333333333333336,62.44,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3999999999999986,0.0
2025-02-09 17:30:00,642.73,-10.590000000000032,0.0,,35.333333333333336,62.25333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.26666666666667,,,67.0,69.0,85.0,55.0,1.4899999999999949,0.0
2025-02-09 17:45:00,631.4266666666666,4.240000000000009,0.0,,35.5,62.35,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.29,,,67.0,69.0,85.0,55.0,1.5200000000000031,0.0
2025-02-09 18:00:00,641.3133333333334,0.0,0.0,,35.166666666666664,62.596666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.34333333333332,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-09 18:15:00,650.4966666666667,-8.470000000000027,0.0,,35.333333333333336,62.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.37,,,67.0,69.0,85.0,55.0,1.3099999999999952,0.0
2025-02-09 18:30:00,642.0233333333334,16.950000000000045,0.0,,35.333333333333336,62.79666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.38333333333334,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-09 18:45:00,636.37,-16.949999999999932,0.0,,35.166666666666664,62.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.39,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-09 19:00:00,642.0233333333333,-10.590000000000032,0.0,,35.333333333333336,62.66,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.45333333333333,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-09 19:15:00,639.9,6.360000000000014,0.0,,35.5,62.653333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.42666666666666,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-09 19:30:00,639.9,-4.240000000000009,0.0,,35.333333333333336,62.54666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.40666666666667,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-09 19:45:00,634.25,-6.360000000000014,0.0,,35.333333333333336,62.629999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.39666666666666,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-09 20:00:00,645.5533333333333,4.240000000000009,0.0,,35.5,62.74333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.42,,,67.0,69.0,85.0,55.0,1.3999999999999986,0.0
2025-02-09 20:15:00,642.0233333333333,8.480000000000018,0.0,,35.333333333333336,62.79333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.43333333333334,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-09 20:30:00,634.9566666666666,-10.590000000000032,0.0,,35.333333333333336,62.84,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.43666666666667,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-09 20:45:00,634.25,-6.360000000000014,0.0,,35.0,62.846666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.48,,,67.0,69.0,85.0,55.0,1.5100000000000051,0.0
2025-02-09 21:00:00,639.1966666666666,-2.1200000000000045,0.0,,35.0,62.803333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.47333333333334,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-09 21:15:00,636.37,-10.590000000000032,0.0,,35.333333333333336,62.73666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.49333333333334,,,67.0,69.0,85.0,55.0,1.3999999999999986,0.0
2025-02-09 21:30:00,648.3766666666667,0.0,0.0,,35.166666666666664,62.673333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,67.49333333333334,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-09 21:45:00,644.14,16.950000000000045,0.0,,35.0,62.56,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.48,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-09 22:00:00,632.84,2.1200000000000045,0.0,,35.0,62.5,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,67.42666666666666,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-09 22:15:00,644.1433333333333,14.830000000000041,0.0,,35.0,62.40333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.39999999999999,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-09 22:30:00,632.84,8.480000000000018,0.0,,35.0,62.27,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.39,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-09 22:45:00,656.85,-12.710000000000036,0.0,,35.0,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.37666666666667,,,67.0,69.0,85.0,55.0,1.4899999999999949,0.0
2025-02-09 23:00:00,638.4899999999999,16.950000000000045,0.0,,35.166666666666664,62.06333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.37,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-09 23:15:00,643.4333333333334,0.0,0.0,,34.833333333333336,62.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.37,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-09 23:30:00,644.8466666666667,12.710000000000036,0.0,,35.0,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.35666666666667,,,67.0,69.0,85.0,55.0,1.4899999999999949,0.0
2025-02-09 23:45:00,647.67,2.1200000000000045,0.0,,34.833333333333336,61.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,67.34333333333332,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-10 00:00:00,644.14,,0.0,,34.833333333333336,61.86666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.29666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:15:00,642.7266666666666,,0.0,,34.666666666666664,61.84,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.26666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:30:00,638.4899999999999,,0.0,,35.0,61.82333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:45:00,644.14,,0.0,,34.5,61.79666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.24,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:00:00,628.6033333333334,,0.0,,34.833333333333336,61.77666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.24,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:15:00,635.6633333333333,,0.0,,34.666666666666664,61.75,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.24,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:30:00,629.3066666666667,,0.0,,34.833333333333336,61.65,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.24,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:45:00,645.5533333333333,,0.0,,34.666666666666664,61.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.23333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:00:00,641.3133333333334,,0.0,,34.5,61.629999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.3333333333333,72.0,67.23,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:15:00,630.7199999999999,,0.0,,34.5,61.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.3333333333333,72.0,67.21666666666665,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:30:00,644.14,,0.0,,34.333333333333336,61.580000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.3333333333333,72.0,67.22333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:45:00,639.1966666666666,,0.0,,34.333333333333336,61.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.0,72.0,67.19666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:00:00,639.9033333333333,,0.0,,34.333333333333336,61.413333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.6666666666667,72.0,67.16666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:15:00,635.6666666666666,,0.0,,34.166666666666664,61.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,67.13666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:30:00,645.5533333333333,,0.0,,34.5,61.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,67.11333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:45:00,634.96,-4.240000000000009,0.0,,34.333333333333336,61.083333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,67.10666666666667,,,67.0,69.0,85.0,55.0,1.5599999999999952,0.0
2025-02-10 04:00:00,643.4366666666666,-8.470000000000027,0.0,,34.5,61.04999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,67.1,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-10 04:15:00,636.37,2.1200000000000045,0.0,,34.0,61.02666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.09333333333332,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-10 04:30:00,646.26,-2.1200000000000045,0.0,,34.166666666666664,60.97333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.6666666666667,72.0,67.07,,,67.0,69.0,85.0,55.0,1.5500000000000043,0.0
2025-02-10 04:45:00,634.2533333333332,4.240000000000009,0.0,,34.166666666666664,60.88333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.06,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-10 05:00:00,650.4966666666667,-10.590000000000032,0.0,,34.166666666666664,60.81333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.01333333333334,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-10 05:15:00,645.5500000000001,-2.1200000000000045,0.0,,34.0,60.703333333333326,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,66.97,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-10 05:30:00,638.49,16.950000000000045,0.0,,34.0,60.60999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,66.97,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-10 05:45:00,654.0300000000001,10.600000000000023,0.0,,33.833333333333336,60.47,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.6666666666667,72.0,66.96666666666665,,,67.0,69.0,85.0,55.0,1.5999999999999943,0.0
2025-02-10 06:00:00,638.49,27.550000000000068,0.0,,33.666666666666664,60.38666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,66.95333333333333,,,67.0,69.0,85.0,55.0,1.6299999999999955,0.0
2025-02-10 06:15:00,637.0766666666667,0.0,0.0,,34.0,60.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.6666666666667,72.0,66.89,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-10 06:30:00,640.61,4.240000000000009,0.0,,33.5,60.169999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.3333333333333,72.0,66.85,,,67.0,69.0,85.0,55.0,1.6400000000000006,0.0
2025-02-10 06:45:00,637.7833333333333,-8.470000000000027,0.0,,33.666666666666664,60.02666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,66.83,,,67.0,69.0,85.0,55.0,1.6799999999999997,0.0
2025-02-10 07:00:00,616.5933333333334,-6.360000000000014,0.0,,33.666666666666664,59.949999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.6666666666667,72.0,66.82333333333334,,,67.0,69.0,85.0,55.0,1.6600000000000037,0.0
2025-02-10 07:15:00,642.7266666666667,-25.42999999999995,0.0,,33.333333333333336,59.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,66.76666666666667,,,67.0,69.0,85.0,55.0,1.6699999999999946,0.0
2025-02-10 07:30:00,646.26,-21.18999999999994,0.0,,33.166666666666664,59.879999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,66.7,,,67.0,69.0,85.0,55.0,1.6200000000000045,0.0
2025-02-10 07:45:00,642.73,2.1200000000000045,0.0,,33.5,59.80666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,66.7,,,67.0,69.0,85.0,55.0,1.6799999999999997,0.0
2025-02-10 08:00:00,625.07,0.0,0.0,,33.5,59.70666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.3333333333333,72.0,66.69,,,67.0,69.0,85.0,55.0,1.75,0.0
2025-02-10 08:15:00,640.61,-14.829999999999927,0.0,,33.5,59.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,66.68333333333334,,,67.0,69.0,85.0,55.0,1.7100000000000009,0.0
2025-02-10 08:30:00,636.3666666666667,-8.470000000000027,0.0,,33.166666666666664,59.52666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,66.63333333333334,,,67.0,69.0,85.0,55.0,1.6800000000000068,0.0
2025-02-10 08:45:00,637.7833333333333,-6.360000000000014,0.0,,33.0,59.49666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,66.58,,,67.0,69.0,85.0,55.0,1.6600000000000037,0.0
2025-02-10 09:00:00,634.96,-16.949999999999932,0.0,,33.166666666666664,59.403333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,66.56666666666666,,,67.0,69.0,85.0,55.0,1.740000000000002,0.0
2025-02-10 09:15:00,641.3133333333334,4.240000000000009,0.0,,33.166666666666664,59.32,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,66.55333333333334,,,67.0,69.0,85.0,55.0,1.740000000000002,0.0
2025-02-10 09:30:00,633.5466666666666,2.1200000000000045,0.0,,33.5,59.32,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,66.54,,,67.0,69.0,85.0,55.0,1.7000000000000028,0.0
2025-02-10 09:45:00,645.5533333333333,-23.309999999999945,0.0,,33.166666666666664,59.300000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,66.53000000000002,,,67.0,69.0,85.0,55.0,1.7199999999999989,0.0
2025-02-10 10:00:00,637.7833333333333,8.480000000000018,0.0,,33.333333333333336,59.21,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,66.46333333333334,,,67.0,69.0,85.0,55.0,1.740000000000002,0.0
2025-02-10 10:15:00,648.3766666666667,-4.240000000000009,0.0,,33.166666666666664,59.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.6666666666667,72.0,66.43,,,67.0,69.0,85.0,55.0,1.740000000000002,0.0
2025-02-10 10:30:00,639.1966666666666,-4.240000000000009,0.0,,32.833333333333336,59.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.6666666666667,72.0,66.43,,,67.0,69.0,85.0,55.0,1.7800000000000011,0.0
2025-02-10 10:45:00,640.61,-10.590000000000032,0.0,,32.833333333333336,58.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,66.43,,,67.0,69.0,85.0,55.0,1.7800000000000011,0.0
2025-02-10 11:00:00,654.7333333333333,-12.710000000000036,0.0,,32.833333333333336,58.85333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,66.41333333333334,,,67.0,69.0,85.0,55.0,1.8500000000000014,0.0
2025-02-10 11:15:00,649.79,27.550000000000068,0.0,,32.666666666666664,58.77333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.3333333333333,72.0,66.37666666666667,,,67.0,69.0,85.0,55.0,1.7399999999999949,0.0
2025-02-10 11:30:00,640.96,12.710000000000036,0.0,,32.5,58.675,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,66.31,,,67.0,69.0,85.0,55.0,1.8100000000000023,0.0
2025-02-10 11:45:00,646.7875,8.480000000000018,0.0,,32.75,58.615,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,450.5,72.0,66.31,,,67.0,69.0,85.0,55.0,1.8699999999999974,0.0
2025-02-10 12:00:00,640.6066666666667,12.710000000000036,0.0,,32.5,58.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,66.29,,,67.0,69.0,85.0,55.0,1.8900000000000006,0.0
2025-02-10 12:15:00,644.8466666666667,-4.240000000000009,0.0,,32.5,58.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,66.31,,,67.0,69.0,85.0,55.0,1.769999999999996,0.0
2025-02-10 12:30:00,644.8466666666667,0.0,0.0,,32.666666666666664,58.410000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,66.28333333333335,,,67.0,69.0,85.0,55.0,1.8699999999999974,0.0
2025-02-10 12:45:00,655.44,8.480000000000018,0.0,,32.833333333333336,58.36333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,66.24333333333333,,,67.0,69.0,85.0,55.0,1.8599999999999994,0.0
2025-02-10 13:00:00,647.67,0.0,0.0,,32.833333333333336,58.413333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,66.17333333333333,,,67.0,69.0,85.0,55.0,1.8399999999999963,0.0
2025-02-10 13:15:00,644.1433333333333,-6.360000000000014,0.0,,32.666666666666664,58.57333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,66.17333333333333,,,67.0,69.0,85.0,55.0,1.8499999999999943,0.0
2025-02-10 13:30:00,637.0766666666667,4.240000000000009,0.0,,32.833333333333336,58.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,66.17333333333333,,,67.0,69.0,85.0,55.0,1.8200000000000003,0.0
2025-02-10 13:45:00,651.91,-8.470000000000027,0.0,,32.666666666666664,58.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.3333333333333,72.0,66.24333333333333,,,67.0,69.0,85.0,55.0,1.7000000000000028,0.0
2025-02-10 14:00:00,642.02,4.240000000000009,0.0,,32.666666666666664,59.22,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,66.27666666666666,,,67.0,69.0,85.0,55.0,1.7899999999999991,0.0
2025-02-10 14:15:00,641.3166666666666,-6.360000000000014,0.0,,32.666666666666664,59.553333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,66.31,,,67.0,69.0,85.0,55.0,1.7600000000000051,0.0
2025-02-10 14:30:00,634.25,4.240000000000009,0.0,,32.666666666666664,59.913333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,66.37666666666667,,,67.0,69.0,85.0,55.0,1.6700000000000017,0.0
2025-02-10 14:45:00,654.0300000000001,-6.360000000000014,0.0,,33.0,60.26,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,66.46,,,67.0,69.0,85.0,55.0,1.6799999999999997,0.0
2025-02-10 15:00:00,626.48,10.600000000000023,0.0,,33.166666666666664,60.24,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,66.54666666666667,,,67.0,69.0,85.0,55.0,1.7100000000000009,0.0
2025-02-10 15:15:00,637.08,-25.42999999999995,0.0,,32.666666666666664,60.5,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,66.60333333333334,,,67.0,69.0,85.0,55.0,1.6200000000000045,0.0
2025-02-10 15:30:00,650.4966666666666,-14.829999999999927,0.0,,33.0,60.75,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.0,72.0,66.69666666666667,,,67.0,69.0,85.0,55.0,1.6599999999999966,0.0
2025-02-10 15:45:00,650.4966666666667,4.240000000000009,0.0,,33.333333333333336,61.25,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,66.82333333333334,,,67.0,69.0,85.0,55.0,1.5900000000000034,0.0
2025-02-10 16:00:00,639.1966666666666,16.950000000000045,0.0,,33.166666666666664,61.580000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,473.3333333333333,72.0,66.95666666666666,,,67.0,69.0,85.0,55.0,1.529999999999994,0.0
2025-02-10 16:15:00,636.3733333333333,-4.240000000000009,0.0,,33.166666666666664,62.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.3333333333333,72.0,67.04,,,67.0,69.0,85.0,55.0,1.5900000000000034,0.0
2025-02-10 16:30:00,634.9599999999999,-12.710000000000036,0.0,,33.333333333333336,62.50333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,67.14999999999999,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-10 16:45:00,641.3166666666667,0.0,0.0,,33.333333333333336,62.776666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,67.23,,,67.0,69.0,85.0,55.0,1.5900000000000034,0.0
2025-02-10 17:00:00,644.14,8.480000000000018,0.0,,33.666666666666664,63.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,481.0,72.0,67.29666666666667,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-02-10 17:15:00,644.14,14.830000000000041,0.0,,33.666666666666664,63.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,67.36333333333333,,,67.0,69.0,85.0,55.0,1.6000000000000014,0.0
2025-02-10 17:30:00,642.02,-4.240000000000009,0.0,,33.833333333333336,63.23333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,485.3333333333333,72.0,67.39,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-10 17:45:00,632.1333333333333,-29.659999999999968,0.0,,33.833333333333336,63.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,67.50666666666667,,,67.0,69.0,85.0,55.0,1.6899999999999977,0.0
2025-02-10 18:00:00,643.4333333333333,-10.590000000000032,0.0,,34.0,63.85999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.0,72.0,67.64666666666666,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-10 18:15:00,637.08,-6.360000000000014,0.0,,34.166666666666664,64.14999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,516.3333333333334,72.0,67.68333333333334,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-10 18:30:00,646.26,8.480000000000018,0.0,,34.166666666666664,64.46666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,514.3333333333334,72.0,67.77333333333333,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-10 18:45:00,644.8433333333334,14.830000000000041,0.0,,34.166666666666664,64.60000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,519.6666666666666,72.0,67.78,,,67.0,69.0,85.0,55.0,1.5700000000000003,0.0
2025-02-10 19:00:00,631.4233333333333,-2.1200000000000045,0.0,,34.166666666666664,64.75666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,526.3333333333334,72.0,67.89,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-10 19:15:00,645.5533333333333,0.0,0.0,,34.166666666666664,65.00666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,523.0,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-10 19:30:00,631.4266666666667,10.600000000000023,0.0,,34.333333333333336,65.21,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,515.6666666666666,72.0,67.98333333333333,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-10 19:45:00,646.9633333333333,-16.949999999999932,0.0,,34.5,65.27666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.0,72.0,68.04333333333334,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-10 20:00:00,639.9,-6.360000000000014,0.0,,34.5,65.27666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,68.05,,,67.0,69.0,85.0,55.0,1.4099999999999966,0.0
2025-02-10 20:15:00,644.8433333333334,-4.240000000000009,0.0,,34.333333333333336,65.29666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,68.05,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-10 20:30:00,641.3166666666667,-16.949999999999932,0.0,,34.0,65.45,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,506.3333333333333,72.0,68.15333333333332,,,67.0,69.0,85.0,55.0,1.3700000000000045,0.0
2025-02-10 20:45:00,640.6066666666667,8.480000000000018,0.0,,33.0,65.54333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,68.18,,,67.0,69.0,85.0,55.0,1.3299999999999983,0.0
2025-02-10 21:00:00,646.26,-14.829999999999927,0.0,,33.0,65.57666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.3333333333333,72.0,68.2,,,67.0,69.0,85.0,55.0,1.3499999999999943,0.0
2025-02-10 21:15:00,641.3166666666667,6.360000000000014,0.0,,33.0,65.55666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.3333333333333,72.0,68.25333333333333,,,67.0,69.0,85.0,55.0,1.2999999999999972,0.0
2025-02-10 21:30:00,647.67,10.600000000000023,0.0,,33.0,65.69666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,68.30666666666667,,,67.0,69.0,85.0,55.0,1.3699999999999903,0.0
2025-02-10 21:45:00,645.5533333333334,12.710000000000036,0.0,,33.333333333333336,65.59333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.0,72.0,68.32,,,67.0,69.0,85.0,55.0,1.1899999999999977,0.0
2025-02-10 22:00:00,637.0799999999999,4.240000000000009,0.0,,33.333333333333336,65.5,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,506.3333333333333,72.0,68.32,,,67.0,69.0,85.0,55.0,1.3399999999999892,0.0
2025-02-10 22:15:00,630.72,-10.590000000000032,0.0,,33.333333333333336,65.35333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.3333333333333,72.0,68.32,,,67.0,69.0,85.0,55.0,1.309999999999988,0.0
2025-02-10 22:30:00,643.4366666666666,-16.949999999999932,0.0,,33.166666666666664,65.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.3333333333333,72.0,68.34,,,67.0,69.0,85.0,55.0,1.3699999999999903,0.0
2025-02-10 22:45:00,633.5466666666666,8.480000000000018,0.0,,33.333333333333336,64.77666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,68.32,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-10 23:00:00,638.49,-2.1200000000000045,0.0,,33.0,64.57,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,68.31666666666666,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-10 23:15:00,644.1366666666667,0.0,0.0,,33.166666666666664,64.23333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,68.27,,,67.0,69.0,85.0,55.0,1.529999999999994,0.0
2025-02-10 23:30:00,637.0766666666667,16.950000000000045,0.0,,34.333333333333336,64.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,68.2,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-10 23:45:00,639.1966666666667,4.240000000000009,0.0,,35.0,63.80666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.0,72.0,68.16333333333334,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-11 00:00:00,638.4899999999999,-16.949999999999932,0.0,,35.0,63.54666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.0,72.0,68.05,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-11 00:15:00,632.1366666666667,-8.470000000000027,0.0,,35.0,63.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,502.0,72.0,68.05,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-11 00:30:00,639.1966666666666,-10.590000000000032,0.0,,35.0,63.35,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,502.0,72.0,68.03333333333333,,,67.0,69.0,85.0,55.0,1.4400000000000048,0.0
2025-02-11 00:45:00,641.3133333333334,-8.470000000000027,0.0,,34.833333333333336,63.21666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,67.92333333333333,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-11 01:00:00,641.3166666666666,-6.360000000000014,0.0,,35.0,63.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.0,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,1.4199999999999946,0.0
2025-02-11 01:15:00,638.4899999999999,-8.470000000000027,0.0,,34.833333333333336,63.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.3333333333333,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-11 01:30:00,644.8466666666667,-8.470000000000027,0.0,,34.833333333333336,63.0,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,502.0,72.0,67.89666666666666,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-11 01:45:00,637.0766666666667,2.1200000000000045,0.0,,35.0,62.919999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.0,72.0,67.85333333333334,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-11 02:00:00,637.7833333333333,-21.18999999999994,0.0,,34.666666666666664,62.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,497.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-11 02:15:00,642.02,-12.710000000000036,0.0,,34.833333333333336,62.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,495.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-11 02:30:00,652.6133333333333,12.710000000000036,0.0,,34.833333333333336,62.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-11 02:45:00,649.79,12.710000000000036,0.0,,35.0,62.919999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-11 03:00:00,646.9633333333333,-4.240000000000009,0.0,,35.166666666666664,62.873333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.0,72.0,67.77333333333333,,,67.0,69.0,85.0,55.0,1.4400000000000048,0.0
2025-02-11 03:15:00,641.3133333333334,2.1200000000000045,0.0,,35.0,62.81999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,487.3333333333333,72.0,67.77,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-11 03:30:00,646.9633333333333,0.0,0.0,,35.166666666666664,62.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.0,72.0,67.75,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-11 03:45:00,647.6733333333333,12.710000000000036,0.0,,35.333333333333336,62.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.77,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-11 04:00:00,642.0233333333333,10.600000000000023,0.0,,35.5,62.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,67.77333333333333,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-11 04:15:00,655.4433333333333,2.1200000000000045,0.0,,35.333333333333336,62.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,67.77,,,67.0,69.0,85.0,55.0,1.3999999999999986,0.0
2025-02-11 04:30:00,642.7266666666666,10.600000000000023,0.0,,35.5,62.73666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.6666666666667,72.0,67.77,,,67.0,69.0,85.0,55.0,1.5200000000000031,0.0
2025-02-11 04:45:00,644.8433333333334,4.240000000000009,0.0,,35.666666666666664,62.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,495.3333333333333,72.0,67.77666666666666,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-11 05:00:00,638.49,-4.240000000000009,0.0,,35.5,62.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.3333333333333,72.0,67.77,,,67.0,69.0,85.0,55.0,1.4099999999999966,0.0
2025-02-11 05:15:00,631.4266666666666,-8.470000000000027,0.0,,35.666666666666664,62.85999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.0,72.0,67.77333333333333,,,67.0,69.0,85.0,55.0,1.4099999999999966,0.0
2025-02-11 05:30:00,638.4899999999999,-12.710000000000036,0.0,,35.5,62.846666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.3333333333333,72.0,67.77,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-11 05:45:00,639.9033333333333,0.0,0.0,,35.166666666666664,62.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,67.77,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-11 06:00:00,637.0766666666667,,0.0,,35.166666666666664,62.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,67.77,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:15:00,630.0133333333333,,0.0,,35.166666666666664,62.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,67.75666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:30:00,644.14,,0.0,,35.333333333333336,62.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,67.75,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:45:00,634.96,,0.0,,35.166666666666664,62.75666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.3333333333333,72.0,67.73666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:00:00,644.8433333333334,,0.0,,35.5,62.72,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,67.75666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:15:00,644.8466666666667,,0.0,,35.666666666666664,62.70666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,67.75,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:30:00,641.3166666666666,,0.0,,35.666666666666664,62.699999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.6666666666667,72.0,67.75666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:45:00,645.5533333333333,,0.0,,35.666666666666664,62.663333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,67.75,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:00:00,640.61,,0.0,,35.833333333333336,62.74333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,67.73,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:15:00,641.3133333333334,,0.0,,35.666666666666664,62.833333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.74333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:30:00,641.3133333333334,,0.0,,35.833333333333336,62.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,67.76333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:45:00,650.4966666666667,,0.0,,35.666666666666664,62.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,67.77,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:00:00,637.0766666666667,,0.0,,36.0,62.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.77333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:15:00,634.25,,0.0,,35.833333333333336,62.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:30:00,633.5433333333334,,0.0,,36.0,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.77666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:45:00,636.37,,0.0,,35.833333333333336,61.553333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.76,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:00:00,653.675,,0.0,,35.5,61.365,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.77,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:15:00,633.5433333333334,,0.0,,35.666666666666664,61.163333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.7,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:30:00,627.8966666666666,,0.0,,35.833333333333336,61.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.3333333333333,72.0,67.64666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:45:00,627.19,,0.0,,35.833333333333336,60.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.64,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:00:00,643.4366666666666,,0.0,,35.833333333333336,60.836666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.60666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:15:00,642.7266666666666,,0.0,,36.0,60.76666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,67.52333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:30:00,646.9633333333333,,0.0,,36.0,60.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.3333333333333,72.0,67.51,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:45:00,645.5533333333333,,0.0,,36.0,60.723333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,67.50666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:00:00,633.5466666666666,,0.0,,36.0,60.71666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.48666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:15:00,623.6566666666666,,0.0,,35.833333333333336,60.71666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,67.41666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:30:00,640.6066666666667,,0.0,,35.833333333333336,60.71,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.37666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:45:00,646.26,,0.0,,36.0,60.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.6666666666667,72.0,67.35000000000001,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:00:00,639.9033333333333,,0.0,,36.166666666666664,60.69,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.33,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:15:00,625.7766666666666,,0.0,,36.166666666666664,60.669999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,448.3333333333333,72.0,67.27,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:30:00,639.9,,0.0,,36.0,60.69,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:45:00,635.6666666666666,,0.0,,36.166666666666664,60.72333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 14:00:00,637.7866666666666,,0.0,,35.833333333333336,60.800000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 14:15:00,638.4866666666667,-12.710000000000036,0.0,,36.166666666666664,60.830000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.22333333333334,,,67.0,69.0,85.0,55.0,1.6899999999999977,0.0
2025-02-11 14:30:00,638.49,-6.360000000000014,0.0,,35.833333333333336,60.843333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,67.22333333333334,,,67.0,69.0,85.0,55.0,1.6400000000000006,0.0
2025-02-11 14:45:00,646.2566666666667,-16.949999999999932,0.0,,36.5,60.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.23,,,67.0,69.0,85.0,55.0,1.6000000000000014,0.0
2025-02-11 15:00:00,629.31,12.710000000000036,0.0,,36.166666666666664,60.916666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,67.23,,,67.0,69.0,85.0,55.0,1.6099999999999994,0.0
2025-02-11 15:15:00,639.1966666666666,-21.18999999999994,0.0,,36.166666666666664,61.0,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.23,,,67.0,69.0,85.0,55.0,1.5899999999999963,0.0
2025-02-11 15:30:00,649.79,6.360000000000014,0.0,,36.0,61.02333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,1.6700000000000017,0.0
2025-02-11 15:45:00,639.9,19.07000000000005,0.0,,36.166666666666664,61.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.0,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,1.6799999999999997,0.0
2025-02-11 16:00:00,636.37,-2.1200000000000045,0.0,,36.0,61.056666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,1.6400000000000006,0.0
2025-02-11 16:15:00,649.79,-16.949999999999932,0.0,,36.333333333333336,61.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.5900000000000034,0.0
2025-02-11 16:30:00,643.4333333333333,4.240000000000009,0.0,,36.0,61.11666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.29333333333334,,,67.0,69.0,85.0,55.0,1.5599999999999952,0.0
2025-02-11 16:45:00,425.89333333333326,-6.360000000000014,0.0,,59.666666666666664,61.406666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,67.33333333333333,,,67.0,69.0,85.0,55.0,1.5999999999999943,0.0
2025-02-11 17:00:00,634.9566666666666,-2.1200000000000045,0.0,,70.83333333333333,62.526666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.0,72.0,67.38333333333334,,,67.0,69.0,85.0,55.0,1.5700000000000003,0.0
2025-02-11 17:15:00,644.8466666666667,0.0,0.0,,71.0,62.75,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,67.43666666666667,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-11 17:30:00,634.25,-6.360000000000014,0.0,,71.16666666666667,62.85333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.6666666666667,72.0,67.49000000000001,,,67.0,69.0,85.0,55.0,1.4899999999999949,0.0
2025-02-11 17:45:00,644.14,-23.309999999999945,0.0,,71.5,62.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.6666666666667,72.0,67.55333333333334,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-11 18:00:00,631.4266666666666,8.480000000000018,0.0,,71.33333333333333,63.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,508.3333333333333,72.0,67.63333333333334,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-11 18:15:00,633.5466666666666,-14.829999999999927,0.0,,71.33333333333333,63.093333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,506.3333333333333,72.0,67.64,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-11 18:30:00,637.0766666666667,-6.360000000000014,0.0,,71.5,63.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.6666666666667,72.0,67.66333333333334,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-11 18:45:00,632.1333333333333,-27.539999999999964,0.0,,71.5,63.26333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.74333333333334,,,67.0,69.0,85.0,55.0,1.5200000000000031,0.0
2025-02-11 19:00:00,637.7833333333333,-29.659999999999968,0.0,,71.5,63.306666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.0,72.0,67.77,,,67.0,69.0,85.0,55.0,1.5500000000000043,0.0
2025-02-11 19:15:00,651.2033333333334,-8.470000000000027,0.0,,71.83333333333333,63.34,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-11 19:30:00,639.9,27.550000000000068,0.0,,71.83333333333333,63.27,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.6666666666667,72.0,67.78666666666668,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-11 19:45:00,632.8366666666667,16.950000000000045,0.0,,71.5,63.166666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.0,72.0,67.83666666666666,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-11 20:00:00,646.26,-4.240000000000009,0.0,,71.66666666666667,63.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,512.6666666666666,72.0,67.85000000000001,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-11 20:15:00,646.26,6.360000000000014,0.0,,71.66666666666667,63.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,521.0,72.0,67.87333333333333,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-11 20:30:00,638.4899999999999,8.480000000000018,0.0,,71.83333333333333,63.026666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,519.0,72.0,67.92333333333333,,,67.0,69.0,85.0,55.0,1.5700000000000003,0.0
2025-02-11 20:45:00,639.9,-6.360000000000014,0.0,,72.0,62.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,518.3333333333334,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-11 21:00:00,652.6133333333333,23.31000000000006,0.0,,71.83333333333333,62.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,520.3333333333334,72.0,67.92333333333333,,,67.0,69.0,85.0,55.0,1.5899999999999963,0.0
2025-02-11 21:15:00,650.4966666666667,16.950000000000045,0.0,,71.66666666666667,62.973333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,521.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-11 21:30:00,634.25,19.07000000000005,0.0,,71.5,63.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,524.3333333333334,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-11 21:45:00,632.84,-4.240000000000009,0.0,,71.83333333333333,63.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,530.0,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-11 22:00:00,642.02,-8.470000000000027,0.0,,71.5,62.99333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,529.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-02-11 22:15:00,652.6133333333333,0.0,0.0,,72.0,62.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,525.6666666666666,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-11 22:30:00,639.1966666666667,-2.1200000000000045,0.0,,71.83333333333333,62.97333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,525.0,72.0,67.89666666666666,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-11 22:45:00,637.7833333333333,-4.240000000000009,0.0,,71.83333333333333,62.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,523.6666666666666,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-11 23:00:00,632.1333333333333,-4.240000000000009,0.0,,72.0,62.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,524.0,72.0,67.87333333333333,,,67.0,69.0,85.0,55.0,1.5100000000000051,0.0
2025-02-11 23:15:00,634.9599999999999,-40.25999999999999,0.0,,71.66666666666667,62.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,521.0,72.0,67.87666666666667,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-11 23:30:00,640.6066666666667,4.240000000000009,0.0,,72.16666666666667,62.98,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,517.0,72.0,67.84666666666668,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-11 23:45:00,651.2033333333334,-14.829999999999927,0.0,,72.0,62.97333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.6666666666666,72.0,67.80666666666666,,,67.0,69.0,85.0,55.0,1.5200000000000031,0.0
2025-02-12 00:00:00,656.8566666666667,-8.470000000000027,0.0,,72.16666666666667,63.01,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.0,72.0,67.78,,,67.0,69.0,85.0,55.0,1.5599999999999952,0.0
2025-02-12 00:15:00,642.0233333333334,8.480000000000018,0.0,,72.33333333333333,63.120000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,512.3333333333334,72.0,67.78,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-12 00:30:00,637.7833333333333,8.480000000000018,0.0,,72.0,63.120000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,512.0,72.0,67.78,,,67.0,69.0,85.0,55.0,1.5200000000000031,0.0
2025-02-12 00:45:00,639.9,-6.360000000000014,0.0,,72.16666666666667,63.050000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-12 01:00:00,646.9633333333333,-21.18999999999994,0.0,,71.66666666666667,63.06333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.0,72.0,67.78666666666668,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-12 01:15:00,627.8966666666666,14.830000000000041,0.0,,72.0,63.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.80666666666667,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
