time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 01:30:00,634.2533333333333,-12.710000000000036,0.0,,72.16666666666667,63.086666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,512.3333333333334,72.0,67.89,,,67.0,69.0,85.0,55.0,1.6000000000000014,0.0
2025-02-12 01:45:00,629.3066666666667,4.240000000000009,0.0,,72.33333333333333,63.086666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,515.0,72.0,67.89,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-12 02:00:00,636.3733333333333,-16.949999999999932,0.0,,72.16666666666667,63.056666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.0,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-12 02:15:00,635.6666666666666,-14.829999999999927,0.0,,72.0,63.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-12 02:30:00,650.5,2.1200000000000045,0.0,,72.0,63.1,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.0,72.0,67.89666666666666,,,67.0,69.0,85.0,55.0,1.5500000000000043,0.0
2025-02-12 02:45:00,632.13,27.550000000000068,0.0,,72.0,63.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-12 03:00:00,645.5533333333334,-21.18999999999994,0.0,,72.33333333333333,63.056666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,1.6000000000000014,0.0
2025-02-12 03:15:00,641.3133333333334,-16.949999999999932,0.0,,72.0,63.03666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,1.6099999999999994,0.0
2025-02-12 03:30:00,639.1933333333333,-14.829999999999927,0.0,,72.0,63.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5599999999999952,0.0
2025-02-12 03:45:00,642.7266666666667,-6.360000000000014,0.0,,72.16666666666667,63.04333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.3333333333333,72.0,67.89,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-02-12 04:00:00,654.0266666666666,14.830000000000041,0.0,,72.16666666666667,63.06333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.89666666666666,,,67.0,69.0,85.0,55.0,1.529999999999994,0.0
2025-02-12 04:15:00,638.4899999999999,16.950000000000045,0.0,,72.0,63.09666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,67.89666666666666,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-12 04:30:00,631.4233333333333,-8.470000000000027,0.0,,72.5,63.1,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,67.89,,,67.0,69.0,85.0,55.0,1.5200000000000031,0.0
2025-02-12 04:45:00,646.9633333333333,-6.360000000000014,0.0,,72.5,63.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.3333333333333,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.5700000000000003,0.0
2025-02-12 05:00:00,655.4433333333333,0.0,0.0,,72.16666666666667,63.169999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,520.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.6199999999999974,0.0
2025-02-12 05:15:00,630.0166666666667,8.480000000000018,0.0,,72.16666666666667,63.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,519.6666666666666,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,1.5999999999999943,0.0
2025-02-12 05:30:00,637.08,-10.590000000000032,0.0,,72.66666666666667,63.14000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,514.3333333333334,72.0,67.92333333333333,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-12 05:45:00,630.7199999999999,6.360000000000014,0.0,,72.66666666666667,63.089999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-12 06:00:00,647.67,-16.949999999999932,0.0,,72.5,63.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.0,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,1.5899999999999963,0.0
2025-02-12 06:15:00,642.0233333333333,16.950000000000045,0.0,,72.16666666666667,63.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-12 06:30:00,646.26,8.480000000000018,0.0,,72.66666666666667,63.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-12 06:45:00,637.0766666666667,-2.1200000000000045,0.0,,72.16666666666667,63.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-12 07:00:00,641.3133333333334,-6.360000000000014,0.0,,72.33333333333333,63.05666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5900000000000034,0.0
2025-02-12 07:15:00,650.4966666666667,-2.1200000000000045,0.0,,72.66666666666667,63.083333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-12 07:30:00,644.8466666666667,16.950000000000045,0.0,,72.33333333333333,63.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-12 07:45:00,635.6633333333333,6.360000000000014,0.0,,72.5,63.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-12 08:00:00,638.4866666666667,-4.240000000000009,0.0,,72.66666666666667,63.13333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-12 08:15:00,639.9,-2.1200000000000045,0.0,,72.66666666666667,63.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-12 08:30:00,632.84,4.240000000000009,0.0,,72.83333333333333,63.13333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.0,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-12 08:45:00,646.9633333333333,-12.710000000000036,0.0,,72.83333333333333,63.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,502.3333333333333,72.0,67.89666666666666,,,67.0,69.0,85.0,55.0,1.5200000000000031,0.0
2025-02-12 09:00:00,641.3133333333334,0.0,0.0,,73.0,63.123333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.3333333333333,72.0,67.87333333333333,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-12 09:15:00,630.0133333333333,-4.240000000000009,0.0,,73.0,63.153333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-12 09:30:00,630.0133333333333,-10.590000000000032,0.0,,72.66666666666667,63.169999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.89666666666666,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-12 09:45:00,637.0766666666667,-10.590000000000032,0.0,,72.5,63.18666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,497.3333333333333,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-12 10:00:00,644.8433333333334,-4.240000000000009,0.0,,72.66666666666667,63.20666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,1.6099999999999994,0.0
2025-02-12 10:15:00,627.8933333333333,-6.360000000000014,0.0,,72.66666666666667,63.19333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-12 10:30:00,642.02,-6.360000000000014,0.0,,72.33333333333333,63.24333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,67.91,,,67.0,69.0,85.0,55.0,1.5899999999999963,0.0
2025-02-12 10:45:00,630.7199999999999,2.1200000000000045,0.0,,72.5,63.28333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.3333333333333,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-12 11:00:00,633.5433333333334,-23.309999999999945,0.0,,72.66666666666667,63.25666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,67.92333333333333,,,67.0,69.0,85.0,55.0,1.6400000000000006,0.0
2025-02-12 11:15:00,635.6633333333333,-16.949999999999932,0.0,,72.83333333333333,63.21,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,67.93,,,67.0,69.0,85.0,55.0,1.5900000000000034,0.0
2025-02-12 11:30:00,639.9,-23.309999999999945,0.0,,73.0,63.18666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.0,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,1.5999999999999943,0.0
2025-02-12 11:45:00,646.9666666666667,6.360000000000014,0.0,,73.0,63.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,67.93,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-02-12 12:00:00,646.2566666666667,8.480000000000018,0.0,,72.66666666666667,63.31333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.0,72.0,67.93,,,67.0,69.0,85.0,55.0,1.5900000000000034,0.0
2025-02-12 12:15:00,636.3733333333333,4.240000000000009,0.0,,73.0,63.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.3333333333333,72.0,67.92333333333333,,,67.0,69.0,85.0,55.0,1.6199999999999974,0.0
2025-02-12 12:30:00,648.3766666666667,-10.590000000000032,0.0,,72.83333333333333,63.27333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,508.0,72.0,67.92333333333333,,,67.0,69.0,85.0,55.0,1.5900000000000034,0.0
2025-02-12 12:45:00,643.4333333333333,14.830000000000041,0.0,,73.0,63.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.0,72.0,67.93666666666667,,,67.0,69.0,85.0,55.0,1.6199999999999974,0.0
2025-02-12 13:00:00,639.9,0.0,0.0,,73.0,63.23666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,67.93,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-12 13:15:00,632.84,-2.1200000000000045,0.0,,72.66666666666667,63.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.0,72.0,67.89333333333333,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-12 13:30:00,638.49,-21.18999999999994,0.0,,73.0,63.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,494.0,72.0,67.77666666666666,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-12 13:45:00,639.1966666666666,2.1200000000000045,0.0,,73.33333333333333,63.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-12 14:00:00,632.84,-2.1200000000000045,0.0,,72.83333333333333,63.20666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,67.78,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-12 14:15:00,646.26,-27.539999999999964,0.0,,72.83333333333333,63.23666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.81,,,67.0,69.0,85.0,55.0,1.6000000000000014,0.0
2025-02-12 14:30:00,0.0,4.240000000000009,0.0,,95.0,64.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.6666666666667,72.0,68.16333333333334,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-12 14:45:00,0.0,-642.02,0.0,,100.0,67.12666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,497.3333333333333,72.0,68.81666666666666,,,67.0,69.0,85.0,55.0,4.729999999999997,0.0
2025-02-12 15:00:00,0.0,-642.02,0.0,,100.0,67.44666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,69.22666666666667,,,67.0,69.0,85.0,55.0,5.559999999999995,0.0
2025-02-12 15:15:00,0.0,-642.02,0.0,,100.0,67.58,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.0,72.0,69.50666666666666,,,67.0,69.0,85.0,55.0,5.750000000000007,0.0
2025-02-12 15:30:00,0.0,-642.02,0.0,,100.0,67.77333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,520.3333333333334,72.0,69.58333333333333,,,67.0,69.0,85.0,55.0,5.839999999999996,0.0
2025-02-12 15:45:00,0.0,-642.02,0.0,,100.0,67.89666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,535.0,72.0,69.75333333333333,,,67.0,69.0,85.0,55.0,6.080000000000005,0.0
2025-02-12 16:00:00,0.0,-642.02,0.0,,100.0,67.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,550.6666666666666,72.0,69.87666666666667,,,67.0,69.0,85.0,55.0,6.170000000000009,0.0
2025-02-12 16:15:00,0.0,-642.02,0.0,,100.0,68.12333333333333,640.6066666666667,0.0,70.0,,99.16666666666667,74.0,0.0,70.0,556.0,72.0,70.03,,,67.0,69.0,85.0,55.0,6.240000000000002,0.0
2025-02-12 16:30:00,0.0,-639.9,0.0,,100.0,68.18,639.9,0.0,70.0,,96.72333333333334,74.0,0.0,70.0,564.0,72.0,70.11666666666667,,,67.0,69.0,85.0,55.0,6.380000000000003,0.0
2025-02-12 16:45:00,0.0,,0.0,,100.0,68.25,639.9,0.0,70.0,,94.79,74.0,0.0,70.0,577.0,72.0,70.15666666666668,,,67.0,69.0,85.0,55.0,,
2025-02-12 17:00:00,0.0,-639.9,0.0,,100.0,68.31666666666666,639.9,0.0,70.0,,91.50666666666666,74.0,0.0,70.0,583.0,72.0,70.23333333333333,,,67.0,69.0,85.0,55.0,6.490000000000002,0.0
2025-02-12 17:15:00,0.0,-639.9,0.0,,100.0,68.37666666666667,639.9,0.0,70.0,,88.46666666666665,74.0,0.0,70.0,588.3333333333334,72.0,70.29333333333334,,,67.0,69.0,85.0,55.0,6.559999999999995,0.0
2025-02-12 17:30:00,0.0,-639.9,0.0,,100.0,68.49333333333333,639.9,0.0,70.0,,86.68333333333334,74.0,0.0,70.0,620.6666666666666,72.0,70.27333333333333,,,67.0,69.0,85.0,55.0,6.649999999999999,0.0
2025-02-12 17:45:00,0.0,-639.9,0.0,,100.0,68.54,639.9,0.0,70.0,,80.92666666666666,74.0,0.0,70.0,639.0,72.0,70.42666666666666,,,67.0,69.0,85.0,55.0,6.740000000000002,0.0
2025-02-12 18:00:00,0.0,-639.9,0.0,,100.0,68.67666666666666,639.9,0.0,70.0,,76.36666666666666,74.0,0.0,70.0,632.3333333333334,72.0,70.47666666666667,,,67.0,69.0,85.0,55.0,6.800000000000004,0.0
2025-02-12 18:15:00,0.0,-639.9,0.0,,100.0,68.79666666666667,639.9,0.0,70.0,,72.72333333333333,74.0,0.0,70.0,623.0,72.0,70.49,,,67.0,69.0,85.0,55.0,7.009999999999998,0.0
2025-02-12 18:30:00,0.0,-639.9,0.0,,100.0,68.77,639.9,0.0,70.0,,66.26666666666667,74.0,0.0,70.0,625.0,72.0,70.59333333333335,,,67.0,69.0,85.0,55.0,7.030000000000008,0.0
2025-02-12 18:45:00,0.0,-639.9,0.0,,100.0,68.80333333333334,639.9,0.0,70.0,,59.68,74.0,0.0,70.0,642.6666666666666,72.0,70.68,,,67.0,69.0,85.0,55.0,7.009999999999998,0.0
2025-02-12 19:00:00,0.0,-639.9,0.0,,100.0,68.85,639.9,0.0,70.0,,53.57,74.0,0.0,70.0,637.0,72.0,70.71666666666667,,,67.0,69.0,85.0,55.0,7.050000000000004,0.0
2025-02-12 19:15:00,0.0,-639.9,0.0,,100.0,68.89999999999999,639.9,0.0,70.0,,45.803333333333335,74.0,0.0,70.0,634.3333333333334,72.0,70.81,,,67.0,69.0,85.0,55.0,7.089999999999996,0.0
2025-02-12 19:30:00,0.0,-639.9,0.0,,100.0,68.97333333333334,639.9,0.0,70.0,,39.15,74.0,0.0,70.0,663.6666666666666,72.0,70.84666666666666,,,67.0,69.0,85.0,55.0,7.160000000000004,0.0
2025-02-12 19:45:00,0.0,-639.9,0.0,,100.0,69.04666666666667,639.9,0.0,70.0,,30.44333333333334,74.0,0.0,70.0,665.6666666666666,72.0,70.93,,,67.0,69.0,85.0,55.0,7.250000000000007,0.0
2025-02-12 20:00:00,0.0,-639.9,0.0,,100.0,69.10000000000001,639.9,0.0,70.0,,23.266666666666666,74.0,0.0,70.0,649.0,72.0,70.93666666666667,,,67.0,69.0,85.0,55.0,7.300000000000004,0.0
2025-02-12 20:15:00,0.0,-639.9,0.0,,100.0,69.14,639.9,0.0,70.0,,17.700000000000003,74.0,0.0,70.0,670.0,72.0,70.94,,,67.0,69.0,85.0,55.0,7.3600000000000065,0.0
2025-02-12 20:30:00,0.0,-639.9,0.0,,100.0,69.19333333333333,639.9,0.0,70.0,,9.133333333333333,74.0,0.0,70.0,678.0,72.0,71.04333333333334,,,67.0,69.0,85.0,55.0,7.410000000000004,0.0
2025-02-12 20:45:00,0.0,-639.9,0.0,,100.0,69.24,639.9,0.0,70.0,,0.67,74.0,0.0,70.0,696.25,72.0,71.125,,,67.0,69.0,85.0,55.0,7.500000000000007,0.0
2025-02-12 21:00:00,0.0,-639.9,0.0,,100.0,69.25333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,708.3333333333334,72.0,71.20333333333333,,,67.0,69.0,85.0,55.0,7.479999999999997,0.0
2025-02-12 21:15:00,0.0,-639.9,0.0,,100.0,69.28,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,729.0,72.0,71.17999999999999,,,67.0,69.0,85.0,55.0,7.500000000000007,0.0
2025-02-12 21:30:00,0.0,-639.9,0.0,,100.0,69.26666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,718.6666666666666,72.0,71.24,,,67.0,69.0,85.0,55.0,7.539999999999999,0.0
2025-02-12 21:45:00,0.0,-639.9,0.0,,100.0,69.28,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,710.3333333333334,72.0,71.24,,,67.0,69.0,85.0,55.0,7.500000000000007,0.0
2025-02-12 22:00:00,0.0,-639.9,0.0,,100.0,69.30333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,709.0,72.0,71.24,,,67.0,69.0,85.0,55.0,7.520000000000003,0.0
2025-02-12 22:15:00,0.0,-639.9,0.0,,100.0,69.35000000000001,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,716.3333333333334,72.0,71.22,,,67.0,69.0,85.0,55.0,7.539999999999999,0.0
2025-02-12 22:30:00,0.0,-639.9,0.0,,100.0,69.42666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,716.3333333333334,72.0,71.19666666666667,,,67.0,69.0,85.0,55.0,7.630000000000003,0.0
2025-02-12 22:45:00,0.0,-639.9,0.0,,100.0,69.50333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,698.0,72.0,71.11,,,67.0,69.0,85.0,55.0,7.699999999999996,0.0
2025-02-12 23:00:00,0.0,-639.9,0.0,,100.0,69.53666666666668,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,647.0,72.0,71.11,,,67.0,69.0,85.0,55.0,7.750000000000007,0.0
2025-02-12 23:15:00,0.0,-639.9,0.0,,100.0,69.51,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,654.0,72.0,71.15666666666667,,,67.0,69.0,85.0,55.0,7.770000000000003,0.0
2025-02-12 23:30:00,0.0,-639.9,0.0,,100.0,69.53,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,665.6666666666666,72.0,71.22666666666667,,,67.0,69.0,85.0,55.0,7.750000000000007,0.0
2025-02-12 23:45:00,0.0,-639.9,0.0,,100.0,69.56333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,627.0,72.0,71.10333333333334,,,67.0,69.0,85.0,55.0,7.770000000000003,0.0
2025-02-13 00:00:00,0.0,-639.9,0.0,,100.0,69.54333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,611.6666666666666,72.0,71.11666666666666,,,67.0,69.0,85.0,55.0,7.789999999999999,0.0
2025-02-13 00:15:00,0.0,-639.9,0.0,,100.0,69.58,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,631.3333333333334,72.0,71.21333333333332,,,67.0,69.0,85.0,55.0,7.770000000000003,0.0
2025-02-13 00:30:00,0.0,-639.9,0.0,,100.0,69.63333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,615.3333333333334,72.0,71.21333333333332,,,67.0,69.0,85.0,55.0,7.839999999999996,0.0
2025-02-13 00:45:00,0.0,-639.9,0.0,,100.0,69.62666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,579.3333333333334,72.0,71.1,,,67.0,69.0,85.0,55.0,7.880000000000003,0.0
2025-02-13 01:00:00,0.0,-639.9,0.0,,100.0,69.60666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,584.6666666666666,72.0,71.13,,,67.0,69.0,85.0,55.0,7.839999999999996,0.0
2025-02-13 01:15:00,0.0,-639.9,0.0,,100.0,69.66333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,615.3333333333334,72.0,71.23333333333333,,,67.0,69.0,85.0,55.0,7.8600000000000065,0.0
2025-02-13 01:30:00,0.0,-639.9,0.0,,100.0,69.73,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,618.6666666666666,72.0,71.31333333333333,,,67.0,69.0,85.0,55.0,7.949999999999996,0.0
2025-02-13 01:45:00,0.0,-639.9,0.0,,100.0,69.75666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,610.6666666666666,72.0,71.37,,,67.0,69.0,85.0,55.0,7.970000000000006,0.0
2025-02-13 02:00:00,0.0,-639.9,0.0,,100.0,69.78,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,613.3333333333334,72.0,71.38,,,67.0,69.0,85.0,55.0,8.000000000000007,0.0
2025-02-13 02:15:00,0.0,-639.9,0.0,,100.0,69.8,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,614.0,72.0,71.37666666666667,,,67.0,69.0,85.0,55.0,8.04,0.0
2025-02-13 02:30:00,0.0,-639.9,0.0,,100.0,69.83,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,607.3333333333334,72.0,71.36666666666666,,,67.0,69.0,85.0,55.0,8.020000000000003,0.0
2025-02-13 02:45:00,0.0,-639.9,0.0,,100.0,69.90333333333332,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,599.3333333333334,72.0,71.38,,,67.0,69.0,85.0,55.0,8.130000000000003,0.0
2025-02-13 03:00:00,0.0,-639.9,0.0,,100.0,69.87,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,598.6666666666666,72.0,71.49,,,67.0,69.0,85.0,55.0,8.130000000000003,0.0
2025-02-13 03:15:00,0.0,-639.9,0.0,,100.0,69.95,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,600.3333333333334,72.0,71.53,,,67.0,69.0,85.0,55.0,8.110000000000007,0.0
2025-02-13 03:30:00,0.0,-639.9,0.0,,100.0,69.91666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,602.0,72.0,71.51666666666667,,,67.0,69.0,85.0,55.0,8.170000000000009,0.0
2025-02-13 03:45:00,0.0,-639.9,0.0,,100.0,69.92,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,600.0,72.0,71.53,,,67.0,69.0,85.0,55.0,8.170000000000009,0.0
2025-02-13 04:00:00,0.0,-639.9,0.0,,100.0,69.90333333333332,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,595.0,72.0,71.51666666666667,,,67.0,69.0,85.0,55.0,8.18,0.0
2025-02-13 04:15:00,0.0,-639.9,0.0,,100.0,69.91,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,595.3333333333334,72.0,71.51666666666667,,,67.0,69.0,85.0,55.0,8.149999999999999,0.0
2025-02-13 04:30:00,0.0,-639.9,0.0,,100.0,69.91000000000001,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,589.6666666666666,72.0,71.49,,,67.0,69.0,85.0,55.0,8.149999999999999,0.0
2025-02-13 04:45:00,0.0,-639.9,0.0,,100.0,69.91666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,595.3333333333334,72.0,71.51,,,67.0,69.0,85.0,55.0,8.130000000000003,0.0
2025-02-13 05:00:00,0.0,-639.9,0.0,,100.0,69.91666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,593.0,72.0,71.49,,,67.0,69.0,85.0,55.0,8.170000000000009,0.0
2025-02-13 05:15:00,0.0,-639.9,0.0,,100.0,69.95,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,590.3333333333334,72.0,71.51666666666667,,,67.0,69.0,85.0,55.0,8.149999999999999,0.0
2025-02-13 05:30:00,0.0,-639.9,0.0,,100.0,69.95333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,590.0,72.0,71.46,,,67.0,69.0,85.0,55.0,8.220000000000006,0.0
2025-02-13 05:45:00,0.0,-639.9,0.0,,100.0,69.93333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,600.3333333333334,72.0,71.51,,,67.0,69.0,85.0,55.0,8.18,0.0
2025-02-13 06:00:00,0.0,-639.9,0.0,,100.0,69.89666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,591.6666666666666,72.0,71.50333333333333,,,67.0,69.0,85.0,55.0,8.170000000000009,0.0
2025-02-13 06:15:00,0.0,-639.9,0.0,,100.0,69.91000000000001,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,580.3333333333334,72.0,71.46333333333332,,,67.0,69.0,85.0,55.0,8.130000000000003,0.0
2025-02-13 06:30:00,0.0,-639.9,0.0,,100.0,69.88333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,587.6666666666666,72.0,71.49666666666667,,,67.0,69.0,85.0,55.0,8.130000000000003,0.0
2025-02-13 06:45:00,0.0,-639.9,0.0,,100.0,69.87,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,585.0,72.0,71.48333333333333,,,67.0,69.0,85.0,55.0,8.110000000000007,0.0
2025-02-13 07:00:00,0.0,-639.9,0.0,,100.0,69.87,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,584.3333333333334,72.0,71.45,,,67.0,69.0,85.0,55.0,8.110000000000007,0.0
2025-02-13 07:15:00,0.0,-639.9,0.0,,100.0,69.85,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,582.3333333333334,72.0,71.47666666666667,,,67.0,69.0,85.0,55.0,8.110000000000007,0.0
2025-02-13 07:30:00,0.0,-639.9,0.0,,100.0,69.85,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,579.0,72.0,71.39333333333333,,,67.0,69.0,85.0,55.0,8.089999999999996,0.0
2025-02-13 07:45:00,0.0,-639.9,0.0,,100.0,69.82333333333332,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,570.3333333333334,72.0,71.41333333333334,,,67.0,69.0,85.0,55.0,8.089999999999996,0.0
2025-02-13 08:00:00,0.0,-639.9,0.0,,100.0,69.78666666666668,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,569.0,72.0,71.48,,,67.0,69.0,85.0,55.0,8.04,0.0
2025-02-13 08:15:00,0.0,-639.9,0.0,,100.0,69.73666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,570.3333333333334,72.0,71.45333333333333,,,67.0,69.0,85.0,55.0,8.020000000000003,0.0
2025-02-13 08:30:00,0.0,-639.9,0.0,,100.0,69.71,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,564.3333333333334,72.0,71.37333333333333,,,67.0,69.0,85.0,55.0,7.970000000000006,0.0
2025-02-13 08:45:00,0.0,-639.9,0.0,,100.0,69.64999999999999,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,559.3333333333334,72.0,71.35000000000001,,,67.0,69.0,85.0,55.0,7.949999999999996,0.0
2025-02-13 09:00:00,0.0,-639.9,0.0,,100.0,69.60333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,559.3333333333334,72.0,71.33666666666666,,,67.0,69.0,85.0,55.0,7.8600000000000065,0.0
2025-02-13 09:15:00,0.0,-639.9,0.0,,100.0,69.57,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,552.3333333333334,72.0,71.25333333333333,,,67.0,69.0,85.0,55.0,7.809999999999995,0.0
2025-02-13 09:30:00,0.0,-639.9,0.0,,100.0,69.55,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,558.3333333333334,72.0,71.24666666666667,,,67.0,69.0,85.0,55.0,7.809999999999995,0.0
2025-02-13 09:45:00,0.0,-639.9,0.0,,100.0,69.46,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,562.6666666666666,72.0,71.26333333333334,,,67.0,69.0,85.0,55.0,7.770000000000003,0.0
2025-02-13 10:00:00,0.0,-639.9,0.0,,100.0,69.39,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,557.3333333333334,72.0,71.24,,,67.0,69.0,85.0,55.0,7.68,0.0
2025-02-13 10:15:00,0.0,-639.9,0.0,,100.0,69.31666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,556.0,72.0,71.24,,,67.0,69.0,85.0,55.0,7.6100000000000065,0.0
2025-02-13 10:30:00,0.0,-639.9,0.0,,100.0,69.3,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,550.6666666666666,72.0,71.18666666666667,,,67.0,69.0,85.0,55.0,7.550000000000004,0.0
2025-02-13 10:45:00,0.0,-639.9,0.0,,100.0,69.29333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,546.0,72.0,71.1,,,67.0,69.0,85.0,55.0,7.539999999999999,0.0
2025-02-13 11:00:00,0.0,-639.9,0.0,,100.0,69.24666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,547.3333333333334,72.0,71.1,,,67.0,69.0,85.0,55.0,7.539999999999999,0.0
2025-02-13 11:15:00,0.0,-639.9,0.0,,100.0,69.22666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,554.6666666666666,72.0,71.1,,,67.0,69.0,85.0,55.0,7.479999999999997,0.0
2025-02-13 11:30:00,0.0,-639.9,0.0,,100.0,69.24,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,550.6666666666666,72.0,71.1,,,67.0,69.0,85.0,55.0,7.460000000000001,0.0
2025-02-13 11:45:00,0.0,-639.9,0.0,,100.0,69.24666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,557.6666666666666,72.0,71.1,,,67.0,69.0,85.0,55.0,7.479999999999997,0.0
2025-02-13 12:00:00,0.0,-639.9,0.0,,100.0,69.21333333333332,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,559.3333333333334,72.0,71.1,,,67.0,69.0,85.0,55.0,7.500000000000007,0.0
2025-02-13 12:15:00,0.0,-639.9,0.0,,100.0,69.21,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,556.6666666666666,72.0,71.1,,,67.0,69.0,85.0,55.0,7.449999999999996,0.0
2025-02-13 12:30:00,0.0,-639.9,0.0,,100.0,69.21666666666665,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,544.0,72.0,71.06666666666666,,,67.0,69.0,85.0,55.0,7.449999999999996,0.0
2025-02-13 12:45:00,0.0,-639.9,0.0,,100.0,69.17,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,535.6666666666666,72.0,71.05666666666667,,,67.0,69.0,85.0,55.0,7.449999999999996,0.0
2025-02-13 13:00:00,0.0,-639.9,0.0,,100.0,69.13333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,534.6666666666666,72.0,70.98333333333333,,,67.0,69.0,85.0,55.0,7.390000000000008,0.0
2025-02-13 13:15:00,0.0,-639.9,0.0,,100.0,69.10666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,538.0,72.0,70.95,,,67.0,69.0,85.0,55.0,7.3600000000000065,0.0
2025-02-13 13:30:00,0.0,-639.9,0.0,,100.0,69.05666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,537.3333333333334,72.0,70.81666666666666,,,67.0,69.0,85.0,55.0,7.339999999999996,0.0
2025-02-13 13:45:00,0.0,-639.9,0.0,,100.0,68.98333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,545.3333333333334,72.0,70.83333333333333,,,67.0,69.0,85.0,55.0,7.270000000000003,0.0
2025-02-13 14:00:00,0.0,-639.9,0.0,,100.0,69.24666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,592.0,72.0,71.10333333333334,,,67.0,69.0,85.0,55.0,7.250000000000007,0.0
2025-02-13 14:15:00,0.0,-639.9,0.0,,100.0,69.61333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,634.0,72.0,71.43666666666667,,,67.0,69.0,85.0,55.0,7.640000000000008,0.0
2025-02-13 14:30:00,0.0,-639.9,0.0,,100.0,69.86,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,596.6666666666666,72.0,71.68666666666667,,,67.0,69.0,85.0,55.0,8.015,0.0
2025-02-13 14:45:00,0.0,-639.9,0.0,,100.0,70.07333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,583.6666666666666,72.0,71.83999999999999,,,67.0,69.0,85.0,55.0,8.080000000000005,0.0
2025-02-13 15:00:00,0.0,-639.9,0.0,,100.0,70.22,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,571.0,72.0,71.97666666666667,,,67.0,69.0,85.0,55.0,8.360000000000007,0.0
2025-02-13 15:15:00,0.0,-639.9,0.0,,100.0,70.35000000000001,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,567.6666666666666,72.0,72.08333333333333,,,67.0,69.0,85.0,55.0,8.509999999999998,0.0
2025-02-13 15:30:00,0.0,-639.9,0.0,,100.0,70.36333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,670.3333333333334,72.0,71.88666666666667,,,67.0,69.0,85.0,55.0,8.630000000000003,0.0
2025-02-13 15:45:00,0.0,-639.9,0.0,,100.0,70.23666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,621.6666666666666,72.0,71.93666666666667,,,67.0,69.0,85.0,55.0,8.490000000000002,0.0
2025-02-13 16:00:00,0.0,-639.9,0.0,,100.0,70.44,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,587.6666666666666,72.0,72.17,,,67.0,69.0,85.0,55.0,8.559999999999995,0.0
2025-02-13 16:15:00,0.0,-639.9,0.0,,100.0,70.59666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,581.0,72.0,72.30333333333333,,,67.0,69.0,85.0,55.0,8.740000000000002,0.0
2025-02-13 16:30:00,0.0,-639.9,0.0,,100.0,70.61666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,598.0,72.0,72.36666666666667,,,67.0,69.0,85.0,55.0,8.850000000000001,0.0
2025-02-13 16:45:00,0.0,-639.9,0.0,,100.0,70.53333333333335,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,642.3333333333334,72.0,72.37,,,67.0,69.0,85.0,55.0,8.850000000000001,0.0
2025-02-13 17:00:00,0.0,-639.9,0.0,,100.0,70.49333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,646.6666666666666,72.0,72.47333333333334,,,67.0,69.0,85.0,55.0,8.740000000000002,0.0
2025-02-13 17:15:00,0.0,-639.9,0.0,,100.0,70.47,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,686.0,72.0,72.50666666666666,,,67.0,69.0,85.0,55.0,8.720000000000006,0.0
2025-02-13 17:30:00,0.0,-639.9,0.0,,100.0,70.43,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,639.3333333333334,72.0,72.50666666666666,,,67.0,69.0,85.0,55.0,8.71,0.0
2025-02-13 17:45:00,0.0,-639.9,0.0,,100.0,70.39,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,685.6666666666666,72.0,72.41666666666667,,,67.0,69.0,85.0,55.0,8.630000000000003,0.0
2025-02-13 18:00:00,0.0,-639.9,0.0,,100.0,70.35333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,682.0,72.0,72.39666666666666,,,67.0,69.0,85.0,55.0,8.619999999999997,0.0
2025-02-13 18:15:00,0.0,-639.9,0.0,,100.0,70.42999999999999,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,656.6666666666666,72.0,72.42333333333333,,,67.0,69.0,85.0,55.0,8.619999999999997,0.0
2025-02-13 18:30:00,0.0,-639.9,0.0,,100.0,70.47,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,662.0,72.0,72.41000000000001,,,67.0,69.0,85.0,55.0,8.71,0.0
2025-02-13 18:45:00,0.0,-639.9,0.0,,100.0,70.48666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,629.6666666666666,72.0,72.46666666666665,,,67.0,69.0,85.0,55.0,8.71,0.0
2025-02-13 19:00:00,0.0,-639.9,0.0,,100.0,70.50666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,687.3333333333334,72.0,72.48666666666666,,,67.0,69.0,85.0,55.0,8.740000000000002,0.0
2025-02-13 19:15:00,0.0,-639.9,0.0,,100.0,70.46,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,708.6666666666666,72.0,72.41333333333334,,,67.0,69.0,85.0,55.0,8.720000000000006,0.0
2025-02-13 19:30:00,0.0,-639.9,0.0,,100.0,70.37666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,727.3333333333334,72.0,72.37,,,67.0,69.0,85.0,55.0,8.670000000000009,0.0
2025-02-13 19:45:00,0.0,-639.9,0.0,,100.0,70.34,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,740.6666666666666,72.0,72.37,,,67.0,69.0,85.0,55.0,8.600000000000001,0.0
2025-02-13 20:00:00,0.0,-639.9,0.0,,100.0,70.32666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,711.0,72.0,72.37,,,67.0,69.0,85.0,55.0,8.580000000000005,0.0
2025-02-13 20:15:00,0.0,-639.9,0.0,,100.0,70.30333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,715.6666666666666,72.0,72.37,,,67.0,69.0,85.0,55.0,8.559999999999995,0.0
2025-02-13 20:30:00,0.0,-639.9,0.0,,100.0,70.20333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,709.3333333333334,72.0,72.34666666666668,,,67.0,69.0,85.0,55.0,8.509999999999998,0.0
2025-02-13 20:45:00,0.0,-639.9,0.0,,100.0,70.20666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,716.0,72.0,72.32666666666667,,,67.0,69.0,85.0,55.0,8.440000000000005,0.0
2025-02-13 21:00:00,0.0,-639.9,0.0,,100.0,70.20666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,712.3333333333334,72.0,72.29666666666667,,,67.0,69.0,85.0,55.0,8.449999999999996,0.0
2025-02-13 21:15:00,0.0,-639.9,0.0,,100.0,70.18666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,701.0,72.0,72.23,,,67.0,69.0,85.0,55.0,8.449999999999996,0.0
2025-02-13 21:30:00,0.0,-639.9,0.0,,100.0,70.18,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,722.3333333333334,72.0,72.23,,,67.0,69.0,85.0,55.0,8.420000000000009,0.0
2025-02-13 21:45:00,0.0,-639.9,0.0,,100.0,70.18,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,720.3333333333334,72.0,72.23,,,67.0,69.0,85.0,55.0,8.420000000000009,0.0
2025-02-13 22:00:00,0.0,-639.9,0.0,,100.0,70.17333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,716.3333333333334,72.0,72.21666666666665,,,67.0,69.0,85.0,55.0,8.420000000000009,0.0
2025-02-13 22:15:00,0.0,-639.9,0.0,,100.0,70.11666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,679.0,72.0,72.11,,,67.0,69.0,85.0,55.0,8.420000000000009,0.0
2025-02-13 22:30:00,0.0,-639.9,0.0,,100.0,70.00333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,587.0,72.0,71.91666666666667,,,67.0,69.0,85.0,55.0,8.330000000000005,0.0
2025-02-13 22:45:00,0.0,-639.9,0.0,,100.0,69.90666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,573.0,72.0,71.76333333333334,,,67.0,69.0,85.0,55.0,8.199999999999996,0.0
2025-02-13 23:00:00,0.0,-639.9,0.0,,100.0,69.83666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,560.3333333333334,72.0,71.61,,,67.0,69.0,85.0,55.0,8.110000000000007,0.0
2025-02-13 23:15:00,0.0,-639.9,0.0,,100.0,69.76666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,551.3333333333334,72.0,71.51666666666667,,,67.0,69.0,85.0,55.0,8.059999999999995,0.0
2025-02-13 23:30:00,0.0,-639.9,0.0,,100.0,69.76666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,562.6666666666666,72.0,71.57,,,67.0,69.0,85.0,55.0,8.000000000000007,0.0
2025-02-13 23:45:00,0.0,-639.9,0.0,,100.0,69.75333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,543.6666666666666,72.0,71.45666666666666,,,67.0,69.0,85.0,55.0,8.000000000000007,0.0
2025-02-14 00:00:00,0.0,-639.9,0.0,,100.0,69.61333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,519.6666666666666,72.0,71.35000000000001,,,67.0,69.0,85.0,55.0,7.970000000000006,0.0
2025-02-14 00:15:00,0.0,-639.9,0.0,,100.0,69.62666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,538.6666666666666,72.0,71.37333333333333,,,67.0,69.0,85.0,55.0,7.82,0.0
2025-02-14 00:30:00,0.0,-639.9,0.0,,100.0,69.67666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,541.3333333333334,72.0,71.36999999999999,,,67.0,69.0,85.0,55.0,7.899999999999999,0.0
2025-02-14 00:45:00,0.0,-639.9,0.0,,100.0,69.54333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,532.3333333333334,72.0,71.25,,,67.0,69.0,85.0,55.0,7.910000000000004,0.0
2025-02-14 01:00:00,0.0,-639.9,0.0,,100.0,69.40666666666668,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,526.3333333333334,72.0,71.24,,,67.0,69.0,85.0,55.0,7.720000000000006,0.0
2025-02-14 01:15:00,0.0,-639.9,0.0,,100.0,69.32,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,531.6666666666666,72.0,71.24,,,67.0,69.0,85.0,55.0,7.640000000000008,0.0
2025-02-14 01:30:00,0.0,-639.9,0.0,,100.0,69.26666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,534.6666666666666,72.0,71.24666666666667,,,67.0,69.0,85.0,55.0,7.539999999999999,0.0
2025-02-14 01:45:00,0.0,-639.9,0.0,,100.0,69.17,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,533.6666666666666,72.0,71.23333333333333,,,67.0,69.0,85.0,55.0,7.43,0.0
2025-02-14 02:00:00,0.0,-639.9,0.0,,100.0,69.08666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,537.3333333333334,72.0,71.22,,,67.0,69.0,85.0,55.0,7.3600000000000065,0.0
2025-02-14 02:15:00,0.0,-639.9,0.0,,100.0,68.96666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,536.0,72.0,71.18333333333334,,,67.0,69.0,85.0,55.0,7.250000000000007,0.0
2025-02-14 02:30:00,0.0,-639.9,0.0,,100.0,68.90666666666668,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,523.6666666666666,72.0,71.1,,,67.0,69.0,85.0,55.0,7.160000000000004,0.0
2025-02-14 02:45:00,0.0,-639.9,0.0,,100.0,68.81,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,527.6666666666666,72.0,71.08666666666666,,,67.0,69.0,85.0,55.0,7.07,0.0
2025-02-14 03:00:00,0.0,-639.9,0.0,,100.0,68.68666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,529.0,72.0,70.98666666666666,,,67.0,69.0,85.0,55.0,7.000000000000007,0.0
2025-02-14 03:15:00,0.0,-639.9,0.0,,100.0,68.57,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,532.3333333333334,72.0,70.95666666666666,,,67.0,69.0,85.0,55.0,6.850000000000001,0.0
2025-02-14 03:30:00,0.0,-639.9,0.0,,100.0,68.49333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,534.6666666666666,72.0,70.95,,,67.0,69.0,85.0,55.0,6.729999999999997,0.0
2025-02-14 03:45:00,0.0,-639.9,0.0,,100.0,68.44,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,534.6666666666666,72.0,70.86666666666667,,,67.0,69.0,85.0,55.0,6.710000000000001,0.0
2025-02-14 04:00:00,0.0,-639.9,0.0,,100.0,68.30666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,539.0,72.0,70.81,,,67.0,69.0,85.0,55.0,6.559999999999995,0.0
2025-02-14 04:15:00,0.0,-639.9,0.0,,100.0,68.22666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,542.6666666666666,72.0,70.68,,,67.0,69.0,85.0,55.0,6.470000000000006,0.0
2025-02-14 04:30:00,0.0,-639.9,0.0,,100.0,68.26,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,544.0,72.0,70.68,,,67.0,69.0,85.0,55.0,6.460000000000001,0.0
2025-02-14 04:45:00,0.0,-639.9,0.0,,100.0,68.19666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,541.3333333333334,72.0,70.66666666666667,,,67.0,69.0,85.0,55.0,6.470000000000006,0.0
2025-02-14 05:00:00,0.0,-639.9,0.0,,100.0,68.17333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,540.6666666666666,72.0,70.65333333333334,,,67.0,69.0,85.0,55.0,6.420000000000009,0.0
2025-02-14 05:15:00,0.0,-639.9,0.0,,100.0,68.15333333333332,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,542.0,72.0,70.59666666666666,,,67.0,69.0,85.0,55.0,6.399999999999999,0.0
2025-02-14 05:30:00,0.0,-639.9,0.0,,100.0,68.06333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,539.3333333333334,72.0,70.54,,,67.0,69.0,85.0,55.0,6.309999999999995,0.0
2025-02-14 05:45:00,0.0,-639.9,0.0,,100.0,68.04333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,544.6666666666666,72.0,70.52666666666666,,,67.0,69.0,85.0,55.0,6.309999999999995,0.0
2025-02-14 06:00:00,0.0,-639.9,0.0,,100.0,67.98,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,550.0,72.0,70.43,,,67.0,69.0,85.0,55.0,6.199999999999996,0.0
2025-02-14 06:15:00,0.0,-639.9,0.0,,100.0,67.89,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,550.0,72.0,70.39,,,67.0,69.0,85.0,55.0,6.170000000000009,0.0
2025-02-14 06:30:00,0.0,-639.9,0.0,,100.0,67.86333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,550.6666666666666,72.0,70.36666666666666,,,67.0,69.0,85.0,55.0,6.1100000000000065,0.0
2025-02-14 06:45:00,0.0,-639.9,0.0,,100.0,67.74666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,552.0,72.0,70.27,,,67.0,69.0,85.0,55.0,6.020000000000003,0.0
2025-02-14 07:00:00,0.0,-639.9,0.0,,100.0,67.69333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,553.3333333333334,72.0,70.18666666666667,,,67.0,69.0,85.0,55.0,5.949999999999996,0.0
2025-02-14 07:15:00,0.0,-639.9,0.0,,100.0,67.59333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,554.0,72.0,70.14,,,67.0,69.0,85.0,55.0,5.8600000000000065,0.0
2025-02-14 07:30:00,0.0,-639.9,0.0,,100.0,67.55666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,556.6666666666666,72.0,70.05666666666666,,,67.0,69.0,85.0,55.0,5.789999999999999,0.0
2025-02-14 07:45:00,0.0,-639.9,0.0,,100.0,67.48333333333333,639.9,0.0,70.0,,0.11666666666666665,74.0,0.0,70.0,556.6666666666666,72.0,69.98666666666666,,,67.0,69.0,85.0,55.0,5.750000000000007,0.0
2025-02-14 08:00:00,0.0,-639.9,0.0,,100.0,67.38333333333333,639.9,0.0,70.0,,0.4633333333333333,74.0,0.0,70.0,556.0,72.0,69.96,,,67.0,69.0,85.0,55.0,5.649999999999999,0.0
2025-02-14 08:15:00,0.0,-639.9,0.0,,100.0,67.3,639.9,0.0,70.0,,3.76,74.0,0.0,70.0,559.0,72.0,69.84333333333333,,,67.0,69.0,85.0,55.0,5.559999999999995,0.0
2025-02-14 08:30:00,0.0,-639.9,0.0,,100.0,67.34666666666666,639.9,0.0,70.0,,5.333333333333333,74.0,0.0,70.0,566.3333333333334,72.0,69.82666666666667,,,67.0,69.0,85.0,55.0,5.559999999999995,0.0
2025-02-14 08:45:00,0.0,-639.9,0.0,,100.0,67.33333333333333,639.9,0.0,70.0,,7.323333333333333,74.0,0.0,70.0,570.6666666666666,72.0,69.79666666666667,,,67.0,69.0,85.0,55.0,5.57,0.0
2025-02-14 09:00:00,0.0,-639.9,0.0,,100.0,67.27333333333333,639.9,0.0,70.0,,10.253333333333334,74.0,0.0,70.0,569.6666666666666,72.0,69.71,,,67.0,69.0,85.0,55.0,5.520000000000003,0.0
2025-02-14 09:15:00,0.0,-639.9,0.0,,100.0,67.21333333333332,639.9,0.0,70.0,,15.403333333333334,74.0,0.0,70.0,571.6666666666666,72.0,69.58666666666666,,,67.0,69.0,85.0,55.0,5.479999999999997,0.0
2025-02-14 09:30:00,0.0,-639.9,0.0,,100.0,67.10666666666667,639.9,0.0,70.0,,19.426666666666666,74.0,0.0,70.0,565.3333333333334,72.0,69.56333333333333,,,67.0,69.0,85.0,55.0,5.3600000000000065,0.0
2025-02-14 09:45:00,0.0,-639.9,0.0,,100.0,67.02666666666667,639.9,0.0,70.0,,23.080000000000002,74.0,0.0,70.0,559.6666666666666,72.0,69.52333333333333,,,67.0,69.0,85.0,55.0,5.300000000000004,0.0
2025-02-14 10:00:00,0.0,-639.9,0.0,,100.0,66.95666666666666,639.9,0.0,70.0,,29.08,74.0,0.0,70.0,558.6666666666666,72.0,69.42,,,67.0,69.0,85.0,55.0,5.210000000000001,0.0
2025-02-14 10:15:00,0.0,-639.9,0.0,,100.0,66.89,639.9,0.0,70.0,,35.77,74.0,0.0,70.0,556.6666666666666,72.0,69.32333333333334,,,67.0,69.0,85.0,55.0,5.160000000000004,0.0
2025-02-14 10:30:00,0.0,-639.9,0.0,,100.0,66.88333333333334,639.9,0.0,70.0,,41.586666666666666,74.0,0.0,70.0,555.3333333333334,72.0,69.28666666666668,,,67.0,69.0,85.0,55.0,5.1100000000000065,0.0
2025-02-14 10:45:00,0.0,-639.9,0.0,,100.0,66.83666666666666,639.9,0.0,70.0,,46.93,74.0,0.0,70.0,554.0,72.0,69.3,,,67.0,69.0,85.0,55.0,5.1100000000000065,0.0
2025-02-14 11:00:00,0.0,-639.9,0.0,,100.0,66.79,639.9,0.0,70.0,,52.166666666666664,74.0,0.0,70.0,552.0,72.0,69.28,,,67.0,69.0,85.0,55.0,5.030000000000008,0.0
2025-02-14 11:15:00,0.0,-639.9,0.0,,100.0,66.76,639.9,0.0,70.0,,58.46,74.0,0.0,70.0,550.6666666666666,72.0,69.24333333333334,,,67.0,69.0,85.0,55.0,5.000000000000007,0.0
2025-02-14 11:30:00,0.0,-639.9,0.0,,100.0,66.77666666666667,639.9,0.0,70.0,,64.42666666666666,74.0,0.0,70.0,550.0,72.0,69.22333333333334,,,67.0,69.0,85.0,55.0,5.020000000000003,0.0
2025-02-14 11:45:00,0.0,-639.9,0.0,,100.0,66.70666666666666,639.9,0.0,70.0,,70.72666666666667,74.0,0.0,70.0,549.3333333333334,72.0,69.21,,,67.0,69.0,85.0,55.0,4.960000000000001,0.0
2025-02-14 12:00:00,0.0,-639.9,0.0,,100.0,66.69333333333333,639.9,0.0,70.0,,76.76333333333334,74.0,0.0,70.0,548.0,72.0,69.20666666666666,,,67.0,69.0,85.0,55.0,4.979999999999997,0.0
2025-02-14 12:15:00,0.0,-639.9,0.0,,100.0,66.61666666666666,639.9,0.0,70.0,,83.93666666666667,74.0,0.0,70.0,548.6666666666666,72.0,69.15,,,67.0,69.0,85.0,55.0,4.869999999999997,0.0
2025-02-14 12:30:00,0.0,-639.9,0.0,,100.0,66.61666666666666,639.9,0.0,70.0,,91.25999999999999,74.0,0.0,70.0,550.6666666666666,72.0,69.10333333333334,,,67.0,69.0,85.0,55.0,4.850000000000001,0.0
2025-02-14 12:45:00,0.0,-639.9,0.0,,100.0,66.62333333333333,641.3133333333334,0.0,70.0,,98.33,74.0,0.0,70.0,553.3333333333334,72.0,69.05666666666667,,,67.0,69.0,85.0,55.0,4.850000000000001,0.0
2025-02-14 13:00:00,0.0,-642.02,0.0,,100.0,66.68,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,549.3333333333334,72.0,69.09666666666666,,,67.0,69.0,85.0,55.0,4.940000000000005,0.0
2025-02-14 13:15:00,0.0,-642.02,0.0,,100.0,66.73333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,542.0,72.0,69.12,,,67.0,69.0,85.0,55.0,4.960000000000001,0.0
2025-02-14 13:30:00,0.0,-642.02,0.0,,100.0,66.68666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,537.3333333333334,72.0,69.06333333333333,,,67.0,69.0,85.0,55.0,4.940000000000005,0.0
2025-02-14 13:45:00,0.0,-642.02,0.0,,100.0,66.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,538.0,72.0,69.11999999999999,,,67.0,69.0,85.0,55.0,4.869999999999997,0.0
2025-02-14 14:00:00,0.0,-642.02,0.0,,100.0,66.63666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,540.0,72.0,69.09666666666668,,,67.0,69.0,85.0,55.0,4.869999999999997,0.0
2025-02-14 14:15:00,0.0,-642.02,0.0,,100.0,66.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,543.3333333333334,72.0,69.09666666666668,,,67.0,69.0,85.0,55.0,4.940000000000005,0.0
2025-02-14 14:30:00,0.0,-642.02,0.0,,100.0,66.80333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,546.6666666666666,72.0,69.09666666666666,,,67.0,69.0,85.0,55.0,5.030000000000008,0.0
2025-02-14 14:45:00,0.0,-642.02,0.0,,100.0,66.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,547.3333333333334,72.0,69.15,,,67.0,69.0,85.0,55.0,5.030000000000008,0.0
2025-02-14 15:00:00,0.0,-642.02,0.0,,100.0,66.87333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,549.3333333333334,72.0,69.16333333333334,,,67.0,69.0,85.0,55.0,5.089999999999996,0.0
2025-02-14 15:15:00,0.0,-642.02,0.0,,100.0,66.95666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,553.3333333333334,72.0,69.15,,,67.0,69.0,85.0,55.0,5.18,0.0
2025-02-14 15:30:00,0.0,-642.02,0.0,,100.0,67.08999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,558.0,72.0,69.24333333333334,,,67.0,69.0,85.0,55.0,5.289999999999999,0.0
2025-02-14 15:45:00,0.0,-642.02,0.0,,100.0,67.27999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,562.6666666666666,72.0,69.32666666666667,,,67.0,69.0,85.0,55.0,5.479999999999997,0.0
2025-02-14 16:00:00,0.0,-642.02,0.0,,100.0,67.29333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,570.6666666666666,72.0,69.43333333333334,,,67.0,69.0,85.0,55.0,5.520000000000003,0.0
2025-02-14 16:15:00,0.0,-642.02,0.0,,100.0,67.37,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,577.0,72.0,69.53666666666668,,,67.0,69.0,85.0,55.0,5.589999999999996,0.0
2025-02-14 16:30:00,0.0,-642.02,0.0,,100.0,67.48333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,581.6666666666666,72.0,69.56333333333333,,,67.0,69.0,85.0,55.0,5.68,0.0
2025-02-14 16:45:00,0.0,-642.02,0.0,,100.0,67.68666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,611.3333333333334,72.0,69.66,,,67.0,69.0,85.0,55.0,5.750000000000007,0.0
2025-02-14 17:00:00,0.0,-642.02,0.0,,100.0,68.08,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,653.3333333333334,72.0,69.92333333333333,,,67.0,69.0,85.0,55.0,6.259999999999998,0.0
2025-02-14 17:15:00,0.0,-639.9,0.0,,100.0,68.23,639.9,0.0,70.0,,97.46,74.0,0.0,70.0,665.0,72.0,70.10333333333334,,,67.0,69.0,85.0,55.0,6.440000000000005,0.0
2025-02-14 17:30:00,0.0,-639.9,0.0,,100.0,68.39999999999999,639.9,0.0,70.0,,92.45666666666666,74.0,0.0,70.0,662.3333333333334,72.0,70.29333333333334,,,67.0,69.0,85.0,55.0,6.580000000000005,0.0
2025-02-14 17:45:00,431.54333333333335,-639.9,0.0,,81.16666666666667,66.35000000000001,639.9,0.0,70.0,,90.34666666666668,74.0,0.0,70.0,680.0,72.0,70.24333333333334,,,67.0,69.0,85.0,55.0,6.780000000000008,0.0
2025-02-14 18:00:00,654.7333333333333,14.830000000000041,0.0,,71.0,64.64666666666666,641.3133333333334,0.0,70.0,,99.31,74.0,0.0,70.0,634.6666666666666,72.0,69.74333333333333,,,67.0,69.0,85.0,55.0,1.6499999999999986,0.0
2025-02-14 18:15:00,641.3166666666667,4.240000000000009,0.0,,71.33333333333333,64.95666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,594.6666666666666,,69.05666666666666,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-14 18:30:00,646.26,-2.1200000000000045,0.0,,71.66666666666667,64.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,593.6666666666666,,68.74,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-14 18:45:00,632.1333333333333,-23.309999999999945,0.0,,71.5,65.29666666666667,642.02,0.0,70.0,,100.0,,0.0,,592.0,,68.79666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-14 19:00:00,644.14,6.360000000000014,0.0,,71.5,65.46333333333332,642.02,0.0,70.0,,100.0,,0.0,,585.0,,68.85,,,67.0,69.0,,,1.3699999999999903,0.0
2025-02-14 19:15:00,637.0766666666667,-14.829999999999927,0.0,,71.16666666666667,65.69333333333333,642.02,0.0,70.0,,100.0,,0.0,,568.6666666666666,,68.87333333333333,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-14 19:30:00,653.32,31.779999999999973,0.0,,71.5,65.55,642.02,0.0,70.0,,100.0,,0.0,,558.0,,68.87333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-14 19:45:00,638.4899999999999,2.1200000000000045,0.0,,71.16666666666667,65.40666666666667,642.02,0.0,70.0,,100.0,,0.0,,548.0,,68.82333333333334,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-14 20:00:00,640.6066666666667,2.1200000000000045,0.0,,71.66666666666667,65.51666666666667,642.02,0.0,70.0,,100.0,,0.0,,542.6666666666666,,68.76,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-14 20:15:00,630.0133333333333,-19.069999999999936,0.0,,71.66666666666667,65.54,642.02,0.0,70.0,,100.0,,0.0,,540.6666666666666,,68.80666666666666,,,67.0,69.0,,,1.4199999999999875,0.0
2025-02-14 20:30:00,642.02,19.07000000000005,0.0,,71.5,65.55,642.02,0.0,70.0,,100.0,,0.0,,537.3333333333334,,68.83,,,67.0,69.0,,,1.3399999999999892,0.0
2025-02-14 20:45:00,644.8466666666667,10.600000000000023,0.0,,71.83333333333333,65.49666666666667,642.02,0.0,70.0,,100.0,,0.0,,535.3333333333334,,68.85333333333334,,,67.0,69.0,,,1.4300000000000068,0.0
2025-02-14 21:00:00,645.5533333333333,8.480000000000018,0.0,,71.83333333333333,65.54666666666667,642.02,0.0,70.0,,100.0,,0.0,,530.6666666666666,,68.85333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-14 21:15:00,643.4333333333334,14.830000000000041,0.0,,71.66666666666667,65.57666666666667,642.02,0.0,70.0,,100.0,,0.0,,529.0,,68.86,,,67.0,69.0,,,1.4199999999999875,0.0
2025-02-14 21:30:00,649.0833333333334,12.710000000000036,0.0,,71.66666666666667,65.55,642.02,0.0,70.0,,100.0,,0.0,,528.0,,68.86,,,67.0,69.0,,,1.3499999999999943,0.0
2025-02-14 21:45:00,638.4899999999999,-12.710000000000036,0.0,,71.83333333333333,65.48666666666666,642.02,0.0,70.0,,100.0,,0.0,,527.6666666666666,,68.87333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
