time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-17 17:00:00,639.1933333333333,4.240000000000009,0.0,,56.833333333333336,57.76666666666667,642.02,0.0,70.0,,100.0,,0.0,,437.3333333333333,,65.67,,,67.0,69.0,,,2.1600000000000037,0.0
2025-02-17 17:15:00,631.4266666666667,-23.309999999999945,0.0,,56.833333333333336,57.98,642.02,0.0,70.0,,100.0,,0.0,,439.3333333333333,,65.78333333333335,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-17 17:30:00,637.0766666666667,10.600000000000023,0.0,,57.0,58.17666666666667,642.02,0.0,70.0,,100.0,,0.0,,439.6666666666667,,65.87666666666667,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-17 17:45:00,641.3166666666666,-8.470000000000027,0.0,,57.0,58.370000000000005,642.02,0.0,70.0,,100.0,,0.0,,451.0,,65.93666666666667,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-17 18:00:00,638.4866666666667,0.0,0.0,,56.833333333333336,58.47,642.02,0.0,70.0,,100.0,,0.0,,457.0,,66.02666666666667,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-17 18:15:00,649.79,10.600000000000023,0.0,,57.0,58.70666666666667,642.02,0.0,70.0,,100.0,,0.0,,462.3333333333333,,66.08666666666666,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-17 18:30:00,639.1966666666667,-19.069999999999936,0.0,,57.0,59.43666666666667,642.02,0.0,70.0,,100.0,,0.0,,465.6666666666667,,66.17333333333333,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-17 18:45:00,652.6166666666667,10.600000000000023,0.0,,57.166666666666664,59.23333333333333,642.02,0.0,70.0,,100.0,,0.0,,465.0,,66.28333333333335,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-17 19:00:00,639.1966666666666,-8.470000000000027,0.0,,57.5,59.10999999999999,642.02,0.0,70.0,,100.0,,0.0,,467.6666666666667,,66.35666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-17 19:15:00,636.3733333333333,-8.470000000000027,0.0,,57.166666666666664,59.166666666666664,642.02,0.0,70.0,,100.0,,0.0,,463.6666666666667,,66.41666666666667,,,67.0,69.0,,,1.970000000000006,0.0
2025-02-17 19:30:00,637.0766666666667,2.1200000000000045,0.0,,57.166666666666664,59.346666666666664,642.02,0.0,70.0,,100.0,,0.0,,459.6666666666667,,66.43,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-17 19:45:00,636.3733333333333,2.1200000000000045,0.0,,57.166666666666664,59.51,642.02,0.0,70.0,,100.0,,0.0,,457.6666666666667,,66.54,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-17 20:00:00,640.6066666666667,-6.360000000000014,0.0,,57.0,59.473333333333336,642.02,0.0,70.0,,100.0,,0.0,,455.6666666666667,,66.56666666666666,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-17 20:15:00,636.7249999999999,2.1200000000000045,0.0,,57.0,59.485,642.02,0.0,70.0,,100.0,,0.0,,455.0,,66.625,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-17 20:30:00,652.6133333333333,0.0,0.0,,57.666666666666664,59.25666666666666,642.02,0.0,70.0,,100.0,,0.0,,453.6666666666667,,66.69,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-17 20:45:00,647.6733333333333,8.480000000000018,0.0,,57.5,59.24333333333333,642.02,0.0,70.0,,100.0,,0.0,,451.0,,66.7,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-17 21:00:00,634.96,-14.829999999999927,0.0,,57.333333333333336,59.156666666666666,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,66.69666666666667,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-17 21:15:00,635.6666666666666,4.240000000000009,0.0,,57.5,59.45333333333334,642.02,0.0,70.0,,100.0,,0.0,,443.6666666666667,,66.69666666666667,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-17 21:30:00,644.8466666666667,-6.360000000000014,0.0,,57.333333333333336,59.653333333333336,642.02,0.0,70.0,,100.0,,0.0,,441.0,,66.7,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-17 21:45:00,647.67,-2.1200000000000045,0.0,,57.333333333333336,59.473333333333336,642.02,0.0,70.0,,100.0,,0.0,,440.3333333333333,,66.7,,,67.0,69.0,,,1.8699999999999974,0.0
2025-02-17 22:00:00,635.6633333333333,-2.1200000000000045,0.0,,57.5,59.406666666666666,642.02,0.0,70.0,,100.0,,0.0,,437.6666666666667,,66.7,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-17 22:15:00,644.1433333333333,4.240000000000009,0.0,,57.333333333333336,59.196666666666665,642.02,0.0,70.0,,100.0,,0.0,,437.6666666666667,,66.69666666666667,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-17 22:30:00,637.7833333333333,4.240000000000009,0.0,,57.333333333333336,59.00333333333333,642.02,0.0,70.0,,100.0,,0.0,,439.6666666666667,,66.67,,,67.0,69.0,,,1.9199999999999946,0.0
2025-02-17 22:45:00,635.6633333333333,-6.360000000000014,0.0,,57.166666666666664,58.876666666666665,642.02,0.0,70.0,,100.0,,0.0,,445.0,,66.56666666666666,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-17 23:00:00,646.26,2.1200000000000045,0.0,,57.166666666666664,58.73666666666667,642.02,0.0,70.0,,100.0,,0.0,,440.3333333333333,,66.56,,,67.0,69.0,,,1.9400000000000048,0.0
2025-02-17 23:15:00,634.9566666666666,-10.590000000000032,0.0,,57.166666666666664,58.64333333333334,642.02,0.0,70.0,,100.0,,0.0,,436.0,,66.46,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-17 23:30:00,639.1966666666666,-8.470000000000027,0.0,,57.333333333333336,58.583333333333336,642.02,0.0,70.0,,100.0,,0.0,,434.3333333333333,,66.43,,,67.0,69.0,,,1.970000000000006,0.0
2025-02-17 23:45:00,641.3133333333334,-14.829999999999927,0.0,,57.166666666666664,58.49,642.02,0.0,70.0,,100.0,,0.0,,433.0,,66.41666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-18 00:00:00,634.9566666666666,-6.360000000000014,0.0,,57.166666666666664,58.346666666666664,642.02,0.0,70.0,,100.0,,0.0,,433.6666666666667,,66.34,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-18 00:15:00,638.49,4.240000000000009,0.0,,57.166666666666664,58.303333333333335,642.02,0.0,70.0,,100.0,,0.0,,434.0,,66.30333333333334,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-18 00:30:00,641.3133333333334,4.240000000000009,0.0,,57.166666666666664,58.14666666666667,642.02,0.0,70.0,,100.0,,0.0,,434.0,,66.27,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-18 00:45:00,651.9133333333333,10.600000000000023,0.0,,57.333333333333336,58.03333333333333,642.02,0.0,70.0,,100.0,,0.0,,434.0,,66.16666666666667,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-18 01:00:00,643.4333333333333,-2.1200000000000045,0.0,,57.0,57.92666666666667,642.02,0.0,70.0,,100.0,,0.0,,430.6666666666667,,66.16,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-18 01:15:00,639.9033333333333,2.1200000000000045,0.0,,57.0,57.98,642.02,0.0,70.0,,100.0,,0.0,,428.0,,66.15333333333334,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-18 01:30:00,646.2566666666667,4.240000000000009,0.0,,57.0,57.99666666666667,642.02,0.0,70.0,,100.0,,0.0,,426.6666666666667,,66.15,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-18 01:45:00,638.49,8.480000000000018,0.0,,56.833333333333336,57.88999999999999,642.02,0.0,70.0,,100.0,,0.0,,428.0,,66.13666666666667,,,67.0,69.0,,,2.059999999999995,0.0
2025-02-18 02:00:00,633.5466666666666,-10.590000000000032,0.0,,57.0,57.82333333333333,642.02,0.0,70.0,,100.0,,0.0,,426.3333333333333,,66.11666666666666,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-18 02:15:00,640.61,8.480000000000018,0.0,,56.833333333333336,57.803333333333335,642.02,0.0,70.0,,100.0,,0.0,,424.6666666666667,,66.14333333333333,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-18 02:30:00,650.4966666666667,-4.240000000000009,0.0,,57.0,57.803333333333335,642.02,0.0,70.0,,100.0,,0.0,,423.3333333333333,,66.14333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-18 02:45:00,634.9566666666666,2.1200000000000045,0.0,,56.833333333333336,57.723333333333336,642.02,0.0,70.0,,100.0,,0.0,,428.0,,66.16,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-18 03:00:00,644.8466666666667,-10.590000000000032,0.0,,57.0,57.68333333333334,642.02,0.0,70.0,,100.0,,0.0,,424.6666666666667,,66.16,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-18 03:15:00,639.1966666666667,-27.539999999999964,0.0,,56.666666666666664,57.666666666666664,642.02,0.0,70.0,,100.0,,0.0,,422.6666666666667,,66.15666666666667,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-18 03:30:00,639.1933333333333,12.710000000000036,0.0,,57.0,57.666666666666664,642.02,0.0,70.0,,100.0,,0.0,,420.0,,66.16,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-18 03:45:00,647.67,-4.240000000000009,0.0,,56.833333333333336,57.696666666666665,642.02,0.0,70.0,,100.0,,0.0,,421.3333333333333,,66.16,,,67.0,69.0,,,2.0,0.0
2025-02-18 04:00:00,639.9033333333333,2.1200000000000045,0.0,,57.0,57.580000000000005,642.02,0.0,70.0,,100.0,,0.0,,420.6666666666667,,66.16,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-18 04:15:00,636.3733333333333,-8.470000000000027,0.0,,56.833333333333336,57.48666666666667,642.02,0.0,70.0,,100.0,,0.0,,420.0,,66.17333333333333,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-18 04:30:00,637.0766666666667,8.480000000000018,0.0,,56.833333333333336,57.44,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,66.18,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-18 04:45:00,639.1966666666666,-12.710000000000036,0.0,,56.833333333333336,57.373333333333335,642.02,0.0,70.0,,100.0,,0.0,,420.0,,66.16,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-18 05:00:00,646.9666666666667,6.360000000000014,0.0,,56.833333333333336,57.29666666666666,642.02,0.0,70.0,,100.0,,0.0,,424.0,,66.16,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-18 05:15:00,633.5433333333334,-6.360000000000014,0.0,,56.666666666666664,57.28333333333333,642.02,0.0,70.0,,100.0,,0.0,,422.6666666666667,,66.15666666666667,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-18 05:30:00,646.9666666666667,-10.590000000000032,0.0,,56.833333333333336,57.26333333333334,642.02,0.0,70.0,,100.0,,0.0,,421.3333333333333,,66.15,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-18 05:45:00,633.5466666666666,-8.470000000000027,0.0,,56.833333333333336,57.24333333333334,642.02,0.0,70.0,,100.0,,0.0,,427.3333333333333,,66.13,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-18 06:00:00,639.1933333333333,0.0,0.0,,56.666666666666664,57.24,642.02,0.0,70.0,,100.0,,0.0,,431.3333333333333,,66.11666666666666,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-18 06:15:00,632.8366666666667,-6.360000000000014,0.0,,56.666666666666664,57.22,642.02,0.0,70.0,,100.0,,0.0,,432.0,,66.13666666666667,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-18 06:30:00,643.4366666666666,4.240000000000009,0.0,,57.0,57.13666666666666,642.02,0.0,70.0,,100.0,,0.0,,431.3333333333333,,66.13666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-18 06:45:00,642.0233333333334,-19.069999999999936,0.0,,56.666666666666664,57.10333333333333,642.02,0.0,70.0,,100.0,,0.0,,429.3333333333333,,66.14333333333333,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-18 07:00:00,643.4333333333334,-14.829999999999927,0.0,,56.833333333333336,57.166666666666664,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,66.15333333333334,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-18 07:15:00,637.0766666666667,2.1200000000000045,0.0,,56.666666666666664,57.196666666666665,642.02,0.0,70.0,,100.0,,0.0,,425.3333333333333,,66.16,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-18 07:30:00,642.7266666666666,-4.240000000000009,0.0,,56.666666666666664,57.23333333333333,642.02,0.0,70.0,,100.0,,0.0,,423.3333333333333,,66.16,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-18 07:45:00,633.5466666666666,-16.949999999999932,0.0,,56.5,57.22,642.02,0.0,70.0,,100.0,,0.0,,418.6666666666667,,66.16,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-18 08:00:00,642.0233333333333,-8.470000000000027,0.0,,56.666666666666664,57.14000000000001,642.02,0.0,70.0,,100.0,,0.0,,416.0,,66.16,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-18 08:15:00,647.6733333333333,6.360000000000014,0.0,,56.833333333333336,56.906666666666666,642.02,0.0,70.0,,100.0,,0.0,,415.3333333333333,,66.16,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-18 08:30:00,647.67,-4.240000000000009,0.0,,57.0,56.74,642.02,0.0,70.0,,100.0,,0.0,,414.0,,66.16,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-18 08:45:00,648.3766666666667,12.710000000000036,0.0,,57.0,56.580000000000005,642.02,0.0,70.0,,100.0,,0.0,,414.0,,66.15,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-18 09:00:00,638.4933333333333,-8.470000000000027,0.0,,56.5,56.51333333333334,642.02,0.0,70.0,,100.0,,0.0,,413.3333333333333,,66.13000000000001,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-18 09:15:00,632.1333333333333,,0.0,,56.833333333333336,56.49333333333333,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,66.10333333333334,,,67.0,69.0,,,,
2025-02-18 09:30:00,659.6766666666667,14.830000000000041,0.0,,56.833333333333336,56.370000000000005,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.07666666666667,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-18 09:45:00,638.4866666666667,-4.240000000000009,0.0,,56.833333333333336,56.26333333333333,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.04666666666667,,,67.0,69.0,,,2.4199999999999946,0.0
2025-02-18 10:00:00,636.3666666666667,-6.360000000000014,0.0,,57.0,56.32333333333333,642.02,0.0,70.0,,100.0,,0.0,,411.3333333333333,,66.04,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-18 10:15:00,651.2033333333334,8.480000000000018,0.0,,56.666666666666664,56.29333333333333,642.02,0.0,70.0,,100.0,,0.0,,411.6666666666667,,66.04,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-18 10:30:00,649.08,-6.360000000000014,0.0,,57.166666666666664,56.26666666666667,642.02,0.0,70.0,,100.0,,0.0,,414.0,,66.00666666666666,,,67.0,69.0,,,2.4499999999999957,0.0
2025-02-18 10:45:00,645.5533333333333,2.1200000000000045,0.0,,57.0,56.26666666666667,642.02,0.0,70.0,,100.0,,0.0,,416.6666666666667,,65.94,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-18 11:00:00,648.3766666666667,19.07000000000005,0.0,,56.833333333333336,56.25666666666666,642.02,0.0,70.0,,100.0,,0.0,,418.0,,65.89333333333333,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-18 11:15:00,648.3766666666667,16.950000000000045,0.0,,56.833333333333336,56.203333333333326,642.02,0.0,70.0,,100.0,,0.0,,420.6666666666667,,65.82666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-18 11:30:00,654.0266666666666,14.830000000000041,0.0,,57.0,56.13999999999999,642.02,0.0,70.0,,100.0,,0.0,,420.0,,65.78333333333335,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-18 11:45:00,644.1433333333333,-8.470000000000027,0.0,,56.833333333333336,56.10666666666666,642.02,0.0,70.0,,100.0,,0.0,,420.0,,65.72666666666667,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-18 12:00:00,636.3733333333333,6.360000000000014,0.0,,57.0,56.04333333333333,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,65.70666666666666,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-18 12:15:00,637.7866666666666,-8.470000000000027,0.0,,56.833333333333336,56.02333333333333,642.02,0.0,70.0,,100.0,,0.0,,418.0,,65.64,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-18 12:30:00,636.37,0.0,0.0,,56.666666666666664,55.96666666666667,642.02,0.0,70.0,,100.0,,0.0,,422.6666666666667,,65.63333333333334,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-18 12:45:00,634.96,6.360000000000014,0.0,,57.0,55.913333333333334,642.02,0.0,70.0,,100.0,,0.0,,422.0,,65.55,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-18 13:00:00,642.73,10.600000000000023,0.0,,56.666666666666664,55.873333333333335,642.02,0.0,70.0,,100.0,,0.0,,420.0,,65.5,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-18 13:15:00,642.73,-14.829999999999927,0.0,,56.333333333333336,55.93666666666667,642.02,0.0,70.0,,100.0,,0.0,,421.3333333333333,,65.41333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-18 13:30:00,647.6733333333333,10.600000000000023,0.0,,56.5,55.919999999999995,642.02,0.0,70.0,,100.0,,0.0,,425.3333333333333,,65.37,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-18 13:45:00,632.13,-6.360000000000014,0.0,,56.5,55.836666666666666,642.02,0.0,70.0,,100.0,,0.0,,426.0,,65.33666666666666,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-18 14:00:00,640.61,8.480000000000018,0.0,,56.666666666666664,55.94,642.02,0.0,70.0,,100.0,,0.0,,428.0,,65.35,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-18 14:15:00,641.3133333333334,-4.240000000000009,0.0,,56.333333333333336,55.81,642.02,0.0,70.0,,100.0,,0.0,,426.6666666666667,,65.27666666666666,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-18 14:30:00,637.7833333333333,-12.710000000000036,0.0,,56.166666666666664,55.656666666666666,642.02,0.0,70.0,,100.0,,0.0,,426.0,,65.24333333333334,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-18 14:45:00,643.4366666666666,-16.949999999999932,0.0,,56.166666666666664,55.38333333333333,642.02,0.0,70.0,,100.0,,0.0,,425.3333333333333,,65.21,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-18 15:00:00,644.8466666666667,12.710000000000036,0.0,,56.666666666666664,55.43,642.02,0.0,70.0,,100.0,,0.0,,426.6666666666667,,65.21,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-18 15:15:00,632.8366666666667,-4.240000000000009,0.0,,56.333333333333336,55.47666666666667,642.02,0.0,70.0,,100.0,,0.0,,427.0,,65.19,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-18 15:30:00,639.9033333333333,-12.710000000000036,0.0,,56.166666666666664,55.553333333333335,642.02,0.0,70.0,,100.0,,0.0,,428.0,,65.14999999999999,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-18 15:45:00,647.67,2.1200000000000045,0.0,,56.5,55.64000000000001,642.02,0.0,70.0,,100.0,,0.0,,432.6666666666667,,65.12,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-18 16:00:00,638.4866666666667,-2.1200000000000045,0.0,,56.5,55.86666666666667,642.02,0.0,70.0,,100.0,,0.0,,435.3333333333333,,65.12666666666667,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-18 16:15:00,635.6666666666666,4.240000000000009,0.0,,56.166666666666664,56.06999999999999,642.02,0.0,70.0,,100.0,,0.0,,440.3333333333333,,65.23666666666666,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-18 16:30:00,646.9666666666667,0.0049999999999954525,0.0,,56.333333333333336,56.10333333333333,642.02,0.0,70.0,,100.0,,0.0,,442.0,,65.25,,,67.0,69.0,,,2.395000000000003,0.0
2025-02-18 16:45:00,641.3166666666666,-8.470000000000027,0.0,,55.833333333333336,56.300000000000004,642.02,0.0,70.0,,100.0,,0.0,,443.6666666666667,,65.25333333333333,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-18 17:00:00,632.13,-4.240000000000009,0.0,,56.5,56.60666666666666,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,65.32333333333334,,,67.0,69.0,,,2.279999999999994,0.0
2025-02-18 17:15:00,644.8433333333334,0.0,0.0,,56.5,56.67666666666667,642.02,0.0,70.0,,100.0,,0.0,,449.0,,65.37,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-18 17:30:00,648.3766666666667,14.830000000000041,0.0,,56.166666666666664,56.79666666666666,642.02,0.0,70.0,,100.0,,0.0,,449.6666666666667,,65.45,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-18 17:45:00,636.37,-14.829999999999927,0.0,,56.333333333333336,56.86333333333334,642.02,0.0,70.0,,100.0,,0.0,,464.6666666666667,,65.5,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-18 18:00:00,644.8433333333334,-6.360000000000014,0.0,,56.333333333333336,56.88333333333333,642.02,0.0,70.0,,100.0,,0.0,,479.3333333333333,,65.58333333333333,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-18 18:15:00,642.02,0.0,0.0,,56.166666666666664,56.876666666666665,642.02,0.0,70.0,,100.0,,0.0,,484.0,,65.61666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-18 18:30:00,638.49,-6.360000000000014,0.0,,56.0,56.923333333333325,642.02,0.0,70.0,,100.0,,0.0,,485.3333333333333,,65.63333333333334,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-18 18:45:00,639.9033333333333,4.240000000000009,0.0,,56.166666666666664,57.00333333333333,642.02,0.0,70.0,,100.0,,0.0,,478.6666666666667,,65.63333333333334,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-18 19:00:00,634.96,-23.309999999999945,0.0,,56.166666666666664,57.14333333333334,642.02,0.0,70.0,,100.0,,0.0,,475.3333333333333,,65.64,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-18 19:15:00,649.0833333333334,14.830000000000041,0.0,,56.0,57.20333333333334,642.02,0.0,70.0,,100.0,,0.0,,472.6666666666667,,65.64,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-18 19:30:00,642.7266666666666,10.600000000000023,0.0,,56.5,57.18,642.02,0.0,70.0,,100.0,,0.0,,469.0,,65.66000000000001,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-18 19:45:00,640.61,2.1200000000000045,0.0,,56.166666666666664,57.28,642.02,0.0,70.0,,100.0,,0.0,,465.6666666666667,,65.73666666666666,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-18 20:00:00,639.1966666666666,-4.240000000000009,0.0,,56.166666666666664,57.419999999999995,642.02,0.0,70.0,,100.0,,0.0,,461.6666666666667,,65.74333333333334,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-18 20:15:00,627.8933333333333,-25.42999999999995,0.0,,56.5,57.61333333333334,642.02,0.0,70.0,,100.0,,0.0,,462.3333333333333,,65.76333333333334,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-18 20:30:00,641.3166666666666,-8.470000000000027,0.0,,56.333333333333336,57.81666666666666,642.02,0.0,70.0,,100.0,,0.0,,461.6666666666667,,65.78333333333335,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-18 20:45:00,639.9033333333333,2.1200000000000045,0.0,,56.166666666666664,57.943333333333335,642.02,0.0,70.0,,100.0,,0.0,,459.0,,65.85333333333334,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-18 21:00:00,642.7266666666667,12.710000000000036,0.0,,56.166666666666664,58.050000000000004,642.02,0.0,70.0,,100.0,,0.0,,456.0,,65.90333333333332,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-18 21:15:00,639.1933333333333,-4.240000000000009,0.0,,56.166666666666664,58.153333333333336,642.02,0.0,70.0,,100.0,,0.0,,455.0,,65.99,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-18 21:30:00,636.37,-6.360000000000014,0.0,,56.166666666666664,58.086666666666666,642.02,0.0,70.0,,100.0,,0.0,,453.0,,66.04,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-18 21:45:00,658.9733333333334,4.240000000000009,0.0,,56.0,58.07333333333333,642.02,0.0,70.0,,100.0,,0.0,,453.0,,66.04,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-18 22:00:00,637.0766666666667,0.0,0.0,,56.333333333333336,57.96,642.02,0.0,70.0,,100.0,,0.0,,452.3333333333333,,66.11,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-18 22:15:00,640.61,-2.1200000000000045,0.0,,56.166666666666664,57.903333333333336,642.02,0.0,70.0,,100.0,,0.0,,453.6666666666667,,66.10000000000001,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-18 22:30:00,632.8366666666667,2.1200000000000045,0.0,,56.333333333333336,57.86333333333334,642.02,0.0,70.0,,100.0,,0.0,,453.0,,66.07666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-18 22:45:00,626.4833333333333,-27.539999999999964,0.0,,56.166666666666664,57.74666666666667,642.02,0.0,70.0,,100.0,,0.0,,453.0,,66.04666666666667,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-18 23:00:00,632.1333333333333,-29.659999999999968,0.0,,56.166666666666664,57.54333333333333,642.02,0.0,70.0,,100.0,,0.0,,455.6666666666667,,66.04,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-18 23:15:00,651.9066666666666,2.1200000000000045,0.0,,56.166666666666664,57.449999999999996,642.02,0.0,70.0,,100.0,,0.0,,451.0,,66.02666666666666,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-18 23:30:00,630.7199999999999,-10.590000000000032,0.0,,56.333333333333336,57.39666666666667,642.02,0.0,70.0,,100.0,,0.0,,445.0,,66.02,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-18 23:45:00,627.19,-14.829999999999927,0.0,,56.166666666666664,57.26666666666667,642.02,0.0,70.0,,100.0,,0.0,,443.0,,65.93333333333334,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-19 00:00:00,639.9033333333333,-8.470000000000027,0.0,,56.0,57.21333333333333,642.02,0.0,70.0,,100.0,,0.0,,439.0,,65.88666666666667,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-19 00:15:00,629.3066666666667,-6.360000000000014,0.0,,56.333333333333336,57.18666666666667,642.02,0.0,70.0,,100.0,,0.0,,439.6666666666667,,65.85333333333334,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-19 00:30:00,635.6666666666666,-12.710000000000036,0.0,,56.333333333333336,57.10666666666666,642.02,0.0,70.0,,100.0,,0.0,,441.6666666666667,,65.79333333333334,,,67.0,69.0,,,2.25,0.0
2025-02-19 00:45:00,651.91,4.240000000000009,0.0,,56.333333333333336,56.93,642.02,0.0,70.0,,100.0,,0.0,,439.6666666666667,,65.75,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-19 01:00:00,631.4233333333333,-2.1200000000000045,0.0,,56.333333333333336,56.923333333333325,642.02,0.0,70.0,,100.0,,0.0,,438.3333333333333,,65.73666666666666,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-19 01:15:00,645.5500000000001,-4.240000000000009,0.0,,56.166666666666664,56.916666666666664,642.02,0.0,70.0,,100.0,,0.0,,437.0,,65.71333333333334,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-19 01:30:00,654.7333333333333,-4.240000000000009,0.0,,56.0,56.903333333333336,642.02,0.0,70.0,,100.0,,0.0,,437.0,,65.72333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-19 01:45:00,644.1433333333333,8.480000000000018,0.0,,56.166666666666664,56.90333333333333,642.02,0.0,70.0,,100.0,,0.0,,436.3333333333333,,65.66000000000001,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-19 02:00:00,632.84,-8.470000000000027,0.0,,56.333333333333336,56.85,642.02,0.0,70.0,,100.0,,0.0,,435.0,,65.64,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-19 02:15:00,639.1966666666667,10.600000000000023,0.0,,56.166666666666664,56.68,642.02,0.0,70.0,,100.0,,0.0,,433.6666666666667,,65.64,,,67.0,69.0,,,2.3300000000000054,0.0
2025-02-19 02:30:00,639.1966666666667,4.240000000000009,0.0,,56.333333333333336,56.48666666666666,642.02,0.0,70.0,,100.0,,0.0,,433.6666666666667,,65.63333333333334,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-19 02:45:00,640.6066666666667,-6.360000000000014,0.0,,56.166666666666664,56.31,642.02,0.0,70.0,,100.0,,0.0,,434.6666666666667,,65.61666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-19 03:00:00,630.0166666666667,-27.539999999999964,0.0,,56.166666666666664,56.18,642.02,0.0,70.0,,100.0,,0.0,,436.0,,65.61666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-19 03:15:00,641.3133333333334,-6.360000000000014,0.0,,56.0,56.053333333333335,642.02,0.0,70.0,,100.0,,0.0,,435.3333333333333,,65.61,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-19 03:30:00,644.8466666666667,2.1200000000000045,0.0,,56.333333333333336,55.96,642.02,0.0,70.0,,100.0,,0.0,,435.3333333333333,,65.57666666666667,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-19 03:45:00,651.91,14.830000000000041,0.0,,56.166666666666664,55.836666666666666,642.02,0.0,70.0,,100.0,,0.0,,435.6666666666667,,65.52,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-19 04:00:00,647.67,12.710000000000036,0.0,,56.333333333333336,55.78666666666667,642.02,0.0,70.0,,100.0,,0.0,,433.3333333333333,,65.52,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-19 04:15:00,646.26,-10.590000000000032,0.0,,56.166666666666664,55.72,642.02,0.0,70.0,,100.0,,0.0,,434.3333333333333,,65.52,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-19 04:30:00,643.4366666666666,6.360000000000014,0.0,,56.333333333333336,55.54,642.02,0.0,70.0,,100.0,,0.0,,433.3333333333333,,65.49333333333334,,,67.0,69.0,,,2.559999999999995,0.0
2025-02-19 04:45:00,649.0833333333334,6.360000000000014,0.0,,56.166666666666664,55.413333333333334,642.02,0.0,70.0,,100.0,,0.0,,437.0,,65.43333333333334,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-19 05:00:00,644.14,2.1200000000000045,0.0,,56.0,55.36333333333334,642.02,0.0,70.0,,100.0,,0.0,,438.6666666666667,,65.38333333333334,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-19 05:15:00,638.49,0.0,0.0,,56.0,55.330000000000005,642.02,0.0,70.0,,100.0,,0.0,,442.6666666666667,,65.37,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-19 05:30:00,637.0766666666667,-12.710000000000036,0.0,,56.166666666666664,55.18666666666667,642.02,0.0,70.0,,100.0,,0.0,,453.6666666666667,,65.37,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-19 05:45:00,637.0766666666667,-10.590000000000032,0.0,,56.166666666666664,55.300000000000004,642.02,0.0,70.0,,100.0,,0.0,,453.6666666666667,,65.35666666666667,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-19 06:00:00,647.6733333333333,8.480000000000018,0.0,,56.333333333333336,55.31666666666666,642.02,0.0,70.0,,100.0,,0.0,,454.3333333333333,,65.34333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-19 06:15:00,634.9566666666666,-12.710000000000036,0.0,,56.166666666666664,55.22666666666667,642.02,0.0,70.0,,100.0,,0.0,,444.3333333333333,,65.3,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-19 06:30:00,649.79,-6.360000000000014,0.0,,56.0,55.156666666666666,642.02,0.0,70.0,,100.0,,0.0,,439.6666666666667,,65.25,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-19 06:45:00,644.8466666666667,12.710000000000036,0.0,,56.0,55.14000000000001,642.02,0.0,70.0,,100.0,,0.0,,439.0,,65.23666666666666,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-19 07:00:00,639.1966666666667,2.1200000000000045,0.0,,56.5,55.050000000000004,642.02,0.0,70.0,,100.0,,0.0,,438.0,,65.20333333333333,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-19 07:15:00,642.7266666666666,-2.1200000000000045,0.0,,56.333333333333336,54.99333333333334,642.02,0.0,70.0,,100.0,,0.0,,436.3333333333333,,65.13666666666667,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-19 07:30:00,647.67,-6.360000000000014,0.0,,56.0,54.98,642.02,0.0,70.0,,100.0,,0.0,,434.6666666666667,,65.10000000000001,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-19 07:45:00,647.67,23.31000000000006,0.0,,56.166666666666664,54.96333333333333,642.02,0.0,70.0,,100.0,,0.0,,434.0,,65.1,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-19 08:00:00,644.8466666666667,0.0,0.0,,55.666666666666664,54.95333333333334,642.02,0.0,70.0,,100.0,,0.0,,434.0,,65.06,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-19 08:15:00,641.3133333333334,14.830000000000041,0.0,,55.333333333333336,54.903333333333336,642.02,0.0,70.0,,100.0,,0.0,,433.3333333333333,,65.00333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-19 08:30:00,649.0833333333334,-4.240000000000009,0.0,,54.833333333333336,54.86333333333334,642.02,0.0,70.0,,100.0,,0.0,,433.6666666666667,,64.99,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-19 08:45:00,644.1366666666667,12.710000000000036,0.0,,54.833333333333336,54.84,642.02,0.0,70.0,,100.0,,0.0,,433.0,,64.98,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-19 09:00:00,638.4899999999999,-12.710000000000036,0.0,,54.333333333333336,54.81333333333333,642.02,0.0,70.0,,100.0,,0.0,,433.6666666666667,,64.97333333333334,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-19 09:15:00,641.3133333333334,-2.1200000000000045,0.0,,54.333333333333336,54.75666666666667,642.02,0.0,70.0,,100.0,,0.0,,432.6666666666667,,64.96666666666665,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-19 09:30:00,628.6,-19.069999999999936,0.0,,54.666666666666664,54.79,642.02,0.0,70.0,,100.0,,0.0,,432.0,,64.95333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-19 09:45:00,626.48,-6.360000000000014,0.0,,54.5,54.77666666666667,642.02,0.0,70.0,,100.0,,0.0,,432.6666666666667,,64.91000000000001,,,67.0,69.0,,,2.5899999999999963,0.0
2025-02-19 10:00:00,644.14,12.710000000000036,0.0,,54.5,54.71,642.02,0.0,70.0,,100.0,,0.0,,432.0,,64.92333333333333,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-19 10:15:00,651.2033333333334,4.240000000000009,0.0,,54.5,54.64333333333334,642.02,0.0,70.0,,100.0,,0.0,,432.0,,64.85,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-19 10:30:00,633.5466666666667,6.360000000000014,0.0,,54.333333333333336,54.626666666666665,642.02,0.0,70.0,,100.0,,0.0,,432.0,,64.83,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-19 10:45:00,648.3766666666667,0.0,0.0,,54.333333333333336,54.57,642.02,0.0,70.0,,100.0,,0.0,,434.0,,64.75,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-19 11:00:00,644.8433333333334,12.710000000000036,0.0,,54.166666666666664,54.53666666666667,642.02,0.0,70.0,,100.0,,0.0,,435.3333333333333,,64.72,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-19 11:15:00,646.2566666666667,19.07000000000005,0.0,,54.0,54.48333333333333,642.02,0.0,70.0,,100.0,,0.0,,436.0,,64.71333333333332,,,67.0,69.0,,,2.6999999999999957,0.0
2025-02-19 11:30:00,644.14,16.950000000000045,0.0,,54.166666666666664,54.39333333333334,642.02,0.0,70.0,,100.0,,0.0,,435.6666666666667,,64.69,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-19 11:45:00,639.9033333333333,6.360000000000014,0.0,,54.166666666666664,54.376666666666665,642.02,0.0,70.0,,100.0,,0.0,,437.3333333333333,,64.63,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-19 12:00:00,639.9033333333333,4.240000000000009,0.0,,54.166666666666664,54.34,642.02,0.0,70.0,,100.0,,0.0,,435.6666666666667,,64.6,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-19 12:15:00,637.0766666666667,-14.829999999999927,0.0,,54.0,54.39000000000001,642.02,0.0,70.0,,100.0,,0.0,,435.0,,64.58666666666666,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-19 12:30:00,634.2533333333333,4.240000000000009,0.0,,54.166666666666664,54.446666666666665,642.02,0.0,70.0,,100.0,,0.0,,438.0,,64.58,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-19 12:45:00,644.14,4.240000000000009,0.0,,54.166666666666664,54.45333333333334,642.02,0.0,70.0,,100.0,,0.0,,438.6666666666667,,64.56666666666666,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-19 13:00:00,646.26,0.0,0.0,,54.166666666666664,54.46,642.02,0.0,70.0,,100.0,,0.0,,436.6666666666667,,64.49333333333334,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-19 13:15:00,639.9,-2.1200000000000045,0.0,,54.0,54.423333333333325,642.02,0.0,70.0,,100.0,,0.0,,438.0,,64.45666666666666,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-19 13:30:00,644.14,6.360000000000014,0.0,,54.166666666666664,54.46333333333333,642.02,0.0,70.0,,100.0,,0.0,,441.6666666666667,,64.44333333333333,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-19 13:45:00,648.3766666666667,2.1200000000000045,0.0,,54.166666666666664,54.77,642.02,0.0,70.0,,100.0,,0.0,,440.3333333333333,,64.42666666666666,,,67.0,69.0,,,2.5,0.0
2025-02-19 14:00:00,644.85,6.360000000000014,0.0,,54.166666666666664,55.06,642.02,0.0,70.0,,100.0,,0.0,,438.6666666666667,,64.44333333333333,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-19 14:15:00,639.9033333333333,-14.829999999999927,0.0,,54.5,55.093333333333334,642.02,0.0,70.0,,100.0,,0.0,,437.6666666666667,,64.45,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-19 14:30:00,644.14,0.0,0.0,,54.333333333333336,55.093333333333334,642.02,0.0,70.0,,100.0,,0.0,,436.0,,64.44333333333333,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-19 14:45:00,641.3166666666666,4.240000000000009,0.0,,54.333333333333336,55.193333333333335,642.02,0.0,70.0,,100.0,,0.0,,435.3333333333333,,64.44333333333333,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-19 15:00:00,642.73,10.600000000000023,0.0,,54.166666666666664,55.32333333333333,642.02,0.0,70.0,,100.0,,0.0,,437.6666666666667,,64.45666666666666,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-19 15:15:00,640.6066666666667,-6.360000000000014,0.0,,54.5,55.39666666666667,642.02,0.0,70.0,,100.0,,0.0,,440.6666666666667,,64.52333333333333,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-19 15:30:00,632.1333333333333,0.0,0.0,,54.333333333333336,55.72666666666667,642.02,0.0,70.0,,100.0,,0.0,,443.0,,64.58666666666666,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-19 15:45:00,645.5500000000001,12.710000000000036,0.0,,54.333333333333336,56.083333333333336,642.02,0.0,70.0,,100.0,,0.0,,450.3333333333333,,64.63,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-19 16:00:00,652.6166666666667,10.600000000000023,0.0,,54.666666666666664,56.623333333333335,642.02,0.0,70.0,,100.0,,0.0,,454.3333333333333,,64.71,,,67.0,69.0,,,2.25,0.0
2025-02-19 16:15:00,649.79,-2.1200000000000045,0.0,,55.0,56.803333333333335,642.02,0.0,70.0,,100.0,,0.0,,456.3333333333333,,64.83666666666666,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-19 16:30:00,636.37,-6.360000000000014,0.0,,55.333333333333336,56.71,642.02,0.0,70.0,,100.0,,0.0,,456.0,,64.92333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-19 16:45:00,645.5533333333333,6.360000000000014,0.0,,55.666666666666664,57.02666666666667,642.02,0.0,70.0,,100.0,,0.0,,459.0,,64.98333333333333,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-19 17:00:00,648.3766666666667,14.830000000000041,0.0,,56.0,57.326666666666675,642.02,0.0,70.0,,100.0,,0.0,,460.3333333333333,,65.08999999999999,,,67.0,69.0,,,2.1600000000000037,0.0
2025-02-19 17:15:00,642.7266666666666,10.600000000000023,0.0,,56.0,57.53666666666667,642.02,0.0,70.0,,100.0,,0.0,,461.0,,65.19333333333333,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-19 17:30:00,650.4966666666667,6.360000000000014,0.0,,56.0,57.64000000000001,642.02,0.0,70.0,,100.0,,0.0,,464.6666666666667,,65.24666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-19 17:45:00,638.4899999999999,-2.1200000000000045,0.0,,56.166666666666664,57.75666666666667,642.02,0.0,70.0,,100.0,,0.0,,472.0,,65.32000000000001,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-19 18:00:00,642.73,2.1200000000000045,0.0,,56.0,57.93666666666667,642.02,0.0,70.0,,100.0,,0.0,,476.6666666666667,,65.39,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-19 18:15:00,635.6633333333333,-19.069999999999936,0.0,,56.333333333333336,57.910000000000004,642.02,0.0,70.0,,100.0,,0.0,,477.3333333333333,,65.45,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-19 18:30:00,628.6,-4.240000000000009,0.0,,56.333333333333336,58.126666666666665,642.02,0.0,70.0,,100.0,,0.0,,476.6666666666667,,65.52333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-19 18:45:00,631.4266666666666,-2.1200000000000045,0.0,,56.5,58.01666666666667,642.02,0.0,70.0,,100.0,,0.0,,476.6666666666667,,65.52333333333333,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-19 19:00:00,634.25,-23.309999999999945,0.0,,56.5,58.07333333333333,642.02,0.0,70.0,,100.0,,0.0,,474.0,,65.61333333333333,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-19 19:15:00,649.0866666666667,4.240000000000009,0.0,,56.333333333333336,58.026666666666664,642.02,0.0,70.0,,100.0,,0.0,,473.3333333333333,,65.64,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-19 19:30:00,639.9033333333333,-4.240000000000009,0.0,,56.5,57.949999999999996,642.02,0.0,70.0,,100.0,,0.0,,471.6666666666667,,65.64,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-19 19:45:00,642.7266666666666,2.1200000000000045,0.0,,56.333333333333336,57.946666666666665,642.02,0.0,70.0,,100.0,,0.0,,470.3333333333333,,65.69,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-19 20:00:00,634.2533333333333,-10.590000000000032,0.0,,56.333333333333336,58.02333333333333,642.02,0.0,70.0,,100.0,,0.0,,468.3333333333333,,65.73666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-19 20:15:00,646.26,8.480000000000018,0.0,,56.166666666666664,58.13666666666666,642.02,0.0,70.0,,100.0,,0.0,,468.6666666666667,,65.76333333333334,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-19 20:30:00,644.8466666666667,4.240000000000009,0.0,,56.333333333333336,58.276666666666664,642.02,0.0,70.0,,100.0,,0.0,,470.0,,65.82666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-19 20:45:00,639.9033333333333,6.360000000000014,0.0,,56.166666666666664,58.199999999999996,642.02,0.0,70.0,,100.0,,0.0,,472.6666666666667,,65.89333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-19 21:00:00,632.8366666666667,-21.18999999999994,0.0,,56.166666666666664,58.28666666666666,642.02,0.0,70.0,,100.0,,0.0,,469.6666666666667,,65.91666666666667,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-19 21:15:00,648.3766666666667,21.190000000000055,0.0,,56.166666666666664,58.32333333333333,642.02,0.0,70.0,,100.0,,0.0,,469.3333333333333,,65.99333333333334,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-19 21:30:00,643.43,12.710000000000036,0.0,,56.166666666666664,58.326666666666675,642.02,0.0,70.0,,100.0,,0.0,,469.6666666666667,,66.02,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-19 21:45:00,639.9,-6.360000000000014,0.0,,56.166666666666664,58.19,642.02,0.0,70.0,,100.0,,0.0,,469.0,,66.03333333333335,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-19 22:00:00,646.9666666666667,10.600000000000023,0.0,,56.0,58.129999999999995,642.02,0.0,70.0,,100.0,,0.0,,470.0,,66.04,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-19 22:15:00,637.78,-4.240000000000009,0.0,,56.166666666666664,57.96666666666667,642.02,0.0,70.0,,100.0,,0.0,,468.3333333333333,,66.01333333333334,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-19 22:30:00,638.8425,-12.710000000000036,0.0,,56.125,57.815,642.02,0.0,70.0,,100.0,,0.0,,465.5,,65.97,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-19 22:45:00,635.6633333333333,-4.240000000000009,0.0,,56.166666666666664,57.78,642.02,0.0,70.0,,100.0,,0.0,,464.3333333333333,,65.91,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-19 23:00:00,644.85,10.600000000000023,0.0,,56.333333333333336,57.67666666666667,642.02,0.0,70.0,,100.0,,0.0,,460.3333333333333,,65.90333333333332,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-19 23:15:00,639.1966666666666,4.240000000000009,0.0,,56.166666666666664,57.593333333333334,642.02,0.0,70.0,,100.0,,0.0,,455.0,,65.89333333333333,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-19 23:30:00,647.6733333333333,10.600000000000023,0.0,,55.833333333333336,57.43333333333334,642.02,0.0,70.0,,100.0,,0.0,,455.6666666666667,,65.81666666666666,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-19 23:45:00,642.02,-23.309999999999945,0.0,,56.0,57.24333333333334,642.02,0.0,70.0,,100.0,,0.0,,455.3333333333333,,65.75666666666666,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-20 00:00:00,640.61,-12.710000000000036,0.0,,56.166666666666664,57.21333333333333,642.02,0.0,70.0,,100.0,,0.0,,447.6666666666667,,65.72000000000001,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-20 00:15:00,645.5533333333333,2.1200000000000045,0.0,,55.833333333333336,57.199999999999996,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,65.65333333333334,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-20 00:30:00,646.9633333333333,-4.240000000000009,0.0,,55.666666666666664,57.04666666666666,642.02,0.0,70.0,,100.0,,0.0,,445.0,,65.62666666666667,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-20 00:45:00,636.37,-14.829999999999927,0.0,,56.0,56.93,642.02,0.0,70.0,,100.0,,0.0,,441.0,,65.57666666666667,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-20 01:00:00,651.9066666666666,14.830000000000041,0.0,,55.833333333333336,56.80666666666667,642.02,0.0,70.0,,100.0,,0.0,,437.6666666666667,,65.52,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-20 01:15:00,641.3166666666666,-2.1200000000000045,0.0,,55.833333333333336,56.68333333333334,642.02,0.0,70.0,,100.0,,0.0,,437.0,,65.5,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-20 01:30:00,642.02,-2.1200000000000045,0.0,,55.833333333333336,56.63666666666666,642.02,0.0,70.0,,100.0,,0.0,,435.3333333333333,,65.47333333333334,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-20 01:45:00,638.49,-16.949999999999932,0.0,,55.666666666666664,56.65,642.02,0.0,70.0,,100.0,,0.0,,435.0,,65.40666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-20 02:00:00,632.84,0.0,0.0,,56.0,56.52666666666667,642.02,0.0,70.0,,100.0,,0.0,,435.6666666666667,,65.40333333333334,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-20 02:15:00,633.5433333333333,-6.360000000000014,0.0,,55.666666666666664,56.53333333333333,642.02,0.0,70.0,,100.0,,0.0,,435.6666666666667,,65.38333333333334,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-20 02:30:00,638.4866666666667,-6.360000000000014,0.0,,55.666666666666664,56.449999999999996,642.02,0.0,70.0,,100.0,,0.0,,440.3333333333333,,65.37,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-20 02:45:00,640.61,14.830000000000041,0.0,,55.666666666666664,56.25333333333333,642.02,0.0,70.0,,100.0,,0.0,,444.3333333333333,,65.37,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-20 03:00:00,637.7833333333333,-12.710000000000036,0.0,,56.0,56.11666666666667,642.02,0.0,70.0,,100.0,,0.0,,439.0,,65.36333333333333,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-20 03:15:00,649.0833333333334,10.600000000000023,0.0,,55.5,56.0,642.02,0.0,70.0,,100.0,,0.0,,436.0,,65.31666666666666,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-20 03:30:00,642.0233333333334,-14.829999999999927,0.0,,56.0,55.85666666666666,642.02,0.0,70.0,,100.0,,0.0,,436.3333333333333,,65.25333333333333,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-20 03:45:00,644.14,10.600000000000023,0.0,,55.666666666666664,55.78333333333333,642.02,0.0,70.0,,100.0,,0.0,,436.3333333333333,,65.25,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-20 04:00:00,643.4333333333334,16.950000000000045,0.0,,55.666666666666664,55.77333333333333,642.02,0.0,70.0,,100.0,,0.0,,435.0,,65.24333333333334,,,67.0,69.0,,,2.5,0.0
2025-02-20 04:15:00,646.2566666666667,-6.360000000000014,0.0,,55.333333333333336,55.72,642.02,0.0,70.0,,100.0,,0.0,,436.3333333333333,,65.20333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-20 04:30:00,639.9,-4.240000000000009,0.0,,55.666666666666664,55.656666666666666,642.02,0.0,70.0,,100.0,,0.0,,436.0,,65.14,,,67.0,69.0,,,2.5,0.0
2025-02-20 04:45:00,631.4266666666666,-6.360000000000014,0.0,,55.333333333333336,55.656666666666666,642.02,0.0,70.0,,100.0,,0.0,,445.0,,65.15666666666667,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-20 05:00:00,640.61,14.830000000000041,0.0,,55.833333333333336,55.6,642.02,0.0,70.0,,100.0,,0.0,,468.3333333333333,,65.22333333333334,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-20 05:15:00,637.7833333333333,4.240000000000009,0.0,,55.333333333333336,55.6,642.02,0.0,70.0,,100.0,,0.0,,466.6666666666667,,65.25,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-20 05:30:00,628.6,-12.710000000000036,0.0,,55.5,55.583333333333336,642.02,0.0,70.0,,100.0,,0.0,,457.0,,65.24333333333334,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-20 05:45:00,638.4866666666667,-2.1200000000000045,0.0,,55.166666666666664,55.49666666666667,642.02,0.0,70.0,,100.0,,0.0,,453.6666666666667,,65.22333333333334,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-20 06:00:00,639.9033333333333,6.360000000000014,0.0,,55.5,55.51,642.02,0.0,70.0,,100.0,,0.0,,451.0,,65.20333333333333,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-20 06:15:00,643.4366666666666,6.360000000000014,0.0,,55.5,55.50333333333333,642.02,0.0,70.0,,100.0,,0.0,,440.3333333333333,,65.12,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-20 06:30:00,634.96,6.360000000000014,0.0,,55.5,55.46666666666667,642.02,0.0,70.0,,100.0,,0.0,,437.3333333333333,,65.10666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-20 06:45:00,646.2566666666667,16.950000000000045,0.0,,55.5,55.45333333333334,642.02,0.0,70.0,,100.0,,0.0,,437.0,,65.08666666666666,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-20 07:00:00,647.6733333333333,8.480000000000018,0.0,,55.666666666666664,55.46666666666667,642.02,0.0,70.0,,100.0,,0.0,,436.3333333333333,,65.06333333333333,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-20 07:15:00,646.26,4.240000000000009,0.0,,55.666666666666664,55.419999999999995,642.02,0.0,70.0,,100.0,,0.0,,435.0,,65.00333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-20 07:30:00,637.7833333333333,-6.360000000000014,0.0,,55.333333333333336,55.346666666666664,642.02,0.0,70.0,,100.0,,0.0,,435.0,,64.99,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-20 07:45:00,639.1966666666667,-16.949999999999932,0.0,,55.666666666666664,55.31666666666666,642.02,0.0,70.0,,100.0,,0.0,,433.6666666666667,,64.98,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-20 08:00:00,633.5466666666666,6.360000000000014,0.0,,55.166666666666664,55.21333333333333,642.02,0.0,70.0,,100.0,,0.0,,432.6666666666667,,64.94,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-20 08:15:00,642.0233333333333,10.600000000000023,0.0,,54.833333333333336,55.126666666666665,642.02,0.0,70.0,,100.0,,0.0,,431.3333333333333,,64.91666666666667,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-20 08:30:00,637.7833333333333,-2.1200000000000045,0.0,,54.166666666666664,54.98,642.02,0.0,70.0,,100.0,,0.0,,430.0,,64.88333333333334,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-20 08:45:00,646.2566666666667,-2.1200000000000045,0.0,,54.166666666666664,54.830000000000005,642.02,0.0,70.0,,100.0,,0.0,,428.0,,64.85,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-20 09:00:00,631.4266666666666,-4.240000000000009,0.0,,54.0,54.776666666666664,642.02,0.0,70.0,,100.0,,0.0,,426.0,,64.83,,,67.0,69.0,,,2.5899999999999963,0.0
2025-02-20 09:15:00,632.84,-8.470000000000027,0.0,,53.666666666666664,54.61000000000001,642.02,0.0,70.0,,100.0,,0.0,,426.0,,64.82,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-20 09:30:00,655.4399999999999,4.240000000000009,0.0,,54.0,54.49,642.02,0.0,70.0,,100.0,,0.0,,425.3333333333333,,64.73333333333333,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-20 09:45:00,637.7833333333333,-10.590000000000032,0.0,,54.0,54.35,642.02,0.0,70.0,,100.0,,0.0,,424.6666666666667,,64.71666666666665,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-20 10:00:00,642.7266666666666,8.480000000000018,0.0,,53.666666666666664,54.17666666666667,642.02,0.0,70.0,,100.0,,0.0,,425.3333333333333,,64.66000000000001,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-20 10:15:00,631.4266666666666,-12.710000000000036,0.0,,53.666666666666664,53.96,642.02,0.0,70.0,,100.0,,0.0,,425.3333333333333,,64.59333333333332,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-20 10:30:00,643.4333333333334,16.950000000000045,0.0,,53.666666666666664,53.81,642.02,0.0,70.0,,100.0,,0.0,,426.0,,64.5,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-20 10:45:00,649.79,10.600000000000023,0.0,,53.5,53.669999999999995,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,64.44666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
