time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-20 11:00:00,645.5533333333333,6.360000000000014,0.0,,53.5,53.49333333333334,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,64.37333333333333,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-20 11:15:00,637.0766666666667,2.1200000000000045,0.0,,53.5,53.32333333333333,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,64.31,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-20 11:30:00,630.0133333333333,-12.710000000000036,0.0,,53.333333333333336,53.123333333333335,642.02,0.0,70.0,,100.0,,0.0,,431.3333333333333,,64.21333333333332,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-20 11:45:00,656.1466666666666,16.950000000000045,0.0,,53.333333333333336,53.01,642.02,0.0,70.0,,100.0,,0.0,,434.0,,64.14333333333333,,,67.0,69.0,,,2.940000000000005,0.0
2025-02-20 12:00:00,643.4366666666666,-10.590000000000032,0.0,,53.333333333333336,52.910000000000004,642.02,0.0,70.0,,100.0,,0.0,,433.0,,64.06666666666666,,,67.0,69.0,,,3.0,0.0
2025-02-20 12:15:00,630.7199999999999,-12.710000000000036,0.0,,53.333333333333336,52.72666666666667,642.02,0.0,70.0,,100.0,,0.0,,430.0,,64.01666666666667,,,67.0,69.0,,,2.930000000000007,0.0
2025-02-20 12:30:00,634.9599999999999,-8.470000000000027,0.0,,53.0,52.57,642.02,0.0,70.0,,100.0,,0.0,,428.0,,63.923333333333325,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-20 12:45:00,648.38,8.480000000000018,0.0,,53.166666666666664,52.38666666666666,642.02,0.0,70.0,,100.0,,0.0,,427.3333333333333,,63.84,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-20 13:00:00,642.02,2.1200000000000045,0.0,,52.666666666666664,52.173333333333325,642.02,0.0,70.0,,100.0,,0.0,,426.6666666666667,,63.71666666666667,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-20 13:15:00,650.4966666666667,2.1200000000000045,0.0,,52.833333333333336,51.94333333333333,642.02,0.0,70.0,,100.0,,0.0,,427.3333333333333,,63.583333333333336,,,67.0,69.0,,,3.1100000000000065,0.0
2025-02-20 13:30:00,639.9033333333333,-10.590000000000032,0.0,,52.5,51.876666666666665,642.02,0.0,70.0,,100.0,,0.0,,430.0,,63.45333333333334,,,67.0,69.0,,,3.1200000000000045,0.0
2025-02-20 13:45:00,648.3766666666667,-4.240000000000009,0.0,,52.333333333333336,51.89000000000001,642.02,0.0,70.0,,100.0,,0.0,,428.0,,63.36666666666667,,,67.0,69.0,,,3.1199999999999974,0.0
2025-02-20 14:00:00,644.8466666666667,6.360000000000014,0.0,,52.5,52.02,642.02,0.0,70.0,,100.0,,0.0,,426.6666666666667,,63.306666666666665,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-20 14:15:00,637.0766666666667,-19.069999999999936,0.0,,52.833333333333336,52.02,642.02,0.0,70.0,,100.0,,0.0,,428.0,,63.27666666666667,,,67.0,69.0,,,3.1200000000000045,0.0
2025-02-20 14:30:00,645.5533333333333,0.0,0.0,,52.5,51.99,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,63.196666666666665,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-20 14:45:00,635.6633333333333,-25.42999999999995,0.0,,52.833333333333336,51.916666666666664,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,63.16,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-20 15:00:00,632.84,-21.18999999999994,0.0,,52.5,52.123333333333335,642.02,0.0,70.0,,100.0,,0.0,,432.0,,63.16,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-20 15:15:00,646.2566666666667,6.360000000000014,0.0,,52.666666666666664,52.39000000000001,642.02,0.0,70.0,,100.0,,0.0,,432.6666666666667,,63.16,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-20 15:30:00,639.9033333333333,-4.240000000000009,0.0,,52.5,52.53333333333334,642.02,0.0,70.0,,100.0,,0.0,,435.0,,63.16,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-20 15:45:00,637.0766666666667,-6.360000000000014,0.0,,52.666666666666664,52.51333333333334,642.02,0.0,70.0,,100.0,,0.0,,441.6666666666667,,63.19,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-20 16:00:00,642.73,-14.829999999999927,0.0,,52.5,52.63333333333333,642.02,0.0,70.0,,100.0,,0.0,,447.6666666666667,,63.26666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-20 16:15:00,639.9033333333333,-6.360000000000014,0.0,,52.666666666666664,53.03666666666667,642.02,0.0,70.0,,100.0,,0.0,,448.3333333333333,,63.30666666666667,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-20 16:30:00,640.6066666666667,-6.360000000000014,0.0,,52.333333333333336,53.36333333333334,642.02,0.0,70.0,,100.0,,0.0,,452.3333333333333,,63.41,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-20 16:45:00,635.6633333333333,-2.1200000000000045,0.0,,52.666666666666664,53.57333333333333,642.02,0.0,70.0,,100.0,,0.0,,457.3333333333333,,63.49666666666667,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-20 17:00:00,649.0833333333334,0.0,0.0,,53.0,53.99666666666667,642.02,0.0,70.0,,100.0,,0.0,,461.0,,63.56666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-20 17:15:00,642.02,-14.829999999999927,0.0,,53.0,54.18666666666667,642.02,0.0,70.0,,100.0,,0.0,,462.3333333333333,,63.66,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-20 17:30:00,646.2600000000001,19.07000000000005,0.0,,52.833333333333336,54.43333333333334,642.02,0.0,70.0,,100.0,,0.0,,464.6666666666667,,63.68,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-20 17:45:00,638.4899999999999,2.1200000000000045,0.0,,53.166666666666664,54.88,642.02,0.0,70.0,,100.0,,0.0,,477.6666666666667,,63.78333333333333,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-20 18:00:00,632.1333333333333,-14.829999999999927,0.0,,53.166666666666664,55.04,642.02,0.0,70.0,,100.0,,0.0,,491.3333333333333,,63.913333333333334,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-20 18:15:00,648.3766666666667,0.0,0.0,,53.333333333333336,55.26333333333333,642.02,0.0,70.0,,100.0,,0.0,,500.3333333333333,,64.01666666666667,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-20 18:30:00,637.08,8.480000000000018,0.0,,53.666666666666664,55.54,642.02,0.0,70.0,,100.0,,0.0,,496.3333333333333,,64.12333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-20 18:45:00,631.4266666666667,12.710000000000036,0.0,,53.333333333333336,55.85,642.02,0.0,70.0,,100.0,,0.0,,491.3333333333333,,64.21333333333334,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-20 19:00:00,644.14,12.710000000000036,0.0,,54.166666666666664,56.10999999999999,642.02,0.0,70.0,,100.0,,0.0,,490.0,,64.31666666666666,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-20 19:15:00,638.49,4.240000000000009,0.0,,54.833333333333336,56.22666666666667,642.02,0.0,70.0,,100.0,,0.0,,485.3333333333333,,64.39999999999999,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-20 19:30:00,642.02,6.360000000000014,0.0,,55.166666666666664,56.31666666666666,642.02,0.0,70.0,,100.0,,0.0,,484.6666666666667,,64.47666666666667,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-20 19:45:00,651.2033333333334,0.0,0.0,,54.833333333333336,56.64666666666667,642.02,0.0,70.0,,100.0,,0.0,,482.3333333333333,,64.58,,,67.0,69.0,,,2.279999999999994,0.0
2025-02-20 20:00:00,645.5500000000001,-2.1200000000000045,0.0,,55.166666666666664,56.70333333333334,642.02,0.0,70.0,,100.0,,0.0,,481.3333333333333,,64.67333333333333,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-20 20:15:00,649.79,0.0,0.0,,55.166666666666664,57.0,642.02,0.0,70.0,,100.0,,0.0,,485.3333333333333,,64.74666666666667,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-20 20:30:00,627.8966666666666,-8.470000000000027,0.0,,55.5,57.17666666666667,642.02,0.0,70.0,,100.0,,0.0,,484.0,,64.85000000000001,,,67.0,69.0,,,2.25,0.0
2025-02-20 20:45:00,639.1966666666666,-2.1200000000000045,0.0,,55.166666666666664,57.376666666666665,642.02,0.0,70.0,,100.0,,0.0,,484.0,,64.94,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-20 21:00:00,643.4333333333334,-19.069999999999936,0.0,,55.333333333333336,57.473333333333336,642.02,0.0,70.0,,100.0,,0.0,,480.6666666666667,,65.07,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-20 21:15:00,635.6633333333333,-4.240000000000009,0.0,,55.166666666666664,57.61333333333334,642.02,0.0,70.0,,100.0,,0.0,,478.0,,65.17333333333333,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-20 21:30:00,639.1966666666667,6.360000000000014,0.0,,55.166666666666664,57.63666666666666,642.02,0.0,70.0,,100.0,,0.0,,476.0,,65.24666666666667,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-20 21:45:00,649.79,14.830000000000041,0.0,,54.833333333333336,57.61333333333334,642.02,0.0,70.0,,100.0,,0.0,,474.0,,65.35333333333334,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-20 22:00:00,650.4966666666667,12.710000000000036,0.0,,55.0,57.550000000000004,642.02,0.0,70.0,,100.0,,0.0,,473.3333333333333,,65.37,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-20 22:15:00,641.3166666666666,6.360000000000014,0.0,,55.166666666666664,57.42333333333334,642.02,0.0,70.0,,100.0,,0.0,,472.6666666666667,,65.38333333333334,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-20 22:30:00,637.7833333333333,-6.360000000000014,0.0,,54.666666666666664,57.24,642.02,0.0,70.0,,100.0,,0.0,,476.0,,65.38333333333334,,,67.0,69.0,,,2.25,0.0
2025-02-20 22:45:00,653.3233333333334,19.07000000000005,0.0,,54.666666666666664,56.98333333333333,642.02,0.0,70.0,,100.0,,0.0,,484.6666666666667,,65.37666666666667,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-20 23:00:00,654.7366666666667,16.950000000000045,0.0,,54.666666666666664,56.69,642.02,0.0,70.0,,100.0,,0.0,,489.3333333333333,,65.37,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-20 23:15:00,635.6666666666666,-12.710000000000036,0.0,,54.666666666666664,56.48,642.02,0.0,70.0,,100.0,,0.0,,488.0,,65.35333333333334,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-20 23:30:00,644.14,2.1200000000000045,0.0,,54.5,56.22666666666667,642.02,0.0,70.0,,100.0,,0.0,,486.0,,65.31333333333333,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-20 23:45:00,642.7266666666666,6.360000000000014,0.0,,54.833333333333336,56.10666666666666,642.02,0.0,70.0,,100.0,,0.0,,487.3333333333333,,65.25333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-21 00:00:00,630.3699999999999,-10.590000000000032,0.0,,54.5,56.03,642.02,0.0,70.0,,100.0,,0.0,,486.0,,65.25,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-21 00:15:00,639.1966666666667,0.0,0.0,,54.666666666666664,55.89333333333334,642.02,0.0,70.0,,100.0,,0.0,,488.0,,65.18666666666667,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-21 00:30:00,640.61,-12.710000000000036,0.0,,54.333333333333336,55.77,642.02,0.0,70.0,,100.0,,0.0,,492.0,,65.13333333333334,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-21 00:45:00,649.0833333333334,16.950000000000045,0.0,,54.0,55.60999999999999,642.02,0.0,70.0,,100.0,,0.0,,490.0,,65.10000000000001,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-21 01:00:00,649.79,-2.1200000000000045,0.0,,54.5,55.45333333333334,642.02,0.0,70.0,,100.0,,0.0,,493.3333333333333,,65.01666666666667,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-21 01:15:00,638.4899999999999,-12.710000000000036,0.0,,54.5,55.29333333333333,642.02,0.0,70.0,,100.0,,0.0,,490.0,,64.98666666666666,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-21 01:30:00,651.9133333333333,8.480000000000018,0.0,,54.166666666666664,55.080000000000005,642.02,0.0,70.0,,100.0,,0.0,,482.6666666666667,,64.98666666666666,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-21 01:45:00,647.6733333333333,14.830000000000041,0.0,,54.333333333333336,54.93666666666667,642.02,0.0,70.0,,100.0,,0.0,,474.6666666666667,,64.94666666666667,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-21 02:00:00,648.3766666666667,4.240000000000009,0.0,,54.166666666666664,54.78,642.02,0.0,70.0,,100.0,,0.0,,470.6666666666667,,64.85,,,67.0,69.0,,,2.6100000000000065,0.0
2025-02-21 02:15:00,627.1866666666666,-25.42999999999995,0.0,,54.0,54.656666666666666,642.02,0.0,70.0,,100.0,,0.0,,467.3333333333333,,64.84333333333332,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-21 02:30:00,640.61,14.830000000000041,0.0,,53.666666666666664,54.51666666666667,642.02,0.0,70.0,,100.0,,0.0,,466.0,,64.75666666666666,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-21 02:45:00,636.3666666666667,-4.240000000000009,0.0,,54.0,54.36666666666667,642.02,0.0,70.0,,100.0,,0.0,,465.0,,64.72,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-21 03:00:00,645.5533333333333,-4.240000000000009,0.0,,54.0,54.24666666666667,642.02,0.0,70.0,,100.0,,0.0,,463.6666666666667,,64.70666666666666,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-21 03:15:00,640.6066666666667,-6.360000000000014,0.0,,53.833333333333336,54.15333333333333,642.02,0.0,70.0,,100.0,,0.0,,462.3333333333333,,64.62333333333333,,,67.0,69.0,,,2.6999999999999957,0.0
2025-02-21 03:30:00,627.8933333333333,-21.18999999999994,0.0,,54.0,53.98333333333333,642.02,0.0,70.0,,100.0,,0.0,,459.6666666666667,,64.58,,,67.0,69.0,,,2.6699999999999946,0.0
2025-02-21 03:45:00,644.8466666666667,6.360000000000014,0.0,,54.0,53.86333333333334,642.02,0.0,70.0,,100.0,,0.0,,459.0,,64.51666666666667,,,67.0,69.0,,,2.779999999999994,0.0
2025-02-21 04:00:00,642.02,0.0,0.0,,53.833333333333336,53.79333333333333,642.02,0.0,70.0,,100.0,,0.0,,459.6666666666667,,64.46333333333332,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-21 04:15:00,644.14,-4.240000000000009,0.0,,53.666666666666664,53.629999999999995,642.02,0.0,70.0,,100.0,,0.0,,460.0,,64.44666666666667,,,67.0,69.0,,,2.75,0.0
2025-02-21 04:30:00,646.26,10.600000000000023,0.0,,53.833333333333336,53.52,642.02,0.0,70.0,,100.0,,0.0,,457.6666666666667,,64.36,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-21 04:45:00,637.0766666666667,-4.240000000000009,0.0,,54.0,53.49333333333334,642.02,0.0,70.0,,100.0,,0.0,,459.0,,64.32333333333334,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-21 05:00:00,642.7266666666666,16.950000000000045,0.0,,53.666666666666664,53.39000000000001,642.02,0.0,70.0,,100.0,,0.0,,466.6666666666667,,64.29666666666667,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-21 05:15:00,644.14,-4.240000000000009,0.0,,53.0,53.27,642.02,0.0,70.0,,100.0,,0.0,,467.6666666666667,,64.28333333333335,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-21 05:30:00,635.6633333333333,-21.18999999999994,0.0,,51.833333333333336,53.20333333333334,642.02,0.0,70.0,,100.0,,0.0,,464.6666666666667,,64.22000000000001,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-21 05:45:00,644.14,-14.829999999999927,0.0,,52.166666666666664,53.09666666666667,642.02,0.0,70.0,,100.0,,0.0,,461.3333333333333,,64.18333333333334,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-21 06:00:00,630.0133333333333,-10.590000000000032,0.0,,51.833333333333336,53.01666666666667,642.02,0.0,70.0,,100.0,,0.0,,454.3333333333333,,64.12,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-21 06:15:00,644.8466666666667,8.480000000000018,0.0,,52.166666666666664,52.91,642.02,0.0,70.0,,100.0,,0.0,,449.0,,64.04666666666667,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-21 06:30:00,644.8466666666667,12.710000000000036,0.0,,52.0,52.85,642.02,0.0,70.0,,100.0,,0.0,,447.6666666666667,,63.96666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-21 06:45:00,643.4333333333334,21.190000000000055,0.0,,52.0,52.78333333333333,642.02,0.0,70.0,,100.0,,0.0,,447.0,,63.923333333333325,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-21 07:00:00,651.2066666666666,8.480000000000018,0.0,,51.833333333333336,52.73,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,63.873333333333335,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-21 07:15:00,648.38,25.430000000000064,0.0,,51.666666666666664,52.656666666666666,642.02,0.0,70.0,,100.0,,0.0,,445.0,,63.81,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-21 07:30:00,632.84,-16.949999999999932,0.0,,51.833333333333336,52.550000000000004,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,63.803333333333335,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-21 07:45:00,644.14,23.31000000000006,0.0,,51.5,52.53,642.02,0.0,70.0,,100.0,,0.0,,444.3333333333333,,63.73333333333333,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-21 08:00:00,634.2533333333334,-14.829999999999927,0.0,,51.5,52.45666666666667,642.02,0.0,70.0,,100.0,,0.0,,443.6666666666667,,63.68,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-21 08:15:00,642.02,-6.360000000000014,0.0,,51.5,52.376666666666665,642.02,0.0,70.0,,100.0,,0.0,,443.3333333333333,,63.666666666666664,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-21 08:30:00,651.2033333333334,0.0,0.0,,51.5,52.28666666666667,642.02,0.0,70.0,,100.0,,0.0,,444.3333333333333,,63.629999999999995,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-21 08:45:00,646.9633333333333,0.0,0.0,,51.166666666666664,52.21333333333333,642.02,0.0,70.0,,100.0,,0.0,,444.3333333333333,,63.54999999999999,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-21 09:00:00,628.6,-23.309999999999945,0.0,,51.333333333333336,52.14666666666667,642.02,0.0,70.0,,100.0,,0.0,,444.3333333333333,,63.53666666666667,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-21 09:15:00,636.3733333333333,8.480000000000018,0.0,,51.166666666666664,52.13666666666666,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,63.48666666666666,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-21 09:30:00,639.9033333333333,-8.470000000000027,0.0,,51.333333333333336,52.10333333333333,642.02,0.0,70.0,,100.0,,0.0,,445.0,,63.43666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-21 09:45:00,644.14,19.07000000000005,0.0,,51.333333333333336,52.053333333333335,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,63.416666666666664,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-21 10:00:00,639.1933333333333,0.0,0.0,,51.166666666666664,52.083333333333336,642.02,0.0,70.0,,100.0,,0.0,,447.6666666666667,,63.39666666666667,,,67.0,69.0,,,2.8600000000000065,0.0
2025-02-21 10:15:00,653.3233333333334,10.600000000000023,0.0,,51.166666666666664,52.05666666666667,642.02,0.0,70.0,,100.0,,0.0,,449.6666666666667,,63.35,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-21 10:30:00,634.9566666666666,-2.1200000000000045,0.0,,50.833333333333336,51.98333333333333,642.02,0.0,70.0,,100.0,,0.0,,450.0,,63.29999999999999,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-21 10:45:00,629.3066666666667,-23.309999999999945,0.0,,51.0,51.903333333333336,642.02,0.0,70.0,,100.0,,0.0,,449.6666666666667,,63.28666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-21 11:00:00,644.14,-10.590000000000032,0.0,,50.666666666666664,51.843333333333334,642.02,0.0,70.0,,100.0,,0.0,,451.6666666666667,,63.23333333333333,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-21 11:15:00,642.7266666666667,-14.829999999999927,0.0,,51.0,51.82333333333333,642.02,0.0,70.0,,100.0,,0.0,,453.6666666666667,,63.19,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-21 11:30:00,629.3066666666667,-16.949999999999932,0.0,,51.0,51.74666666666667,642.02,0.0,70.0,,100.0,,0.0,,454.3333333333333,,63.166666666666664,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-21 11:45:00,651.91,4.240000000000009,0.0,,50.833333333333336,51.56666666666666,642.02,0.0,70.0,,100.0,,0.0,,456.3333333333333,,63.11666666666667,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-21 12:00:00,632.8366666666667,-23.309999999999945,0.0,,51.166666666666664,51.53,642.02,0.0,70.0,,100.0,,0.0,,458.3333333333333,,63.07333333333333,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-21 12:15:00,630.7233333333334,-16.949999999999932,0.0,,51.0,51.51333333333333,642.02,0.0,70.0,,100.0,,0.0,,461.6666666666667,,63.03,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-21 12:30:00,627.8966666666666,-10.590000000000032,0.0,,50.666666666666664,51.48333333333333,642.02,0.0,70.0,,100.0,,0.0,,464.6666666666667,,63.01,,,67.0,69.0,,,2.9199999999999946,0.0
2025-02-21 12:45:00,635.6633333333333,-12.710000000000036,0.0,,50.666666666666664,51.54333333333333,642.02,0.0,70.0,,100.0,,0.0,,464.3333333333333,,62.95333333333334,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-21 13:00:00,632.1366666666667,-27.539999999999964,0.0,,50.833333333333336,51.65333333333333,642.02,0.0,70.0,,100.0,,0.0,,460.3333333333333,,62.90333333333333,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-21 13:15:00,641.3166666666666,-8.470000000000027,0.0,,50.666666666666664,51.916666666666664,642.02,0.0,70.0,,100.0,,0.0,,459.0,,62.88333333333333,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-21 13:30:00,640.61,-8.470000000000027,0.0,,50.666666666666664,52.14000000000001,642.02,0.0,70.0,,100.0,,0.0,,462.3333333333333,,62.85333333333333,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-21 13:45:00,646.2566666666667,-2.1200000000000045,0.0,,50.666666666666664,52.43,642.02,0.0,70.0,,100.0,,0.0,,463.0,,62.87,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-21 14:00:00,630.0133333333333,-31.779999999999973,0.0,,51.0,52.73,642.02,0.0,70.0,,100.0,,0.0,,461.0,,62.89000000000001,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-21 14:15:00,642.73,10.600000000000023,0.0,,50.666666666666664,53.03,642.02,0.0,70.0,,100.0,,0.0,,460.3333333333333,,62.910000000000004,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-21 14:30:00,642.02,2.1200000000000045,0.0,,50.833333333333336,53.32333333333333,642.02,0.0,70.0,,100.0,,0.0,,461.3333333333333,,62.946666666666665,,,67.0,69.0,,,2.5,0.0
2025-02-21 14:45:00,644.8466666666667,4.240000000000009,0.0,,51.0,53.78,642.02,0.0,70.0,,100.0,,0.0,,462.3333333333333,,63.01666666666667,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-21 15:00:00,637.0766666666667,-4.240000000000009,0.0,,51.0,54.11666666666667,642.02,0.0,70.0,,100.0,,0.0,,463.6666666666667,,63.093333333333334,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-21 15:15:00,640.6066666666667,-16.949999999999932,0.0,,51.0,54.68333333333334,642.02,0.0,70.0,,100.0,,0.0,,465.0,,63.196666666666665,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-21 15:30:00,644.14,8.480000000000018,0.0,,51.166666666666664,55.026666666666664,642.02,0.0,70.0,,100.0,,0.0,,469.6666666666667,,63.31666666666666,,,67.0,69.0,,,2.2099999999999937,0.0
2025-02-21 15:45:00,640.6066666666667,2.1200000000000045,0.0,,51.0,55.46666666666667,642.02,0.0,70.0,,100.0,,0.0,,478.0,,63.44,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-21 16:00:00,639.9,2.1200000000000045,0.0,,51.5,55.93333333333334,642.02,0.0,70.0,,100.0,,0.0,,480.0,,63.59,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-21 16:15:00,649.79,6.360000000000014,0.0,,51.5,56.46333333333333,642.02,0.0,70.0,,100.0,,0.0,,480.0,,63.76,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-21 16:30:00,632.1333333333333,-14.829999999999927,0.0,,51.833333333333336,56.973333333333336,642.02,0.0,70.0,,100.0,,0.0,,479.3333333333333,,63.92666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-21 16:45:00,641.3133333333334,-2.1200000000000045,0.0,,51.833333333333336,57.346666666666664,642.02,0.0,70.0,,100.0,,0.0,,484.0,,64.07,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-21 17:00:00,637.7833333333333,-4.240000000000009,0.0,,52.166666666666664,57.70333333333334,642.02,0.0,70.0,,100.0,,0.0,,486.6666666666667,,64.23,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-21 17:15:00,635.6633333333333,-2.1200000000000045,0.0,,53.166666666666664,58.29666666666666,642.02,0.0,70.0,,100.0,,0.0,,487.3333333333333,,64.40666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-21 17:30:00,639.9,-2.1200000000000045,0.0,,53.5,58.69,642.02,0.0,70.0,,100.0,,0.0,,489.0,,64.54333333333334,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-21 17:45:00,628.6033333333334,-10.590000000000032,0.0,,53.666666666666664,59.07333333333333,642.02,0.0,70.0,,100.0,,0.0,,496.6666666666667,,64.73333333333333,,,67.0,69.0,,,1.7900000000000063,0.0
2025-02-21 18:00:00,642.7266666666666,10.600000000000023,0.0,,53.5,59.48666666666667,642.02,0.0,70.0,,100.0,,0.0,,499.3333333333333,,64.90333333333332,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-21 18:15:00,632.84,-14.829999999999927,0.0,,53.5,59.81,642.02,0.0,70.0,,100.0,,0.0,,499.3333333333333,,65.04333333333334,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-21 18:30:00,656.8533333333334,19.07000000000005,0.0,,53.666666666666664,60.089999999999996,642.02,0.0,70.0,,100.0,,0.0,,499.0,,65.2,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-21 18:45:00,641.3166666666666,6.360000000000014,0.0,,54.0,60.35,642.02,0.0,70.0,,100.0,,0.0,,499.0,,65.32666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-21 19:00:00,663.9200000000001,27.550000000000068,0.0,,54.0,61.01666666666667,642.02,0.0,70.0,,100.0,,0.0,,498.0,,65.51666666666667,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-21 19:15:00,646.9666666666667,0.0,0.0,,54.0,61.10999999999999,642.02,0.0,70.0,,100.0,,0.0,,495.0,,65.67,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-21 19:30:00,649.79,16.950000000000045,0.0,,53.833333333333336,61.10999999999999,642.02,0.0,70.0,,100.0,,0.0,,489.3333333333333,,65.80666666666666,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-21 19:45:00,649.0833333333334,12.710000000000036,0.0,,54.0,61.29666666666666,642.02,0.0,70.0,,100.0,,0.0,,486.0,,65.92666666666666,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-21 20:00:00,633.5466666666666,6.360000000000014,0.0,,54.0,61.56333333333333,642.02,0.0,70.0,,100.0,,0.0,,484.0,,66.06333333333333,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-21 20:15:00,630.7233333333332,-10.590000000000032,0.0,,54.166666666666664,61.89000000000001,642.02,0.0,70.0,,100.0,,0.0,,488.0,,66.2,,,67.0,69.0,,,1.5,0.0
2025-02-21 20:30:00,637.0799999999999,-8.470000000000027,0.0,,54.166666666666664,62.10333333333333,642.02,0.0,70.0,,100.0,,0.0,,489.3333333333333,,66.34,,,67.0,69.0,,,1.5800000000000054,0.0
2025-02-21 20:45:00,634.9566666666666,-6.360000000000014,0.0,,54.166666666666664,62.303333333333335,642.02,0.0,70.0,,100.0,,0.0,,482.6666666666667,,66.46666666666668,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-21 21:00:00,641.3166666666666,8.480000000000018,0.0,,54.333333333333336,62.50666666666666,642.02,0.0,70.0,,100.0,,0.0,,483.3333333333333,,66.60333333333334,,,67.0,69.0,,,1.6699999999999946,0.0
2025-02-21 21:15:00,634.9599999999999,-8.470000000000027,0.0,,54.5,62.593333333333334,642.02,0.0,70.0,,100.0,,0.0,,483.3333333333333,,66.73333333333333,,,67.0,69.0,,,1.75,0.0
2025-02-21 21:30:00,652.6133333333333,14.830000000000041,0.0,,54.333333333333336,62.48,642.02,0.0,70.0,,100.0,,0.0,,482.0,,66.83666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-21 21:45:00,631.4266666666666,-12.710000000000036,0.0,,54.5,62.47333333333333,642.02,0.0,70.0,,100.0,,0.0,,482.0,,66.94333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-21 22:00:00,639.9066666666666,-8.470000000000027,0.0,,53.833333333333336,62.449999999999996,642.02,0.0,70.0,,100.0,,0.0,,482.6666666666667,,66.99666666666667,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-21 22:15:00,633.5466666666666,-10.590000000000032,0.0,,53.666666666666664,62.17333333333334,642.02,0.0,70.0,,100.0,,0.0,,482.0,,66.97,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-21 22:30:00,650.4966666666667,-6.360000000000014,0.0,,53.666666666666664,62.19333333333333,642.02,0.0,70.0,,100.0,,0.0,,484.6666666666667,,67.00333333333333,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-21 22:45:00,637.0766666666667,6.360000000000014,0.0,,53.5,61.96,642.02,0.0,70.0,,100.0,,0.0,,491.3333333333333,,67.07333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-21 23:00:00,644.1366666666667,-6.360000000000014,0.0,,53.666666666666664,61.71,642.02,0.0,70.0,,100.0,,0.0,,498.0,,67.08,,,67.0,69.0,,,1.75,0.0
2025-02-21 23:15:00,634.9566666666666,-19.069999999999936,0.0,,53.833333333333336,61.4,642.02,0.0,70.0,,100.0,,0.0,,494.6666666666667,,67.07333333333334,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-21 23:30:00,640.6066666666667,-12.710000000000036,0.0,,54.0,61.166666666666664,642.02,0.0,70.0,,100.0,,0.0,,489.6666666666667,,66.99666666666667,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-21 23:45:00,639.1966666666667,2.1200000000000045,0.0,,54.333333333333336,60.913333333333334,642.02,0.0,70.0,,100.0,,0.0,,488.3333333333333,,66.97,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-22 00:00:00,635.6666666666666,2.1200000000000045,0.0,,53.833333333333336,60.669999999999995,642.02,0.0,70.0,,100.0,,0.0,,486.0,,66.92333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-22 00:15:00,632.84,-12.710000000000036,0.0,,54.166666666666664,60.36333333333334,642.02,0.0,70.0,,100.0,,0.0,,488.6666666666667,,66.84333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-22 00:30:00,636.3733333333333,4.240000000000009,0.0,,54.166666666666664,59.92666666666667,642.02,0.0,70.0,,100.0,,0.0,,491.3333333333333,,66.81,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-22 00:45:00,637.7833333333333,-8.470000000000027,0.0,,54.0,59.64333333333334,642.02,0.0,70.0,,100.0,,0.0,,493.3333333333333,,66.70666666666666,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-22 01:00:00,642.7266666666667,-14.829999999999927,0.0,,54.166666666666664,59.52,642.02,0.0,70.0,,100.0,,0.0,,490.6666666666667,,66.68666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-22 01:15:00,637.7833333333333,,0.0,,54.0,59.36666666666667,642.02,0.0,70.0,,100.0,,0.0,,486.0,,66.62,,,67.0,69.0,,,,
2025-02-22 01:30:00,652.6166666666667,-10.590000000000032,0.0,,54.0,59.24666666666667,642.02,0.0,70.0,,100.0,,0.0,,483.3333333333333,,66.56,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-22 01:45:00,642.73,4.240000000000009,0.0,,53.833333333333336,59.10666666666666,642.02,0.0,70.0,,100.0,,0.0,,480.0,,66.53333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-22 02:00:00,644.14,6.360000000000014,0.0,,53.833333333333336,58.85,642.02,0.0,70.0,,100.0,,0.0,,477.3333333333333,,66.46,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-22 02:15:00,642.7266666666666,-10.590000000000032,0.0,,53.666666666666664,58.876666666666665,642.02,0.0,70.0,,100.0,,0.0,,474.0,,66.41666666666667,,,67.0,69.0,,,1.9199999999999946,0.0
2025-02-22 02:30:00,647.67,-4.240000000000009,0.0,,53.833333333333336,58.776666666666664,642.02,0.0,70.0,,100.0,,0.0,,474.0,,66.35666666666667,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-22 02:45:00,650.5,8.480000000000018,0.0,,53.833333333333336,58.666666666666664,642.02,0.0,70.0,,100.0,,0.0,,475.3333333333333,,66.30333333333334,,,67.0,69.0,,,1.9400000000000048,0.0
2025-02-22 03:00:00,637.0766666666667,2.1200000000000045,0.0,,53.666666666666664,58.51666666666667,642.02,0.0,70.0,,100.0,,0.0,,478.3333333333333,,66.31,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-22 03:15:00,646.2566666666667,14.830000000000041,0.0,,53.5,58.26333333333333,642.02,0.0,70.0,,100.0,,0.0,,479.3333333333333,,66.27666666666666,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-22 03:30:00,639.9033333333333,6.360000000000014,0.0,,53.5,58.330000000000005,642.02,0.0,70.0,,100.0,,0.0,,480.0,,66.25666666666666,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-22 03:45:00,642.02,8.480000000000018,0.0,,54.0,58.20666666666667,642.02,0.0,70.0,,100.0,,0.0,,482.0,,66.19333333333334,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-22 04:00:00,642.02,-2.1200000000000045,0.0,,53.666666666666664,58.07666666666666,642.02,0.0,70.0,,100.0,,0.0,,479.3333333333333,,66.16666666666667,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-22 04:15:00,641.3133333333334,4.240000000000009,0.0,,53.5,57.96,642.02,0.0,70.0,,100.0,,0.0,,476.0,,66.16,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-22 04:30:00,644.14,2.1200000000000045,0.0,,53.333333333333336,57.836666666666666,642.02,0.0,70.0,,100.0,,0.0,,476.6666666666667,,66.15666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-22 04:45:00,635.6633333333333,-4.240000000000009,0.0,,53.166666666666664,57.71,642.02,0.0,70.0,,100.0,,0.0,,476.6666666666667,,66.12666666666667,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-22 05:00:00,630.7233333333334,-10.590000000000032,0.0,,53.166666666666664,57.623333333333335,642.02,0.0,70.0,,100.0,,0.0,,475.3333333333333,,66.04,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-22 05:15:00,645.5533333333333,6.360000000000014,0.0,,53.0,57.64000000000001,642.02,0.0,70.0,,100.0,,0.0,,474.0,,66.04,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-22 05:30:00,630.7199999999999,-14.829999999999927,0.0,,53.0,57.57666666666666,642.02,0.0,70.0,,100.0,,0.0,,471.3333333333333,,66.04,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-22 05:45:00,634.9599999999999,-8.470000000000027,0.0,,53.333333333333336,57.45666666666667,642.02,0.0,70.0,,100.0,,0.0,,469.0,,66.04,,,67.0,69.0,,,2.1699999999999946,0.0
2025-02-22 06:00:00,634.2533333333333,0.0,0.0,,52.833333333333336,57.46333333333333,642.02,0.0,70.0,,100.0,,0.0,,466.6666666666667,,66.04,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-22 06:15:00,645.5533333333333,0.0,0.0,,53.0,57.406666666666666,642.02,0.0,70.0,,100.0,,0.0,,467.0,,66.04,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-22 06:30:00,641.3166666666666,-10.590000000000032,0.0,,52.833333333333336,57.27666666666667,642.02,0.0,70.0,,100.0,,0.0,,465.6666666666667,,66.02666666666666,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-22 06:45:00,645.5500000000001,4.240000000000009,0.0,,52.666666666666664,57.26333333333333,642.02,0.0,70.0,,100.0,,0.0,,464.0,,66.00666666666666,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-22 07:00:00,641.3133333333334,4.240000000000009,0.0,,52.666666666666664,57.26,642.02,0.0,70.0,,100.0,,0.0,,463.6666666666667,,65.99333333333334,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-22 07:15:00,639.1966666666666,4.240000000000009,0.0,,52.5,57.22666666666667,642.02,0.0,70.0,,100.0,,0.0,,463.6666666666667,,65.95333333333333,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-22 07:30:00,641.3166666666666,8.480000000000018,0.0,,52.5,57.166666666666664,642.02,0.0,70.0,,100.0,,0.0,,462.0,,65.92333333333333,,,67.0,69.0,,,2.25,0.0
2025-02-22 07:45:00,643.4333333333333,10.600000000000023,0.0,,52.333333333333336,57.1,642.02,0.0,70.0,,100.0,,0.0,,459.6666666666667,,65.91,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-22 08:00:00,646.9666666666667,-2.1200000000000045,0.0,,52.666666666666664,57.03333333333333,642.02,0.0,70.0,,100.0,,0.0,,457.0,,65.91,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-22 08:15:00,641.3133333333334,-4.240000000000009,0.0,,52.333333333333336,56.9,642.02,0.0,70.0,,100.0,,0.0,,455.6666666666667,,65.89,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-22 08:30:00,644.8466666666667,12.710000000000036,0.0,,52.5,56.846666666666664,642.02,0.0,70.0,,100.0,,0.0,,455.0,,65.88333333333333,,,67.0,69.0,,,2.220000000000006,0.0
2025-02-22 08:45:00,636.37,-2.1200000000000045,0.0,,52.666666666666664,56.84666666666667,642.02,0.0,70.0,,100.0,,0.0,,453.3333333333333,,65.83,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-22 09:00:00,634.25,-16.949999999999932,0.0,,52.166666666666664,56.78,642.02,0.0,70.0,,100.0,,0.0,,453.0,,65.79,,,67.0,69.0,,,2.3000000000000043,0.0
2025-02-22 09:15:00,634.9566666666666,0.0,0.0,,52.333333333333336,56.56666666666666,642.02,0.0,70.0,,100.0,,0.0,,454.3333333333333,,65.77666666666666,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-22 09:30:00,642.02,6.360000000000014,0.0,,52.333333333333336,56.51,642.02,0.0,70.0,,100.0,,0.0,,455.6666666666667,,65.75666666666666,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-22 09:45:00,649.79,2.1200000000000045,0.0,,52.166666666666664,56.43666666666667,642.02,0.0,70.0,,100.0,,0.0,,456.3333333333333,,65.73,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-22 10:00:00,637.0766666666667,-8.470000000000027,0.0,,52.5,56.43,642.02,0.0,70.0,,100.0,,0.0,,459.0,,65.67666666666666,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-22 10:15:00,633.5466666666666,-14.829999999999927,0.0,,51.833333333333336,56.48,642.02,0.0,70.0,,100.0,,0.0,,459.0,,65.64,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-22 10:30:00,639.9033333333333,-12.710000000000036,0.0,,52.166666666666664,56.453333333333326,642.02,0.0,70.0,,100.0,,0.0,,459.6666666666667,,65.64,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-22 10:45:00,644.1366666666667,-2.1200000000000045,0.0,,52.0,56.4,642.02,0.0,70.0,,100.0,,0.0,,459.0,,65.64,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-22 11:00:00,627.8933333333333,-21.18999999999994,0.0,,52.0,56.36333333333334,642.02,0.0,70.0,,100.0,,0.0,,459.3333333333333,,65.63333333333334,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-22 11:15:00,651.2033333333334,23.31000000000006,0.0,,52.166666666666664,56.300000000000004,642.02,0.0,70.0,,100.0,,0.0,,460.3333333333333,,65.61666666666667,,,67.0,69.0,,,2.309999999999995,0.0
2025-02-22 11:30:00,650.4966666666667,14.830000000000041,0.0,,52.0,56.27,642.02,0.0,70.0,,100.0,,0.0,,460.3333333333333,,65.61333333333333,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-22 11:45:00,636.3733333333333,-8.470000000000027,0.0,,52.166666666666664,56.22333333333333,642.02,0.0,70.0,,100.0,,0.0,,463.0,,65.54333333333334,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-22 12:00:00,639.9,-2.1200000000000045,0.0,,51.833333333333336,56.196666666666665,642.02,0.0,70.0,,100.0,,0.0,,464.3333333333333,,65.52,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-22 12:15:00,649.0833333333334,0.0,0.0,,51.666666666666664,55.923333333333325,642.02,0.0,70.0,,100.0,,0.0,,465.0,,65.52,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-22 12:30:00,649.0866666666667,6.360000000000014,0.0,,52.0,55.97,642.02,0.0,70.0,,100.0,,0.0,,466.6666666666667,,65.5,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-22 12:45:00,641.3166666666666,-8.470000000000027,0.0,,51.833333333333336,56.23333333333333,642.02,0.0,70.0,,100.0,,0.0,,471.0,,65.48666666666666,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-22 13:00:00,644.14,14.830000000000041,0.0,,51.833333333333336,56.333333333333336,642.02,0.0,70.0,,100.0,,0.0,,474.0,,65.49333333333334,,,67.0,69.0,,,2.1699999999999946,0.0
2025-02-22 13:15:00,637.0766666666667,2.1200000000000045,0.0,,52.0,56.653333333333336,642.02,0.0,70.0,,100.0,,0.0,,473.3333333333333,,65.5,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-22 13:30:00,643.4333333333333,-2.1200000000000045,0.0,,51.666666666666664,57.14666666666667,642.02,0.0,70.0,,100.0,,0.0,,474.0,,65.52,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-22 13:45:00,638.49,-16.949999999999932,0.0,,51.833333333333336,57.26333333333334,642.02,0.0,70.0,,100.0,,0.0,,474.0,,65.58333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-22 14:00:00,637.0766666666667,0.0,0.0,,52.0,57.25666666666667,642.02,0.0,70.0,,100.0,,0.0,,474.0,,65.62666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-22 14:15:00,634.25,-23.309999999999945,0.0,,52.0,57.52333333333333,642.02,0.0,70.0,,100.0,,0.0,,472.6666666666667,,65.67666666666666,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-22 14:30:00,639.1933333333333,14.830000000000041,0.0,,52.0,57.843333333333334,642.02,0.0,70.0,,100.0,,0.0,,470.6666666666667,,65.76333333333334,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-22 14:45:00,649.7933333333334,-10.590000000000032,0.0,,52.0,58.17666666666667,642.02,0.0,70.0,,100.0,,0.0,,470.0,,65.80666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-22 15:00:00,660.3833333333333,12.710000000000036,0.0,,52.333333333333336,58.52,642.02,0.0,70.0,,100.0,,0.0,,467.6666666666667,,65.90333333333332,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-22 15:15:00,648.38,8.480000000000018,0.0,,52.166666666666664,58.89666666666667,642.02,0.0,70.0,,100.0,,0.0,,465.3333333333333,,66.02,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-22 15:30:00,632.1333333333333,-8.470000000000027,0.0,,52.166666666666664,59.39666666666667,642.02,0.0,70.0,,100.0,,0.0,,461.6666666666667,,66.11666666666666,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-22 15:45:00,642.02,-14.829999999999927,0.0,,52.166666666666664,60.07333333333333,642.02,0.0,70.0,,100.0,,0.0,,461.0,,66.25333333333333,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-22 16:00:00,636.3666666666667,-6.360000000000014,0.0,,52.5,60.74,642.02,0.0,70.0,,100.0,,0.0,,459.0,,66.38666666666667,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-22 16:15:00,650.4966666666667,-2.1200000000000045,0.0,,52.333333333333336,60.97,642.02,0.0,70.0,,100.0,,0.0,,455.6666666666667,,66.51666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-22 16:30:00,638.49,2.1200000000000045,0.0,,52.5,61.20666666666667,642.02,0.0,70.0,,100.0,,0.0,,453.0,,66.64333333333333,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-22 16:45:00,634.25,-16.949999999999932,0.0,,52.333333333333336,61.76,642.02,0.0,70.0,,100.0,,0.0,,450.3333333333333,,66.75666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-22 17:00:00,643.4333333333333,0.0,0.0,,52.833333333333336,61.88666666666666,642.02,0.0,70.0,,100.0,,0.0,,449.6666666666667,,66.87333333333333,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-22 17:15:00,642.0233333333333,16.950000000000045,0.0,,52.5,62.29333333333333,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,66.96666666666665,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-22 17:30:00,641.3166666666666,0.0,0.0,,52.333333333333336,62.48333333333333,642.02,0.0,70.0,,100.0,,0.0,,444.6666666666667,,67.07666666666667,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-22 17:45:00,639.1933333333333,12.710000000000036,0.0,,53.0,62.57,642.02,0.0,70.0,,100.0,,0.0,,443.6666666666667,,67.18,,,67.0,69.0,,,1.5500000000000043,0.0
2025-02-22 18:00:00,639.9033333333333,-12.710000000000036,0.0,,52.833333333333336,62.97333333333333,642.02,0.0,70.0,,100.0,,0.0,,441.6666666666667,,67.23666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-22 18:15:00,640.6066666666667,-16.949999999999932,0.0,,52.833333333333336,63.07666666666666,642.02,0.0,70.0,,100.0,,0.0,,442.3333333333333,,67.29666666666667,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-22 18:30:00,637.7833333333333,-10.590000000000032,0.0,,52.5,63.48666666666667,642.02,0.0,70.0,,100.0,,0.0,,442.3333333333333,,67.35666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-22 18:45:00,646.26,23.31000000000006,0.0,,52.5,63.63333333333333,642.02,0.0,70.0,,100.0,,0.0,,443.0,,67.38333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-22 19:00:00,648.3766666666667,6.360000000000014,0.0,,52.666666666666664,63.91333333333333,642.02,0.0,70.0,,100.0,,0.0,,443.0,,67.45666666666666,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-22 19:15:00,629.3100000000001,-14.829999999999927,0.0,,52.333333333333336,64.21666666666665,642.02,0.0,70.0,,100.0,,0.0,,443.6666666666667,,67.50666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-22 19:30:00,635.6633333333333,4.240000000000009,0.0,,52.5,64.15333333333334,642.02,0.0,70.0,,100.0,,0.0,,443.6666666666667,,67.55333333333333,,,67.0,69.0,,,1.4799999999999969,0.0
2025-02-22 19:45:00,644.8466666666667,0.0,0.0,,52.333333333333336,63.78,642.02,0.0,70.0,,100.0,,0.0,,445.0,,67.61333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-22 20:00:00,630.7199999999999,-6.360000000000014,0.0,,52.166666666666664,63.60333333333333,642.02,0.0,70.0,,100.0,,0.0,,447.0,,67.62,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-22 20:15:00,632.84,-14.829999999999927,0.0,,52.166666666666664,63.449999999999996,642.02,0.0,70.0,,100.0,,0.0,,448.3333333333333,,67.61333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-22 20:30:00,637.0766666666667,2.1200000000000045,0.0,,52.0,63.43333333333334,642.02,0.0,70.0,,100.0,,0.0,,451.0,,67.60666666666667,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-22 20:45:00,644.8466666666667,4.240000000000009,0.0,,52.166666666666664,63.68333333333334,642.02,0.0,70.0,,100.0,,0.0,,453.0,,67.6,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-22 21:00:00,645.5533333333333,-8.470000000000027,0.0,,52.166666666666664,63.99333333333333,642.02,0.0,70.0,,100.0,,0.0,,454.3333333333333,,67.60666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-22 21:15:00,650.4933333333333,-4.240000000000009,0.0,,52.5,63.879999999999995,642.02,0.0,70.0,,100.0,,0.0,,455.0,,67.62666666666667,,,67.0,69.0,,,1.5500000000000043,0.0
2025-02-22 21:30:00,642.0233333333333,-12.710000000000036,0.0,,52.5,63.846666666666664,642.02,0.0,70.0,,100.0,,0.0,,455.0,,67.64,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-22 21:45:00,631.4266666666666,-23.309999999999945,0.0,,51.833333333333336,63.46,642.02,0.0,70.0,,100.0,,0.0,,457.0,,67.62666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-22 22:00:00,651.9066666666666,19.07000000000005,0.0,,52.166666666666664,63.27333333333333,642.02,0.0,70.0,,100.0,,0.0,,457.0,,67.58666666666666,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-22 22:15:00,645.5500000000001,-6.360000000000014,0.0,,52.0,63.126666666666665,642.02,0.0,70.0,,100.0,,0.0,,457.0,,67.51666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-22 22:30:00,638.4899999999999,-12.710000000000036,0.0,,51.666666666666664,63.01666666666667,642.02,0.0,70.0,,100.0,,0.0,,458.3333333333333,,67.51,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-22 22:45:00,637.0766666666667,0.0,0.0,,51.166666666666664,62.910000000000004,642.02,0.0,70.0,,100.0,,0.0,,459.0,,67.50666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-22 23:00:00,637.7866666666666,6.360000000000014,0.0,,51.333333333333336,62.776666666666664,642.02,0.0,70.0,,100.0,,0.0,,458.0,,67.5,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-22 23:15:00,636.3733333333333,-8.470000000000027,0.0,,51.5,62.68,642.02,0.0,70.0,,100.0,,0.0,,458.0,,67.48,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-22 23:30:00,635.6666666666666,-10.590000000000032,0.0,,51.333333333333336,62.61666666666667,642.02,0.0,70.0,,100.0,,0.0,,457.6666666666667,,67.46,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-22 23:45:00,649.0866666666667,6.360000000000014,0.0,,51.166666666666664,62.47,642.02,0.0,70.0,,100.0,,0.0,,457.6666666666667,,67.39,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-23 00:00:00,640.6066666666667,-6.360000000000014,0.0,,51.333333333333336,62.36666666666667,642.02,0.0,70.0,,100.0,,0.0,,457.0,,67.39,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-23 00:15:00,648.3766666666667,-4.240000000000009,0.0,,51.166666666666664,62.31,642.02,0.0,70.0,,100.0,,0.0,,458.3333333333333,,67.37666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-23 00:30:00,645.5533333333333,6.360000000000014,0.0,,51.166666666666664,62.23,642.02,0.0,70.0,,100.0,,0.0,,456.3333333333333,,67.37,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-23 00:45:00,632.13,-6.360000000000014,0.0,,51.0,62.15,642.02,0.0,70.0,,100.0,,0.0,,456.3333333333333,,67.35666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-23 01:00:00,642.02,-4.240000000000009,0.0,,51.166666666666664,62.03666666666667,642.02,0.0,70.0,,100.0,,0.0,,454.3333333333333,,67.34333333333332,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-23 01:15:00,644.14,-2.1200000000000045,0.0,,51.0,61.96333333333333,642.02,0.0,70.0,,100.0,,0.0,,453.6666666666667,,67.31,,,67.0,69.0,,,1.5500000000000043,0.0
2025-02-23 01:30:00,639.1966666666667,0.0,0.0,,50.666666666666664,61.89666666666667,642.02,0.0,70.0,,100.0,,0.0,,453.6666666666667,,67.24,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-23 01:45:00,640.6066666666667,-4.240000000000009,0.0,,50.833333333333336,61.826666666666675,642.02,0.0,70.0,,100.0,,0.0,,455.0,,67.24,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-23 02:00:00,656.1466666666666,2.1200000000000045,0.0,,50.833333333333336,61.74333333333333,642.02,0.0,70.0,,100.0,,0.0,,453.0,,67.24,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-23 02:15:00,642.7233333333334,14.830000000000041,0.0,,50.5,61.57666666666666,642.02,0.0,70.0,,100.0,,0.0,,453.0,,67.23666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-23 02:30:00,646.2566666666667,-14.829999999999927,0.0,,50.5,61.35333333333333,642.02,0.0,70.0,,100.0,,0.0,,451.0,,67.22333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-23 02:45:00,642.02,-8.470000000000027,0.0,,50.5,61.173333333333325,642.02,0.0,70.0,,100.0,,0.0,,449.3333333333333,,67.15333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-23 03:00:00,649.79,19.07000000000005,0.0,,50.833333333333336,61.02333333333333,642.02,0.0,70.0,,100.0,,0.0,,449.0,,67.11333333333333,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-23 03:15:00,640.61,4.240000000000009,0.0,,50.5,60.843333333333334,642.02,0.0,70.0,,100.0,,0.0,,449.0,,67.1,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-23 03:30:00,639.9,-2.1200000000000045,0.0,,50.666666666666664,60.71,642.02,0.0,70.0,,100.0,,0.0,,449.6666666666667,,67.03666666666668,,,67.0,69.0,,,1.6699999999999946,0.0
2025-02-23 03:45:00,645.5533333333333,-2.1200000000000045,0.0,,50.5,60.51,642.02,0.0,70.0,,100.0,,0.0,,450.3333333333333,,66.97,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-23 04:00:00,639.1966666666667,4.240000000000009,0.0,,50.5,60.413333333333334,642.02,0.0,70.0,,100.0,,0.0,,452.3333333333333,,66.96666666666665,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-23 04:15:00,641.3166666666666,6.360000000000014,0.0,,50.333333333333336,60.123333333333335,642.02,0.0,70.0,,100.0,,0.0,,452.3333333333333,,66.93333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-23 04:30:00,635.6633333333333,0.0,0.0,,50.5,59.81,642.02,0.0,70.0,,100.0,,0.0,,451.0,,66.85333333333334,,,67.0,69.0,,,1.75,0.0
2025-02-23 04:45:00,649.0866666666667,10.600000000000023,0.0,,50.166666666666664,59.843333333333334,642.02,0.0,70.0,,100.0,,0.0,,453.0,,66.83,,,67.0,69.0,,,1.75,0.0
2025-02-23 05:00:00,648.3766666666667,12.710000000000036,0.0,,50.0,59.94,642.02,0.0,70.0,,100.0,,0.0,,456.3333333333333,,66.80333333333334,,,67.0,69.0,,,1.740000000000002,0.0
