time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 23:15:00,637.0766666666667,-16.949999999999932,0.0,,25.666666666666668,65.31666666666666,642.02,0.0,70.0,,100.0,,0.0,,397.0,,67.84333333333333,,,67.0,69.0,,,-0.14999999999999147,0.0
2025-02-25 23:30:00,652.6166666666667,0.0,0.0,,25.333333333333332,65.11333333333333,642.02,0.0,70.0,,100.0,,0.0,,397.0,,68.10333333333334,,,67.0,69.0,,,0.2400000000000091,0.0
2025-02-25 23:45:00,630.7233333333334,-8.470000000000027,0.0,,25.666666666666668,64.31666666666666,642.02,0.0,70.0,,100.0,,0.0,,396.3333333333333,,68.29666666666667,,,67.0,69.0,,,0.4300000000000068,0.0
2025-02-26 00:00:00,644.8466666666667,10.600000000000023,0.0,,26.166666666666668,63.77,642.02,0.0,70.0,,100.0,,0.0,,396.3333333333333,,68.39666666666666,,,67.0,69.0,,,0.37999999999999545,0.0
2025-02-26 00:15:00,640.61,10.600000000000023,0.0,,26.666666666666668,63.19333333333333,642.02,0.0,70.0,,100.0,,0.0,,397.0,,68.5,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-26 00:30:00,640.61,-6.360000000000014,0.0,,26.666666666666668,62.44333333333333,642.02,0.0,70.0,,100.0,,0.0,,397.0,,68.54,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-26 00:45:00,646.9633333333333,0.0,0.0,,26.666666666666668,61.89666666666667,642.02,0.0,70.0,,100.0,,0.0,,397.0,,68.47,,,67.0,69.0,,,0.38000000000000256,0.0
2025-02-26 01:00:00,637.7833333333333,8.480000000000018,0.0,,27.333333333333332,61.06666666666666,642.02,0.0,70.0,,100.0,,0.0,,399.6666666666667,,68.43333333333334,,,67.0,69.0,,,0.38000000000000256,0.0
2025-02-26 01:15:00,633.5466666666666,-4.240000000000009,0.0,,27.333333333333332,60.54,642.02,0.0,70.0,,100.0,,0.0,,400.3333333333333,,68.32333333333334,,,67.0,69.0,,,0.28999999999999915,0.0
2025-02-26 01:30:00,641.3166666666666,-10.590000000000032,0.0,,27.333333333333332,59.873333333333335,642.02,0.0,70.0,,100.0,,0.0,,403.3333333333333,,68.3,,,67.0,69.0,,,0.3200000000000003,0.0
2025-02-26 01:45:00,648.3766666666667,12.710000000000036,0.0,,27.666666666666668,59.04333333333333,642.02,0.0,70.0,,100.0,,0.0,,414.0,,68.12,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-26 02:00:00,634.9599999999999,2.1200000000000045,0.0,,27.5,58.46666666666667,642.02,0.0,70.0,,100.0,,0.0,,414.6666666666667,,67.91666666666667,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-26 02:15:00,644.14,8.480000000000018,0.0,,27.666666666666668,58.376666666666665,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,67.76333333333334,,,67.0,69.0,,,0.4199999999999946,0.0
2025-02-26 02:30:00,634.2533333333333,-19.069999999999936,0.0,,26.666666666666668,57.973333333333336,642.02,0.0,70.0,,100.0,,0.0,,412.0,,67.57666666666667,,,67.0,69.0,,,0.4000000000000057,0.0
2025-02-26 02:45:00,646.9666666666667,0.0,0.0,,28.166666666666668,59.19,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,67.1,,,67.0,69.0,,,0.5599999999999952,0.0
2025-02-26 03:00:00,636.3733333333333,-12.710000000000036,0.0,,31.5,60.93666666666667,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,66.95333333333333,,,67.0,69.0,,,0.21999999999999886,0.0
2025-02-26 03:15:00,626.4833333333332,-25.42999999999995,0.0,,32.166666666666664,60.98333333333333,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,67.14666666666666,,,67.0,69.0,,,0.4899999999999949,0.0
2025-02-26 03:30:00,642.0233333333334,6.360000000000014,0.0,,32.833333333333336,61.10999999999999,642.02,0.0,70.0,,100.0,,0.0,,415.3333333333333,,67.27333333333333,,,67.0,69.0,,,0.5300000000000011,0.0
2025-02-26 03:45:00,636.3733333333333,10.600000000000023,0.0,,33.666666666666664,60.9,642.02,0.0,70.0,,100.0,,0.0,,416.6666666666667,,67.37666666666667,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-26 04:00:00,637.0766666666667,-2.1200000000000045,0.0,,35.833333333333336,61.123333333333335,642.02,0.0,70.0,,100.0,,0.0,,417.6666666666667,,67.38333333333334,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-26 04:15:00,636.37,-10.590000000000032,0.0,,36.333333333333336,61.406666666666666,642.02,0.0,70.0,,100.0,,0.0,,414.0,,67.45666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-26 04:30:00,637.78,-4.240000000000009,0.0,,36.5,61.49666666666667,642.02,0.0,70.0,,100.0,,0.0,,416.3333333333333,,67.50666666666667,,,67.0,69.0,,,0.5900000000000034,0.0
2025-02-26 04:45:00,642.7233333333334,12.710000000000036,0.0,,36.333333333333336,61.14333333333334,642.02,0.0,70.0,,100.0,,0.0,,422.0,,67.55666666666667,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-26 05:00:00,639.9033333333333,-8.470000000000027,0.0,,36.5,61.29,642.02,0.0,70.0,,100.0,,0.0,,430.6666666666667,,67.61333333333333,,,67.0,69.0,,,0.7299999999999969,0.0
2025-02-26 05:15:00,644.14,19.07000000000005,0.0,,37.0,61.45333333333334,642.02,0.0,70.0,,100.0,,0.0,,424.0,,67.62666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-26 05:30:00,642.7266666666666,12.710000000000036,0.0,,37.166666666666664,61.303333333333335,642.02,0.0,70.0,,100.0,,0.0,,416.6666666666667,,67.62,,,67.0,69.0,,,0.6700000000000017,0.0
2025-02-26 05:45:00,642.73,-8.470000000000027,0.0,,37.5,61.32666666666666,642.02,0.0,70.0,,100.0,,0.0,,416.0,,67.57333333333332,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-26 06:00:00,644.14,-4.240000000000009,0.0,,38.0,61.25333333333333,642.02,0.0,70.0,,100.0,,0.0,,416.0,,67.56666666666666,,,67.0,69.0,,,0.6899999999999977,0.0
2025-02-26 06:15:00,642.7266666666666,-2.1200000000000045,0.0,,39.833333333333336,61.18333333333334,642.02,0.0,70.0,,100.0,,0.0,,416.6666666666667,,67.53,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-26 06:30:00,650.4966666666667,8.480000000000018,0.0,,41.5,61.48333333333333,642.02,0.0,70.0,,100.0,,0.0,,418.6666666666667,,67.51,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-26 06:45:00,647.6733333333333,10.600000000000023,0.0,,43.166666666666664,61.663333333333334,642.02,0.0,70.0,,100.0,,0.0,,422.0,,67.50666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-26 07:00:00,642.02,2.1200000000000045,0.0,,44.5,62.21,642.02,0.0,70.0,,100.0,,0.0,,431.6666666666667,,67.51,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-26 07:15:00,646.9633333333333,14.830000000000041,0.0,,44.666666666666664,62.10333333333333,642.02,0.0,70.0,,100.0,,0.0,,437.3333333333333,,67.51,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-26 07:30:00,654.0266666666666,12.710000000000036,0.0,,44.666666666666664,61.946666666666665,642.02,0.0,70.0,,100.0,,0.0,,440.3333333333333,,67.51,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-26 07:45:00,654.7333333333333,19.07000000000005,0.0,,44.5,61.919999999999995,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,67.51,,,67.0,69.0,,,1.25,0.0
2025-02-26 08:00:00,642.7266666666666,-4.240000000000009,0.0,,44.666666666666664,61.89333333333334,642.02,0.0,70.0,,100.0,,0.0,,450.3333333333333,,67.50333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-26 08:15:00,653.3233333333334,-16.949999999999932,0.0,,44.833333333333336,61.81333333333333,642.02,0.0,70.0,,100.0,,0.0,,456.3333333333333,,67.5,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-26 08:30:00,642.73,10.600000000000023,0.0,,45.333333333333336,61.96666666666667,642.02,0.0,70.0,,100.0,,0.0,,453.6666666666667,,67.49333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-26 08:45:00,636.37,-10.590000000000032,0.0,,46.0,61.826666666666675,642.02,0.0,70.0,,100.0,,0.0,,453.0,,67.49333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-26 09:00:00,640.6066666666667,-6.360000000000014,0.0,,46.333333333333336,62.00666666666667,642.02,0.0,70.0,,100.0,,0.0,,455.0,,67.47333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-26 09:15:00,649.79,16.950000000000045,0.0,,46.5,62.169999999999995,642.02,0.0,70.0,,100.0,,0.0,,457.0,,67.47333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-26 09:30:00,634.9566666666666,-21.18999999999994,0.0,,46.666666666666664,62.35999999999999,642.02,0.0,70.0,,100.0,,0.0,,459.6666666666667,,67.48,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-26 09:45:00,642.73,19.07000000000005,0.0,,46.833333333333336,62.326666666666675,642.02,0.0,70.0,,100.0,,0.0,,462.3333333333333,,67.48666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-26 10:00:00,644.1433333333333,6.360000000000014,0.0,,46.833333333333336,62.49333333333333,642.02,0.0,70.0,,100.0,,0.0,,463.6666666666667,,67.50333333333333,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-26 10:15:00,632.1333333333333,-10.590000000000032,0.0,,46.5,62.373333333333335,642.02,0.0,70.0,,100.0,,0.0,,466.3333333333333,,67.5,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-26 10:30:00,636.37,2.1200000000000045,0.0,,47.0,62.336666666666666,642.02,0.0,70.0,,100.0,,0.0,,469.3333333333333,,67.5,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-26 10:45:00,642.02,-6.360000000000014,0.0,,46.5,62.32333333333333,642.02,0.0,70.0,,100.0,,0.0,,475.0,,67.5,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-26 11:00:00,633.5433333333334,-14.829999999999927,0.0,,46.333333333333336,62.38333333333333,642.02,0.0,70.0,,100.0,,0.0,,480.0,,67.50666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-26 11:15:00,647.67,-6.360000000000014,0.0,,46.833333333333336,62.32333333333333,642.02,0.0,70.0,,100.0,,0.0,,481.3333333333333,,67.50333333333333,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-26 11:30:00,640.6066666666667,-4.240000000000009,0.0,,47.0,62.22,642.02,0.0,70.0,,100.0,,0.0,,483.3333333333333,,67.5,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-26 11:45:00,634.25,21.190000000000055,0.0,,46.833333333333336,62.18000000000001,642.02,0.0,70.0,,100.0,,0.0,,486.6666666666667,,67.5,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-26 12:00:00,635.6666666666666,0.0,0.0,,46.666666666666664,62.17333333333334,642.02,0.0,70.0,,100.0,,0.0,,488.0,,67.48666666666666,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-26 12:15:00,634.2533333333333,-14.829999999999927,0.0,,46.666666666666664,62.10666666666666,642.02,0.0,70.0,,100.0,,0.0,,491.0,,67.44333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-26 12:30:00,631.4266666666666,-2.1200000000000045,0.0,,46.666666666666664,62.03,642.02,0.0,70.0,,100.0,,0.0,,492.0,,67.39666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-26 12:45:00,658.2633333333333,12.710000000000036,0.0,,46.833333333333336,62.086666666666666,642.02,0.0,70.0,,100.0,,0.0,,495.3333333333333,,67.39,,,67.0,69.0,,,1.4199999999999946,0.0
2025-02-26 13:00:00,642.73,6.360000000000014,0.0,,46.833333333333336,62.28,642.02,0.0,70.0,,100.0,,0.0,,496.0,,67.37666666666667,,,67.0,69.0,,,1.3499999999999943,0.0
2025-02-26 13:15:00,635.6633333333333,-6.360000000000014,0.0,,47.0,62.57333333333333,642.02,0.0,70.0,,100.0,,0.0,,496.0,,67.37,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-26 13:30:00,639.1966666666666,8.480000000000018,0.0,,46.666666666666664,63.086666666666666,642.02,0.0,70.0,,100.0,,0.0,,497.3333333333333,,67.42666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-26 13:45:00,639.9,-4.240000000000009,0.0,,47.166666666666664,63.93666666666667,642.02,0.0,70.0,,100.0,,0.0,,498.3333333333333,,67.49666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-26 14:00:00,633.5433333333334,2.1200000000000045,0.0,,47.166666666666664,64.89999999999999,642.02,0.0,70.0,,100.0,,0.0,,497.6666666666667,,67.58,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-26 14:15:00,650.5,23.31000000000006,0.0,,45.166666666666664,65.00333333333333,642.02,0.0,70.0,,100.0,,0.0,,497.0,,67.73666666666666,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-26 14:30:00,647.67,2.1200000000000045,0.0,,40.166666666666664,64.29666666666667,642.02,0.0,70.0,,100.0,,0.0,,490.0,,67.97,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-26 14:45:00,634.2533333333333,-2.1200000000000045,0.0,,38.166666666666664,63.99666666666667,642.02,0.0,70.0,,100.0,,0.0,,478.0,,68.04333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-26 15:00:00,641.3166666666667,-16.949999999999932,0.0,,37.0,64.32666666666667,642.02,0.0,70.0,,100.0,,0.0,,467.0,,68.05333333333333,,,67.0,69.0,,,0.6799999999999926,0.0
2025-02-26 15:15:00,641.3166666666666,10.600000000000023,0.0,,34.166666666666664,64.31,642.02,0.0,70.0,,100.0,,0.0,,455.6666666666667,,68.17,,,67.0,69.0,,,0.6399999999999935,0.0
2025-02-26 15:30:00,631.43,-27.539999999999964,0.0,,31.666666666666668,64.37,642.02,0.0,70.0,,100.0,,0.0,,441.0,,68.33,,,67.0,69.0,,,0.6800000000000068,0.0
2025-02-26 15:45:00,642.7266666666666,-4.240000000000009,0.0,,29.5,64.53333333333335,642.02,0.0,70.0,,100.0,,0.0,,433.3333333333333,,68.57000000000001,,,67.0,69.0,,,0.6600000000000037,0.0
2025-02-26 16:00:00,629.31,6.360000000000014,0.0,,27.333333333333332,64.69666666666667,642.02,0.0,70.0,,100.0,,0.0,,425.0,,68.66000000000001,,,67.0,69.0,,,0.6200000000000045,0.0
2025-02-26 16:15:00,641.3133333333334,-2.1200000000000045,0.0,,26.0,65.25,642.02,0.0,70.0,,100.0,,0.0,,418.6666666666667,,68.78,,,67.0,69.0,,,0.4899999999999949,0.0
2025-02-26 16:30:00,639.1933333333333,-4.240000000000009,0.0,,27.5,65.28333333333333,642.02,0.0,70.0,,100.0,,0.0,,414.3333333333333,,69.12333333333333,,,67.0,69.0,,,0.3299999999999983,0.0
2025-02-26 16:45:00,634.2533333333334,-14.829999999999927,0.0,,27.833333333333332,65.94333333333333,642.02,0.0,70.0,,100.0,,0.0,,418.0,,69.35333333333334,,,67.0,69.0,,,0.35999999999999943,0.0
2025-02-26 17:00:00,644.85,6.360000000000014,0.0,,27.666666666666668,62.21666666666667,642.02,0.0,70.0,,100.0,,0.0,,407.3333333333333,,69.34666666666668,,,67.0,69.0,,,0.19999999999998863,0.0
2025-02-26 17:15:00,641.3133333333334,-2.1200000000000045,0.0,,28.166666666666668,59.36666666666667,642.02,0.0,70.0,,100.0,,0.0,,402.3333333333333,,68.92333333333333,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-26 17:30:00,649.79,-4.240000000000009,0.0,,28.166666666666668,60.96666666666667,642.02,0.0,70.0,,100.0,,0.0,,406.6666666666667,,68.66333333333334,,,67.0,69.0,,,0.07000000000000028,0.0
2025-02-26 17:45:00,631.4266666666667,12.710000000000036,0.0,,39.166666666666664,60.75,642.02,0.0,70.0,,100.0,,0.0,,406.3333333333333,,68.07333333333334,,,67.0,69.0,,,0.1700000000000017,0.0
2025-02-26 18:00:00,648.38,2.1200000000000045,0.0,,44.0,60.31999999999999,642.02,0.0,70.0,,100.0,,0.0,,427.6666666666667,,67.51,,,67.0,69.0,,,0.1700000000000017,0.0
2025-02-26 18:15:00,642.0233333333333,-8.470000000000027,0.0,,45.666666666666664,63.25666666666666,642.02,0.0,70.0,,100.0,,0.0,,445.0,,67.52333333333333,,,67.0,69.0,,,0.3100000000000023,0.0
2025-02-26 18:30:00,627.19,-10.590000000000032,0.0,,45.333333333333336,63.59,642.02,0.0,70.0,,100.0,,0.0,,459.6666666666667,,67.72666666666667,,,67.0,69.0,,,-0.6799999999999926,0.0
2025-02-26 18:45:00,634.2533333333333,4.240000000000009,0.0,,46.0,61.60333333333333,642.02,0.0,70.0,,100.0,,0.0,,466.6666666666667,,67.77666666666666,,,67.0,69.0,,,0.47000000000000597,0.0
2025-02-26 19:00:00,649.0866666666667,-10.590000000000032,0.0,,45.333333333333336,62.0,642.02,0.0,70.0,,100.0,,0.0,,474.0,,67.78,,,67.0,69.0,,,0.29999999999999716,0.0
2025-02-26 19:15:00,635.6633333333333,-4.240000000000009,0.0,,46.166666666666664,61.63666666666666,642.02,0.0,70.0,,100.0,,0.0,,480.0,,67.77333333333333,,,67.0,69.0,,,0.2700000000000031,0.0
2025-02-26 19:30:00,649.0833333333334,16.950000000000045,0.0,,45.333333333333336,61.50333333333333,642.02,0.0,70.0,,100.0,,0.0,,481.3333333333333,,67.77,,,67.0,69.0,,,0.25,0.0
2025-02-26 19:45:00,643.4333333333333,0.0,0.0,,45.5,61.49666666666667,642.02,0.0,70.0,,100.0,,0.0,,478.6666666666667,,67.72333333333333,,,67.0,69.0,,,0.29999999999999716,0.0
2025-02-26 20:00:00,633.5466666666666,-2.1200000000000045,0.0,,45.0,61.86333333333334,642.02,0.0,70.0,,100.0,,0.0,,477.3333333333333,,67.70666666666666,,,67.0,69.0,,,0.4200000000000017,0.0
2025-02-26 20:15:00,632.1333333333333,-14.829999999999927,0.0,,45.5,62.39333333333334,642.02,0.0,70.0,,100.0,,0.0,,485.3333333333333,,67.76333333333334,,,67.0,69.0,,,0.23000000000000398,0.0
2025-02-26 20:30:00,642.7266666666666,-2.1200000000000045,0.0,,45.333333333333336,62.49666666666667,642.02,0.0,70.0,,100.0,,0.0,,486.0,,67.77666666666666,,,67.0,69.0,,,0.19999999999999574,0.0
2025-02-26 20:45:00,640.6066666666667,-36.01999999999998,0.0,,45.166666666666664,61.910000000000004,642.02,0.0,70.0,,100.0,,0.0,,488.0,,67.77666666666666,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-26 21:00:00,625.7766666666666,-19.069999999999936,0.0,,44.833333333333336,61.55666666666667,642.02,0.0,70.0,,100.0,,0.0,,490.0,,67.75666666666666,,,67.0,69.0,,,0.3500000000000014,0.0
2025-02-26 21:15:00,632.84,-8.470000000000027,0.0,,44.5,61.50333333333333,642.02,0.0,70.0,,100.0,,0.0,,490.0,,67.65333333333332,,,67.0,69.0,,,0.29999999999999716,0.0
2025-02-26 21:30:00,634.25,0.0,0.0,,45.833333333333336,61.14666666666667,642.02,0.0,70.0,,100.0,,0.0,,489.3333333333333,,67.65333333333332,,,67.0,69.0,,,0.37999999999999545,0.0
2025-02-26 21:45:00,637.0766666666667,14.830000000000041,0.0,,46.0,60.89666666666667,642.02,0.0,70.0,,100.0,,0.0,,490.0,,67.61,,,67.0,69.0,,,0.3500000000000014,0.0
2025-02-26 22:00:00,625.7733333333334,-23.309999999999945,0.0,,45.666666666666664,60.876666666666665,642.02,0.0,70.0,,100.0,,0.0,,489.3333333333333,,67.51666666666667,,,67.0,69.0,,,0.3399999999999963,0.0
2025-02-26 22:15:00,641.3166666666666,0.0,0.0,,45.0,60.68666666666667,642.02,0.0,70.0,,100.0,,0.0,,488.6666666666667,,67.50666666666667,,,67.0,69.0,,,0.28999999999999915,0.0
2025-02-26 22:30:00,634.2533333333333,-27.539999999999964,0.0,,45.5,60.53,642.02,0.0,70.0,,100.0,,0.0,,488.0,,67.43,,,67.0,69.0,,,0.37999999999999545,0.0
2025-02-26 22:45:00,646.26,-12.710000000000036,0.0,,45.333333333333336,60.333333333333336,642.02,0.0,70.0,,100.0,,0.0,,486.0,,67.37666666666667,,,67.0,69.0,,,0.37999999999999545,0.0
2025-02-26 23:00:00,634.96,-12.710000000000036,0.0,,46.0,59.96,642.02,0.0,70.0,,100.0,,0.0,,482.6666666666667,,67.36333333333333,,,67.0,69.0,,,0.35999999999999943,0.0
2025-02-26 23:15:00,628.6033333333334,-33.89999999999998,0.0,,39.333333333333336,60.32666666666666,642.02,0.0,70.0,,100.0,,0.0,,465.3333333333333,,67.39333333333333,,,67.0,69.0,,,0.23999999999999488,0.0
2025-02-26 23:30:00,651.1999999999999,14.830000000000041,0.0,,46.0,59.666666666666664,642.02,0.0,70.0,,100.0,,0.0,,459.6666666666667,,67.24666666666667,,,67.0,69.0,,,0.3100000000000023,0.0
2025-02-26 23:45:00,646.26,8.480000000000018,0.0,,46.333333333333336,59.376666666666665,642.02,0.0,70.0,,100.0,,0.0,,464.6666666666667,,67.23,,,67.0,69.0,,,0.44000000000000483,0.0
2025-02-27 00:00:00,648.3766666666667,12.710000000000036,0.0,,39.166666666666664,59.68333333333334,642.02,0.0,70.0,,100.0,,0.0,,474.0,,67.32333333333334,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-27 00:15:00,642.7266666666666,4.240000000000009,0.0,,38.166666666666664,60.093333333333334,642.02,0.0,70.0,,100.0,,0.0,,465.6666666666667,,67.35000000000001,,,67.0,69.0,,,0.1699999999999946,0.0
2025-02-27 00:30:00,649.79,8.480000000000018,0.0,,46.333333333333336,59.376666666666665,642.02,0.0,70.0,,100.0,,0.0,,480.6666666666667,,67.15666666666668,,,67.0,69.0,,,0.47000000000000597,0.0
2025-02-27 00:45:00,658.97,16.950000000000045,0.0,,46.166666666666664,59.473333333333336,642.02,0.0,70.0,,100.0,,0.0,,499.0,,67.12,,,67.0,69.0,,,0.36999999999999744,0.0
2025-02-27 01:00:00,637.7833333333333,-4.240000000000009,0.0,,46.0,59.54,642.02,0.0,70.0,,100.0,,0.0,,517.6666666666666,,67.12,,,67.0,69.0,,,0.38000000000000256,0.0
2025-02-27 01:15:00,637.7833333333333,-6.360000000000014,0.0,,46.166666666666664,59.576666666666675,642.02,0.0,70.0,,100.0,,0.0,,545.3333333333334,,67.11333333333333,,,67.0,69.0,,,0.37000000000000455,0.0
2025-02-27 01:30:00,676.6266666666667,-23.309999999999945,0.0,,31.666666666666668,60.78666666666667,642.02,0.0,70.0,,100.0,,0.0,,519.0,,67.41333333333334,,,67.0,69.0,,,-0.0799999999999983,0.0
2025-02-27 01:45:00,652.6166666666667,6.360000000000014,0.0,,29.0,60.93333333333334,642.02,0.0,70.0,,100.0,,0.0,,492.0,,67.94,,,67.0,69.0,,,0.19000000000000483,0.0
2025-02-27 02:00:00,641.3166666666666,6.360000000000014,0.0,,29.0,60.36666666666667,642.02,0.0,70.0,,100.0,,0.0,,426.0,,67.99666666666667,,,67.0,69.0,,,0.1600000000000037,0.0
2025-02-27 02:15:00,651.2033333333334,6.360000000000014,0.0,,29.166666666666668,59.63666666666666,642.02,0.0,70.0,,100.0,,0.0,,443.6666666666667,,68.01333333333334,,,67.0,69.0,,,0.14000000000000057,0.0
2025-02-27 02:30:00,642.7266666666666,12.710000000000036,0.0,,29.166666666666668,58.85666666666666,642.02,0.0,70.0,,100.0,,0.0,,425.6666666666667,,67.88666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-02-27 02:45:00,643.43,-6.360000000000014,0.0,,28.833333333333332,58.64666666666667,642.02,0.0,70.0,,100.0,,0.0,,412.0,,67.63,,,67.0,69.0,,,0.21999999999999886,0.0
2025-02-27 03:00:00,652.6166666666667,-10.590000000000032,0.0,,29.666666666666668,58.876666666666665,642.02,0.0,70.0,,100.0,,0.0,,403.3333333333333,,67.42999999999999,,,67.0,69.0,,,0.20000000000000284,0.0
2025-02-27 03:15:00,656.1466666666666,16.950000000000045,0.0,,29.5,58.916666666666664,642.02,0.0,70.0,,100.0,,0.0,,398.0,,67.29666666666667,,,67.0,69.0,,,0.0799999999999983,0.0
2025-02-27 03:30:00,648.3766666666667,6.360000000000014,0.0,,29.5,58.94,642.02,0.0,70.0,,100.0,,0.0,,404.3333333333333,,67.40333333333332,,,67.0,69.0,,,0.20000000000000284,0.0
2025-02-27 03:45:00,649.0833333333334,6.360000000000014,0.0,,30.0,60.29333333333333,642.02,0.0,70.0,,100.0,,0.0,,407.6666666666667,,67.44,,,67.0,69.0,,,0.28999999999999915,0.0
2025-02-27 04:00:00,649.79,19.07000000000005,0.0,,30.333333333333332,64.97666666666667,642.02,0.0,70.0,,100.0,,0.0,,412.3333333333333,,67.54333333333334,,,67.0,69.0,,,-0.27000000000001023,0.0
2025-02-27 04:15:00,638.4899999999999,-10.590000000000032,0.0,,29.5,64.11666666666667,642.02,0.0,70.0,,100.0,,0.0,,414.6666666666667,,67.91000000000001,,,67.0,69.0,,,0.269999999999996,0.0
2025-02-27 04:30:00,625.7766666666666,-10.590000000000032,0.0,,29.0,62.66,642.02,0.0,70.0,,100.0,,0.0,,411.3333333333333,,68.05,,,67.0,69.0,,,0.37999999999999545,0.0
2025-02-27 04:45:00,632.84,-16.949999999999932,0.0,,29.166666666666668,61.919999999999995,642.02,0.0,70.0,,100.0,,0.0,,408.6666666666667,,68.10000000000001,,,67.0,69.0,,,0.28000000000000114,0.0
2025-02-27 05:00:00,650.4966666666667,0.0,0.0,,28.666666666666668,61.53333333333333,642.02,0.0,70.0,,100.0,,0.0,,413.0,,68.2,,,67.0,69.0,,,0.3300000000000054,0.0
2025-02-27 05:15:00,637.0766666666667,-4.240000000000009,0.0,,29.0,60.57333333333333,642.02,0.0,70.0,,100.0,,0.0,,408.6666666666667,,68.19333333333334,,,67.0,69.0,,,0.37999999999999545,0.0
2025-02-27 05:30:00,639.1966666666667,8.480000000000018,0.0,,29.0,60.29333333333333,642.02,0.0,70.0,,100.0,,0.0,,404.6666666666667,,68.19333333333334,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-27 05:45:00,646.9666666666667,2.1200000000000045,0.0,,28.666666666666668,60.17666666666667,642.02,0.0,70.0,,100.0,,0.0,,404.3333333333333,,68.2,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-27 06:00:00,648.38,27.550000000000068,0.0,,28.666666666666668,59.77333333333333,642.02,0.0,70.0,,100.0,,0.0,,402.6666666666667,,68.16333333333334,,,67.0,69.0,,,0.3100000000000023,0.0
2025-02-27 06:15:00,633.5466666666666,2.1200000000000045,0.0,,28.5,59.660000000000004,642.02,0.0,70.0,,100.0,,0.0,,402.6666666666667,,68.07,,,67.0,69.0,,,0.38000000000000256,0.0
2025-02-27 06:30:00,648.3766666666667,12.710000000000036,0.0,,29.166666666666668,59.79333333333333,642.02,0.0,70.0,,100.0,,0.0,,400.0,,68.00666666666666,,,67.0,69.0,,,0.25,0.0
2025-02-27 06:45:00,640.61,-8.470000000000027,0.0,,28.833333333333332,59.79,642.02,0.0,70.0,,100.0,,0.0,,401.0,,67.99,,,67.0,69.0,,,0.269999999999996,0.0
2025-02-27 07:00:00,646.2566666666667,12.710000000000036,0.0,,29.333333333333332,59.593333333333334,642.02,0.0,70.0,,100.0,,0.0,,400.3333333333333,,67.87333333333333,,,67.0,69.0,,,0.259999999999998,0.0
2025-02-27 07:15:00,639.9033333333333,14.830000000000041,0.0,,29.0,59.196666666666665,642.02,0.0,70.0,,100.0,,0.0,,401.0,,67.84333333333333,,,67.0,69.0,,,0.25,0.0
2025-02-27 07:30:00,643.43,14.830000000000041,0.0,,28.833333333333332,58.916666666666664,642.02,0.0,70.0,,100.0,,0.0,,403.0,,67.78,,,67.0,69.0,,,0.3399999999999963,0.0
2025-02-27 07:45:00,638.4866666666667,-21.18999999999994,0.0,,28.666666666666668,58.586666666666666,642.02,0.0,70.0,,100.0,,0.0,,403.6666666666667,,67.72,,,67.0,69.0,,,0.3400000000000034,0.0
2025-02-27 08:00:00,644.1366666666667,12.710000000000036,0.0,,28.333333333333332,58.25,642.02,0.0,70.0,,100.0,,0.0,,404.0,,67.54666666666667,,,67.0,69.0,,,0.3999999999999986,0.0
2025-02-27 08:15:00,637.7833333333333,0.0,0.0,,27.333333333333332,59.39000000000001,642.02,0.0,70.0,,100.0,,0.0,,405.3333333333333,,67.12333333333333,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-27 08:30:00,641.3133333333334,0.0,0.0,,29.666666666666668,60.26666666666667,642.02,0.0,70.0,,100.0,,0.0,,405.6666666666667,,67.07,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-27 08:45:00,640.6066666666667,12.710000000000036,0.0,,31.666666666666668,60.81,642.02,0.0,70.0,,100.0,,0.0,,405.3333333333333,,67.08666666666666,,,67.0,69.0,,,0.38999999999999346,0.0
2025-02-27 09:00:00,644.8466666666667,2.1200000000000045,0.0,,32.5,60.94333333333333,642.02,0.0,70.0,,100.0,,0.0,,407.0,,67.13666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-02-27 09:15:00,639.9033333333333,8.480000000000018,0.0,,32.833333333333336,60.91,642.02,0.0,70.0,,100.0,,0.0,,406.6666666666667,,67.21666666666665,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-27 09:30:00,640.6066666666667,-4.240000000000009,0.0,,33.666666666666664,60.96,642.02,0.0,70.0,,100.0,,0.0,,404.6666666666667,,67.23,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-27 09:45:00,635.6633333333333,-6.360000000000014,0.0,,34.666666666666664,61.0,642.02,0.0,70.0,,100.0,,0.0,,404.0,,67.23333333333333,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-27 10:00:00,632.1333333333333,-12.710000000000036,0.0,,35.333333333333336,61.04333333333333,642.02,0.0,70.0,,100.0,,0.0,,405.6666666666667,,67.24,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-27 10:15:00,646.9633333333333,21.190000000000055,0.0,,36.0,60.93666666666667,642.02,0.0,70.0,,100.0,,0.0,,409.3333333333333,,67.24,,,67.0,69.0,,,0.6200000000000045,0.0
2025-02-27 10:30:00,630.7199999999999,-10.590000000000032,0.0,,36.833333333333336,61.07,642.02,0.0,70.0,,100.0,,0.0,,417.6666666666667,,67.24,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-27 10:45:00,642.0233333333333,6.360000000000014,0.0,,37.333333333333336,61.04999999999999,642.02,0.0,70.0,,100.0,,0.0,,418.3333333333333,,67.27333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-27 11:00:00,645.5500000000001,12.710000000000036,0.0,,38.0,61.19,642.02,0.0,70.0,,100.0,,0.0,,413.0,,67.34666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-27 11:15:00,644.8466666666667,6.360000000000014,0.0,,38.0,61.19,642.02,0.0,70.0,,100.0,,0.0,,407.3333333333333,,67.33,,,67.0,69.0,,,0.6900000000000048,0.0
2025-02-27 11:30:00,651.1999999999999,16.950000000000045,0.0,,38.0,61.21,642.02,0.0,70.0,,100.0,,0.0,,407.6666666666667,,67.33666666666666,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-27 11:45:00,642.02,-2.1200000000000045,0.0,,38.166666666666664,61.163333333333334,642.02,0.0,70.0,,100.0,,0.0,,407.0,,67.32,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-27 12:00:00,644.8466666666667,-4.240000000000009,0.0,,38.666666666666664,61.32666666666666,642.02,0.0,70.0,,100.0,,0.0,,406.0,,67.27666666666666,,,67.0,69.0,,,0.6600000000000037,0.0
2025-02-27 12:15:00,637.0766666666667,-14.829999999999927,0.0,,39.0,61.370000000000005,642.02,0.0,70.0,,100.0,,0.0,,408.0,,67.24,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-27 12:30:00,644.85,8.480000000000018,0.0,,39.333333333333336,61.36333333333334,642.02,0.0,70.0,,100.0,,0.0,,408.0,,67.28333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-27 12:45:00,631.4266666666666,-8.470000000000027,0.0,,39.166666666666664,61.379999999999995,642.02,0.0,70.0,,100.0,,0.0,,409.3333333333333,,67.35666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 13:00:00,648.38,4.240000000000009,0.0,,39.0,61.43666666666667,642.02,0.0,70.0,,100.0,,0.0,,418.6666666666667,,67.37666666666667,,,67.0,69.0,,,0.7299999999999969,0.0
2025-02-27 13:15:00,643.4333333333334,-16.949999999999932,0.0,,39.0,61.586666666666666,642.02,0.0,70.0,,100.0,,0.0,,442.0,,67.38333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-27 13:30:00,647.67,12.710000000000036,0.0,,39.833333333333336,61.653333333333336,642.02,0.0,70.0,,100.0,,0.0,,472.3333333333333,,67.42666666666666,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-27 13:45:00,646.26,0.0,0.0,,39.5,61.78,642.02,0.0,70.0,,100.0,,0.0,,508.6666666666667,,67.49666666666667,,,67.0,69.0,,,0.75,0.0
2025-02-27 14:00:00,637.7833333333333,-29.659999999999968,0.0,,39.833333333333336,62.120000000000005,642.02,0.0,70.0,,100.0,,0.0,,521.6666666666666,,67.52333333333333,,,67.0,69.0,,,0.7700000000000031,0.0
2025-02-27 14:15:00,644.8466666666667,-4.240000000000009,0.0,,39.5,62.31333333333333,642.02,0.0,70.0,,100.0,,0.0,,527.3333333333334,,67.58333333333333,,,67.0,69.0,,,0.6899999999999977,0.0
2025-02-27 14:30:00,638.4899999999999,-2.1200000000000045,0.0,,39.833333333333336,62.443333333333335,642.02,0.0,70.0,,100.0,,0.0,,530.0,,67.66333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-27 14:45:00,639.9033333333333,8.480000000000018,0.0,,39.666666666666664,63.06333333333333,642.02,0.0,70.0,,100.0,,0.0,,534.0,,67.77,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-27 15:00:00,642.02,2.1200000000000045,0.0,,39.833333333333336,63.45666666666667,642.02,0.0,70.0,,100.0,,0.0,,538.0,,67.89999999999999,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-27 15:15:00,628.6,-25.42999999999995,0.0,,40.166666666666664,63.723333333333336,642.02,0.0,70.0,,100.0,,0.0,,528.6666666666666,,68.00666666666667,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-27 15:30:00,637.0766666666667,-14.829999999999927,0.0,,39.833333333333336,64.09666666666668,642.02,0.0,70.0,,100.0,,0.0,,508.6666666666667,,68.04333333333334,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-27 15:45:00,634.9599999999999,-8.470000000000027,0.0,,39.833333333333336,64.50999999999999,642.02,0.0,70.0,,100.0,,0.0,,494.6666666666667,,68.16333333333334,,,67.0,69.0,,,0.7599999999999909,0.0
2025-02-27 16:00:00,637.0733333333334,-2.1200000000000045,0.0,,38.333333333333336,64.34,642.02,0.0,70.0,,100.0,,0.0,,498.6666666666667,,68.32333333333334,,,67.0,69.0,,,0.7299999999999969,0.0
2025-02-27 16:15:00,637.0766666666667,-4.240000000000009,0.0,,37.5,64.13666666666667,642.02,0.0,70.0,,100.0,,0.0,,492.0,,68.42666666666668,,,67.0,69.0,,,0.7700000000000031,0.0
2025-02-27 16:30:00,634.96,8.480000000000018,0.0,,37.0,64.19666666666666,642.02,0.0,70.0,,100.0,,0.0,,472.3333333333333,,68.45666666666666,,,67.0,69.0,,,0.75,0.0
2025-02-27 16:45:00,637.0766666666667,-12.710000000000036,0.0,,35.333333333333336,64.19333333333333,642.02,0.0,70.0,,100.0,,0.0,,455.0,,68.43,,,67.0,69.0,,,0.6299999999999955,0.0
2025-02-27 17:00:00,634.9566666666666,-14.829999999999927,0.0,,34.833333333333336,63.93333333333334,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,68.4,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-27 17:15:00,646.9666666666667,4.240000000000009,0.0,,34.5,64.13,642.02,0.0,70.0,,100.0,,0.0,,437.6666666666667,,68.33333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-02-27 17:30:00,641.3133333333334,12.710000000000036,0.0,,33.166666666666664,64.27,642.02,0.0,70.0,,100.0,,0.0,,434.0,,68.39333333333333,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-27 17:45:00,630.0133333333333,-31.779999999999973,0.0,,32.166666666666664,64.29666666666667,642.02,0.0,70.0,,100.0,,0.0,,420.0,,68.33333333333333,,,67.0,69.0,,,0.6700000000000017,0.0
2025-02-27 18:00:00,636.37,2.1200000000000045,0.0,,31.666666666666668,64.02333333333334,642.02,0.0,70.0,,100.0,,0.0,,418.3333333333333,,68.32666666666667,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-27 18:15:00,636.37,-14.829999999999927,0.0,,30.666666666666668,64.22666666666667,642.02,0.0,70.0,,100.0,,0.0,,428.0,,68.46333333333332,,,67.0,69.0,,,0.6299999999999955,0.0
2025-02-27 18:30:00,646.9666666666667,8.480000000000018,0.0,,30.0,63.74666666666667,642.02,0.0,70.0,,100.0,,0.0,,431.3333333333333,,68.45666666666666,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-27 18:45:00,637.7833333333333,-2.1200000000000045,0.0,,29.666666666666668,64.17999999999999,642.02,0.0,70.0,,100.0,,0.0,,429.3333333333333,,68.36333333333333,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-27 19:00:00,630.0166666666667,-10.590000000000032,0.0,,28.833333333333332,64.28,642.02,0.0,70.0,,100.0,,0.0,,428.0,,68.45666666666666,,,67.0,69.0,,,0.6099999999999923,0.0
2025-02-27 19:15:00,638.49,2.1200000000000045,0.0,,28.0,64.75333333333333,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,68.46333333333332,,,67.0,69.0,,,0.6700000000000088,0.0
2025-02-27 19:30:00,636.3733333333333,4.240000000000009,0.0,,27.166666666666668,64.39999999999999,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,68.45,,,67.0,69.0,,,0.5900000000000034,0.0
2025-02-27 19:45:00,649.0833333333334,0.0,0.0,,27.166666666666668,64.63,642.02,0.0,70.0,,100.0,,0.0,,427.3333333333333,,68.56333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-27 20:00:00,641.3133333333334,-6.360000000000014,0.0,,28.166666666666668,64.33333333333333,642.02,0.0,70.0,,100.0,,0.0,,420.0,,68.67666666666666,,,67.0,69.0,,,0.6600000000000037,0.0
2025-02-27 20:15:00,630.72,-21.18999999999994,0.0,,29.166666666666668,63.830000000000005,642.02,0.0,70.0,,100.0,,0.0,,422.3333333333333,,68.80666666666667,,,67.0,69.0,,,0.4100000000000037,0.0
2025-02-27 20:30:00,638.4899999999999,-2.1200000000000045,0.0,,29.333333333333332,63.24,642.02,0.0,70.0,,100.0,,0.0,,420.6666666666667,,68.74,,,67.0,69.0,,,0.519999999999996,0.0
2025-02-27 20:45:00,642.02,6.360000000000014,0.0,,29.833333333333332,63.78,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,68.68,,,67.0,69.0,,,0.3999999999999986,0.0
2025-02-27 21:00:00,639.9033333333333,6.360000000000014,0.0,,29.0,64.22000000000001,642.02,0.0,70.0,,100.0,,0.0,,417.3333333333333,,68.69666666666666,,,67.0,69.0,,,0.4300000000000068,0.0
2025-02-27 21:15:00,632.1333333333333,-23.309999999999945,0.0,,29.5,64.05333333333333,642.02,0.0,70.0,,100.0,,0.0,,414.0,,68.63666666666667,,,67.0,69.0,,,0.5899999999999892,0.0
2025-02-27 21:30:00,628.6,-2.1200000000000045,0.0,,29.333333333333332,63.919999999999995,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,68.27666666666666,,,67.0,69.0,,,0.46000000000000085,0.0
2025-02-27 21:45:00,644.14,2.1200000000000045,0.0,,29.333333333333332,63.46666666666667,642.02,0.0,70.0,,100.0,,0.0,,414.0,,68.19333333333334,,,67.0,69.0,,,0.46999999999999886,0.0
2025-02-27 22:00:00,640.6066666666667,21.190000000000055,0.0,,28.666666666666668,62.79666666666666,642.02,0.0,70.0,,100.0,,0.0,,416.0,,68.29333333333334,,,67.0,69.0,,,0.4100000000000037,0.0
2025-02-27 22:15:00,635.6666666666666,4.240000000000009,0.0,,29.0,62.18333333333334,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,68.26333333333334,,,67.0,69.0,,,0.45000000000000284,0.0
2025-02-27 22:30:00,640.61,8.480000000000018,0.0,,29.5,62.34666666666667,642.02,0.0,70.0,,100.0,,0.0,,402.0,,68.28666666666668,,,67.0,69.0,,,0.3200000000000003,0.0
2025-02-27 22:45:00,641.3166666666666,2.1200000000000045,0.0,,29.166666666666668,62.336666666666666,642.02,0.0,70.0,,100.0,,0.0,,395.0,,68.2,,,67.0,69.0,,,0.3500000000000014,0.0
2025-02-27 23:00:00,644.8433333333334,14.830000000000041,0.0,,29.5,61.52666666666667,642.02,0.0,70.0,,100.0,,0.0,,394.3333333333333,,67.98333333333333,,,67.0,69.0,,,0.3300000000000054,0.0
2025-02-27 23:15:00,628.6033333333334,-12.710000000000036,0.0,,29.666666666666668,60.75666666666666,642.02,0.0,70.0,,100.0,,0.0,,393.0,,67.78333333333333,,,67.0,69.0,,,0.35999999999999943,0.0
2025-02-27 23:30:00,651.2033333333333,29.659999999999968,0.0,,30.0,60.43666666666667,642.02,0.0,70.0,,100.0,,0.0,,393.0,,67.59333333333333,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-27 23:45:00,644.1433333333333,10.600000000000023,0.0,,28.833333333333332,60.669999999999995,642.02,0.0,70.0,,100.0,,0.0,,393.0,,67.37666666666667,,,67.0,69.0,,,0.3499999999999943,0.0
2025-02-28 00:00:00,655.4366666666666,12.710000000000036,0.0,,28.666666666666668,60.80666666666667,642.02,0.0,70.0,,100.0,,0.0,,394.3333333333333,,67.31,,,67.0,69.0,,,0.4100000000000037,0.0
2025-02-28 00:15:00,642.0233333333333,6.360000000000014,0.0,,28.833333333333332,60.68333333333334,642.02,0.0,70.0,,100.0,,0.0,,395.0,,67.24000000000001,,,67.0,69.0,,,0.5300000000000011,0.0
2025-02-28 00:30:00,641.3133333333334,-4.240000000000009,0.0,,29.166666666666668,60.60333333333333,642.02,0.0,70.0,,100.0,,0.0,,395.0,,67.13666666666666,,,67.0,69.0,,,0.5500000000000043,0.0
2025-02-28 00:45:00,642.73,10.600000000000023,0.0,,30.333333333333332,60.68666666666667,642.02,0.0,70.0,,100.0,,0.0,,395.6666666666667,,67.08333333333333,,,67.0,69.0,,,0.6999999999999957,0.0
2025-02-28 01:00:00,649.0866666666667,8.480000000000018,0.0,,31.166666666666668,60.86666666666667,642.02,0.0,70.0,,100.0,,0.0,,396.3333333333333,,66.97333333333334,,,67.0,69.0,,,0.5200000000000031,0.0
2025-02-28 01:15:00,640.61,-12.710000000000036,0.0,,32.0,60.919999999999995,642.02,0.0,70.0,,100.0,,0.0,,396.3333333333333,,66.88,,,67.0,69.0,,,0.5300000000000011,0.0
2025-02-28 01:30:00,638.49,2.1200000000000045,0.0,,32.666666666666664,60.949999999999996,642.02,0.0,70.0,,100.0,,0.0,,399.6666666666667,,66.92666666666666,,,67.0,69.0,,,0.5399999999999991,0.0
2025-02-28 01:45:00,637.0733333333333,-4.240000000000009,0.0,,33.5,60.916666666666664,642.02,0.0,70.0,,100.0,,0.0,,405.3333333333333,,66.91000000000001,,,67.0,69.0,,,0.529999999999994,0.0
2025-02-28 02:00:00,631.43,-10.590000000000032,0.0,,34.333333333333336,61.03333333333333,642.02,0.0,70.0,,100.0,,0.0,,410.0,,66.84333333333332,,,67.0,69.0,,,0.46999999999999886,0.0
2025-02-28 02:15:00,634.2533333333332,-10.590000000000032,0.0,,35.333333333333336,60.953333333333326,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,66.89666666666666,,,67.0,69.0,,,0.6199999999999974,0.0
2025-02-28 02:30:00,650.4966666666667,19.07000000000005,0.0,,35.5,61.11333333333334,642.02,0.0,70.0,,100.0,,0.0,,410.6666666666667,,66.94,,,67.0,69.0,,,0.5500000000000043,0.0
2025-02-28 02:45:00,639.1966666666667,4.240000000000009,0.0,,35.666666666666664,61.07,642.02,0.0,70.0,,100.0,,0.0,,416.0,,67.07,,,67.0,69.0,,,0.5700000000000003,0.0
2025-02-28 03:00:00,636.37,-6.360000000000014,0.0,,36.0,61.15,642.02,0.0,70.0,,100.0,,0.0,,416.0,,67.08,,,67.0,69.0,,,0.5599999999999952,0.0
2025-02-28 03:15:00,639.9033333333333,6.360000000000014,0.0,,36.5,61.13999999999999,642.02,0.0,70.0,,100.0,,0.0,,414.0,,67.05666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-28 03:30:00,642.7266666666666,-2.1200000000000045,0.0,,36.833333333333336,61.163333333333334,642.02,0.0,70.0,,100.0,,0.0,,414.0,,67.1,,,67.0,69.0,,,0.490000000000002,0.0
2025-02-28 03:45:00,644.14,0.0,0.0,,37.0,61.096666666666664,642.02,0.0,70.0,,100.0,,0.0,,414.6666666666667,,67.09333333333332,,,67.0,69.0,,,0.6700000000000017,0.0
2025-02-28 04:00:00,624.3633333333333,-19.069999999999936,0.0,,37.5,61.129999999999995,642.02,0.0,70.0,,100.0,,0.0,,416.0,,67.08666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-28 04:15:00,638.49,2.1200000000000045,0.0,,37.833333333333336,61.02,642.02,0.0,70.0,,100.0,,0.0,,412.0,,67.10000000000001,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-28 04:30:00,631.4266666666666,2.1200000000000045,0.0,,38.833333333333336,61.123333333333335,642.02,0.0,70.0,,100.0,,0.0,,403.6666666666667,,67.16666666666667,,,67.0,69.0,,,0.6699999999999946,0.0
2025-02-28 04:45:00,640.61,-2.1200000000000045,0.0,,39.0,61.13666666666666,642.02,0.0,70.0,,100.0,,0.0,,402.6666666666667,,67.12,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-28 05:00:00,639.9033333333333,-8.470000000000027,0.0,,39.333333333333336,61.13999999999999,642.02,0.0,70.0,,100.0,,0.0,,408.3333333333333,,67.17333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-28 05:15:00,646.9633333333333,-2.1200000000000045,0.0,,39.833333333333336,61.1,642.02,0.0,70.0,,100.0,,0.0,,411.3333333333333,,67.17333333333333,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-28 05:30:00,641.3166666666666,-10.590000000000032,0.0,,40.833333333333336,61.28666666666667,642.02,0.0,70.0,,100.0,,0.0,,405.3333333333333,,67.11333333333333,,,67.0,69.0,,,0.730000000000004,0.0
2025-02-28 05:45:00,654.735,8.480000000000018,0.0,,41.0,61.43,642.02,0.0,70.0,,100.0,,0.0,,403.0,,67.11,,,67.0,69.0,,,0.6900000000000048,0.0
2025-02-28 06:00:00,645.5533333333333,10.600000000000023,0.0,,41.333333333333336,61.23333333333333,642.02,0.0,70.0,,100.0,,0.0,,402.0,,67.10666666666667,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-28 06:15:00,638.4899999999999,-12.710000000000036,0.0,,42.5,61.26666666666667,642.02,0.0,70.0,,100.0,,0.0,,402.6666666666667,,67.1,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-28 06:30:00,643.4333333333333,-6.360000000000014,0.0,,43.833333333333336,61.336666666666666,642.02,0.0,70.0,,100.0,,0.0,,402.6666666666667,,67.1,,,67.0,69.0,,,0.8399999999999963,0.0
2025-02-28 06:45:00,635.6633333333333,-6.360000000000014,0.0,,45.5,61.660000000000004,642.02,0.0,70.0,,100.0,,0.0,,402.0,,67.1,,,67.0,69.0,,,1.0400000000000063,0.0
2025-02-28 07:00:00,637.0766666666667,-6.360000000000014,0.0,,45.5,61.84,642.02,0.0,70.0,,100.0,,0.0,,403.0,,67.10666666666667,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-28 07:15:00,639.1966666666667,-21.18999999999994,0.0,,46.0,61.74333333333334,642.02,0.0,70.0,,100.0,,0.0,,403.3333333333333,,67.11333333333333,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-28 07:30:00,656.1433333333333,29.659999999999968,0.0,,46.166666666666664,61.73666666666667,642.02,0.0,70.0,,100.0,,0.0,,405.3333333333333,,67.10666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-28 07:45:00,646.26,4.240000000000009,0.0,,46.666666666666664,61.946666666666665,642.02,0.0,70.0,,100.0,,0.0,,404.3333333333333,,67.11333333333333,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-28 08:00:00,645.5500000000001,12.710000000000036,0.0,,46.833333333333336,61.906666666666666,642.02,0.0,70.0,,100.0,,0.0,,403.3333333333333,,67.10666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-28 08:15:00,639.1966666666666,-10.590000000000032,0.0,,47.0,61.943333333333335,642.02,0.0,70.0,,100.0,,0.0,,402.3333333333333,,67.11333333333333,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-28 08:30:00,642.02,4.240000000000009,0.0,,47.0,61.919999999999995,642.02,0.0,70.0,,100.0,,0.0,,401.6666666666667,,67.12,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-28 08:45:00,633.5466666666666,,0.0,,46.666666666666664,61.82,642.02,0.0,70.0,,100.0,,0.0,,401.0,,67.11333333333333,,,67.0,69.0,,,,
2025-02-28 09:00:00,627.8966666666666,-14.829999999999927,0.0,,46.5,61.76333333333334,642.02,0.0,70.0,,100.0,,0.0,,408.0,,67.12,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-28 09:15:00,634.2533333333332,-10.590000000000032,0.0,,46.833333333333336,61.73,642.02,0.0,70.0,,100.0,,0.0,,424.6666666666667,,67.17999999999999,,,67.0,69.0,,,1.25,0.0
2025-02-28 09:30:00,641.3133333333334,4.240000000000009,0.0,,47.166666666666664,61.73,642.02,0.0,70.0,,100.0,,0.0,,429.6666666666667,,67.21666666666665,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-28 09:45:00,629.3100000000001,-14.829999999999927,0.0,,47.5,61.68666666666667,642.02,0.0,70.0,,100.0,,0.0,,431.3333333333333,,67.22666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-28 10:00:00,642.02,-10.590000000000032,0.0,,48.666666666666664,62.050000000000004,642.02,0.0,70.0,,100.0,,0.0,,429.3333333333333,,67.24,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-28 10:15:00,643.4333333333333,-12.710000000000036,0.0,,49.0,61.97666666666667,642.02,0.0,70.0,,100.0,,0.0,,423.6666666666667,,67.23333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-28 10:30:00,646.2566666666667,-6.360000000000014,0.0,,48.666666666666664,62.11666666666667,642.02,0.0,70.0,,100.0,,0.0,,423.3333333333333,,67.24666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-28 10:45:00,634.2533333333332,0.0,0.0,,48.666666666666664,62.173333333333325,642.02,0.0,70.0,,100.0,,0.0,,423.3333333333333,,67.25,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-28 11:00:00,641.3166666666666,-12.710000000000036,0.0,,48.666666666666664,62.20333333333334,642.02,0.0,70.0,,100.0,,0.0,,418.0,,67.33,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-28 11:15:00,644.14,-2.1200000000000045,0.0,,48.833333333333336,62.24666666666667,642.02,0.0,70.0,,100.0,,0.0,,418.0,,67.32333333333332,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-28 11:30:00,645.5533333333333,4.240000000000009,0.0,,49.0,62.20333333333334,642.02,0.0,70.0,,100.0,,0.0,,418.6666666666667,,67.31,,,67.0,69.0,,,1.25,0.0
2025-02-28 11:45:00,648.38,10.600000000000023,0.0,,49.0,62.22666666666667,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,67.28666666666666,,,67.0,69.0,,,1.2900000000000063,0.0
2025-02-28 12:00:00,646.9666666666667,8.480000000000018,0.0,,48.666666666666664,61.86333333333334,642.02,0.0,70.0,,100.0,,0.0,,425.3333333333333,,67.24666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-28 12:15:00,642.7266666666666,0.0,0.0,,49.666666666666664,61.699999999999996,642.02,0.0,70.0,,100.0,,0.0,,432.3333333333333,,67.23666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-28 12:30:00,639.9033333333333,0.0,0.0,,50.0,61.50666666666667,642.02,0.0,70.0,,100.0,,0.0,,438.3333333333333,,67.22333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-28 12:45:00,639.9033333333333,14.830000000000041,0.0,,50.0,61.693333333333335,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,67.17333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-28 13:00:00,638.49,8.480000000000018,0.0,,49.833333333333336,62.093333333333334,642.02,0.0,70.0,,100.0,,0.0,,455.6666666666667,,67.11333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-28 13:15:00,644.8466666666667,-12.710000000000036,0.0,,50.0,62.53,642.02,0.0,70.0,,100.0,,0.0,,477.6666666666667,,67.18,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-28 13:30:00,647.6733333333333,2.1200000000000045,0.0,,50.166666666666664,63.026666666666664,642.02,0.0,70.0,,100.0,,0.0,,506.3333333333333,,67.24,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-28 13:45:00,637.7833333333333,-4.240000000000009,0.0,2.0,50.5,63.79333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,534.3333333333334,,67.30666666666666,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-28 14:00:00,646.9666666666667,8.480000000000018,0.0,2.0,50.5,64.77333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,544.6666666666666,,67.41333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-28 14:15:00,642.7266666666666,-6.360000000000014,0.0,2.0,49.5,64.97333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,546.0,,67.60333333333334,,,67.0,69.0,,,1.039999999999992,0.0
2025-02-28 14:30:00,644.8433333333334,12.710000000000036,0.0,2.0,47.333333333333336,64.60000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,533.0,,67.76333333333334,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-28 14:45:00,644.8466666666667,14.830000000000041,0.0,2.0,44.5,64.32666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,524.3333333333334,,67.77666666666666,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-28 15:00:00,640.61,-12.710000000000036,0.0,2.0,42.0,64.25,642.02,0.0,70.0,2.0,100.0,,0.0,,514.0,,67.78,,,67.0,69.0,,,0.6999999999999957,0.0
2025-02-28 15:15:00,649.79,-2.1200000000000045,0.0,2.0,40.666666666666664,64.07333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,489.3333333333333,,67.78,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-28 15:30:00,642.7266666666666,-2.1200000000000045,0.0,2.0,40.333333333333336,64.3,642.02,0.0,70.0,2.0,100.0,,0.0,,462.6666666666667,,67.8,,,67.0,69.0,,,0.75,0.0
2025-02-28 15:45:00,637.0766666666667,2.1200000000000045,0.0,2.0,39.166666666666664,64.16333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,67.84333333333333,,,67.0,69.0,,,0.6900000000000048,0.0
2025-02-28 16:00:00,644.14,-14.829999999999927,0.0,2.0,38.166666666666664,64.21333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,428.6666666666667,,67.88,,,67.0,69.0,,,0.6500000000000057,0.0
2025-02-28 16:15:00,641.3133333333334,2.1200000000000045,0.0,2.0,36.833333333333336,64.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,67.83333333333333,,,67.0,69.0,,,0.5999999999999943,0.0
2025-02-28 16:30:00,647.6733333333333,10.600000000000023,0.0,2.0,35.166666666666664,63.973333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,67.88333333333334,,,67.0,69.0,,,0.5900000000000034,0.0
2025-02-28 16:45:00,641.3166666666666,-10.590000000000032,0.0,2.0,35.166666666666664,64.11333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,403.0,,67.89333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
