time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 17:00:00,629.31,-10.590000000000032,0.0,2.0,34.0,64.36333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,406.3333333333333,,67.91000000000001,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-28 17:15:00,639.1966666666667,10.600000000000023,0.0,2.0,32.333333333333336,64.54333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.93,,,67.0,69.0,,,0.5899999999999963,0.0
2025-02-28 17:30:00,631.4266666666666,-12.710000000000036,0.0,2.0,31.333333333333332,64.53333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,67.97,,,67.0,69.0,,,0.730000000000004,0.0
2025-02-28 17:45:00,655.4366666666666,-4.240000000000009,0.0,2.0,30.5,64.83666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,428.6666666666667,,68.04666666666667,,,67.0,69.0,,,0.710000000000008,0.0
2025-02-28 18:00:00,644.14,0.0,0.0,2.0,31.166666666666668,65.02,642.02,0.0,70.0,2.0,100.0,,0.0,,429.3333333333333,,68.36,,,67.0,69.0,,,0.539999999999992,0.0
2025-02-28 18:15:00,624.3666666666667,-27.539999999999964,0.0,2.0,31.833333333333332,64.40666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,68.77999999999999,,,67.0,69.0,,,0.6700000000000017,0.0
2025-02-28 18:30:00,642.0233333333333,4.240000000000009,0.0,2.0,32.333333333333336,64.83666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,419.3333333333333,,68.74333333333333,,,67.0,69.0,,,0.4999999999999929,0.0
2025-02-28 18:45:00,632.13,0.0,0.0,2.0,32.333333333333336,65.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,410.0,,68.97333333333334,,,67.0,69.0,,,0.37000000000000455,0.0
2025-02-28 19:00:00,631.4266666666666,-23.309999999999945,0.0,2.0,32.333333333333336,65.66666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,401.3333333333333,,69.25333333333333,,,67.0,69.0,,,0.269999999999996,0.0
2025-02-28 19:15:00,641.3166666666667,21.190000000000055,0.0,2.0,32.5,65.93,642.02,0.0,70.0,2.0,100.0,,0.0,,401.3333333333333,,69.18666666666667,,,67.0,69.0,,,0.4399999999999977,0.0
2025-02-28 19:30:00,637.0766666666667,0.0,0.0,2.0,32.5,65.60333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,69.27,,,67.0,69.0,,,0.27000000000001023,0.0
2025-02-28 19:45:00,648.3766666666667,16.950000000000045,0.0,2.0,32.833333333333336,60.91,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,69.10000000000001,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-28 20:00:00,634.96,-19.069999999999936,0.0,2.0,32.5,63.699999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,68.84333333333333,,,67.0,69.0,,,-0.3500000000000085,0.0
2025-02-28 20:15:00,623.6566666666666,-6.360000000000014,0.0,2.0,32.166666666666664,58.53,642.02,0.0,70.0,2.0,100.0,,0.0,,394.3333333333333,,68.41333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-28 20:30:00,644.14,16.950000000000045,0.0,2.0,32.5,58.69333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,395.6666666666667,,67.81333333333333,,,67.0,69.0,,,0.3200000000000003,0.0
2025-02-28 20:45:00,646.2566666666667,21.190000000000055,0.0,2.0,32.666666666666664,58.72,642.02,0.0,70.0,2.0,100.0,,0.0,,392.3333333333333,,67.46666666666667,,,67.0,69.0,,,0.4200000000000017,0.0
2025-02-28 21:00:00,640.61,-12.710000000000036,0.0,2.0,32.5,58.876666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,388.3333333333333,,67.19,,,67.0,69.0,,,0.29000000000000625,0.0
2025-02-28 21:15:00,634.9566666666666,-21.18999999999994,0.0,2.0,33.166666666666664,59.096666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,67.01666666666667,,,67.0,69.0,,,0.19999999999999574,0.0
2025-02-28 21:30:00,639.9,-4.240000000000009,0.0,2.0,32.5,59.199999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,66.93333333333334,,,67.0,69.0,,,0.21999999999999886,0.0
2025-02-28 21:45:00,631.4266666666666,0.0,0.0,2.0,32.5,59.303333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,386.3333333333333,,66.89666666666666,,,67.0,69.0,,,0.14000000000000057,0.0
2025-02-28 22:00:00,646.9633333333333,2.1200000000000045,0.0,2.0,32.166666666666664,59.443333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,387.6666666666667,,66.79333333333334,,,67.0,69.0,,,0.07000000000000028,0.0
2025-02-28 22:15:00,651.9066666666666,-2.1200000000000045,0.0,2.0,32.0,59.48666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,66.91666666666667,,,67.0,69.0,,,0.14000000000000057,0.0
2025-02-28 22:30:00,643.4333333333333,21.190000000000055,0.0,2.0,31.666666666666668,59.61333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,387.6666666666667,,66.86666666666666,,,67.0,69.0,,,0.10000000000000142,0.0
2025-02-28 22:45:00,639.1966666666666,8.480000000000018,0.0,2.0,31.833333333333332,59.50666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,66.90666666666667,,,67.0,69.0,,,0.21000000000000085,0.0
2025-02-28 23:00:00,653.32,38.139999999999986,0.0,2.0,32.166666666666664,59.23333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,385.0,,66.69333333333333,,,67.0,69.0,,,0.240000000000002,0.0
2025-02-28 23:15:00,649.0866666666667,23.31000000000006,0.0,2.0,32.333333333333336,58.85999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,385.0,,66.59,,,67.0,69.0,,,0.0799999999999983,0.0
2025-02-28 23:30:00,651.2033333333334,21.190000000000055,0.0,2.0,32.666666666666664,58.49666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,386.6666666666667,,66.46,,,67.0,69.0,,,0.30000000000000426,0.0
2025-02-28 23:45:00,650.4933333333333,29.659999999999968,0.0,2.0,32.666666666666664,58.10999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,66.35000000000001,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-01 00:00:00,637.7866666666666,-12.710000000000036,0.0,2.0,33.166666666666664,63.09666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,66.47000000000001,,,67.0,69.0,,,-0.6099999999999994,0.0
2025-03-01 00:15:00,645.5533333333333,4.240000000000009,0.0,2.0,33.0,60.56,642.02,0.0,70.0,2.0,100.0,,0.0,,386.3333333333333,,66.64666666666666,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-01 00:30:00,644.14,-2.1200000000000045,0.0,2.0,33.0,63.69333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,386.3333333333333,,66.88333333333333,,,67.0,69.0,,,-0.37000000000000455,0.0
2025-03-01 00:45:00,635.6633333333333,-19.069999999999936,0.0,2.0,33.333333333333336,62.43333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,387.6666666666667,,66.96,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-01 01:00:00,637.0766666666667,-6.360000000000014,0.0,2.0,33.166666666666664,63.25333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,67.14666666666666,,,67.0,69.0,,,-0.12999999999999545,0.0
2025-03-01 01:15:00,658.2666666666668,19.07000000000005,0.0,2.0,33.5,61.696666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,67.04333333333334,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-01 01:30:00,644.1433333333333,-12.710000000000036,0.0,2.0,33.666666666666664,65.67666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,67.19,,,67.0,69.0,,,-0.030000000000001137,0.0
2025-03-01 01:45:00,620.8333333333334,-12.710000000000036,0.0,2.0,33.333333333333336,65.2,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,67.64,,,67.0,69.0,,,0.19000000000001194,0.0
2025-03-01 02:00:00,637.0766666666667,-2.1200000000000045,0.0,2.0,33.5,65.12666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,67.86,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-01 02:15:00,630.7233333333334,-27.539999999999964,0.0,2.0,33.666666666666664,65.14999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,386.3333333333333,,68.07666666666667,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-01 02:30:00,634.25,-4.240000000000009,0.0,2.0,34.0,65.02666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,68.14999999999999,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-01 02:45:00,630.7199999999999,-16.949999999999932,0.0,2.0,33.833333333333336,64.87,642.02,0.0,70.0,2.0,100.0,,0.0,,386.3333333333333,,68.19666666666666,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-01 03:00:00,641.3133333333334,-2.1200000000000045,0.0,2.0,34.166666666666664,64.72333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,68.2,,,67.0,69.0,,,0.46000000000000796,0.0
2025-03-01 03:15:00,656.8533333333334,25.430000000000064,0.0,2.0,33.666666666666664,64.74,642.02,0.0,70.0,2.0,100.0,,0.0,,387.6666666666667,,68.33333333333333,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-01 03:30:00,644.1433333333333,-10.590000000000032,0.0,2.0,33.666666666666664,64.63333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,68.32666666666667,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-01 03:45:00,627.19,-19.069999999999936,0.0,2.0,34.333333333333336,64.57333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,388.3333333333333,,68.3,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-01 04:00:00,635.6666666666666,-16.949999999999932,0.0,2.0,34.0,64.29,642.02,0.0,70.0,2.0,100.0,,0.0,,389.6666666666667,,68.31666666666666,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-01 04:15:00,646.9633333333333,-2.1200000000000045,0.0,2.0,34.0,63.949999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,391.6666666666667,,68.31333333333333,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-01 04:30:00,654.0266666666666,6.360000000000014,0.0,2.0,33.5,63.673333333333325,642.02,0.0,70.0,2.0,100.0,,0.0,,390.3333333333333,,68.36333333333333,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-01 04:45:00,634.605,-10.590000000000032,0.0,2.0,33.25,63.42,642.02,0.0,70.0,2.0,100.0,,0.0,,390.0,,68.315,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-01 05:00:00,640.61,-10.590000000000032,0.0,2.0,33.666666666666664,63.99666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,389.0,,68.18666666666667,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-01 05:15:00,637.78,-2.1200000000000045,0.0,2.0,33.333333333333336,63.876666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,389.6666666666667,,68.25333333333333,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-01 05:30:00,651.91,2.1200000000000045,0.0,2.0,33.0,63.086666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,391.6666666666667,,68.24,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-01 05:45:00,636.37,-4.240000000000009,0.0,2.0,33.166666666666664,61.96333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,389.0,,68.13666666666667,,,67.0,69.0,,,0.5,0.0
2025-03-01 06:00:00,652.6166666666667,8.480000000000018,0.0,2.0,33.0,60.870000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,389.0,,67.89,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-01 06:15:00,642.7266666666666,-8.470000000000027,0.0,2.0,33.166666666666664,59.89000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,389.0,,67.62,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-01 06:30:00,645.5500000000001,19.07000000000005,0.0,2.0,32.166666666666664,58.57,642.02,0.0,70.0,2.0,100.0,,0.0,,388.3333333333333,,67.25999999999999,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-01 06:45:00,638.4866666666667,-6.360000000000014,0.0,2.0,31.833333333333332,58.71666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,388.3333333333333,,66.92,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-01 07:00:00,642.02,2.1200000000000045,0.0,2.0,35.0,60.080000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,388.3333333333333,,66.63000000000001,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-01 07:15:00,638.4899999999999,6.360000000000014,0.0,2.0,36.833333333333336,60.82333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,388.0,,66.51666666666667,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-01 07:30:00,633.5433333333334,-6.360000000000014,0.0,2.0,37.833333333333336,60.96666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,66.64,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-01 07:45:00,642.02,0.0,0.0,2.0,38.666666666666664,61.06,642.02,0.0,70.0,2.0,100.0,,0.0,,388.3333333333333,,66.68333333333334,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-01 08:00:00,632.84,-12.710000000000036,0.0,2.0,39.666666666666664,60.913333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,389.0,,66.69666666666667,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-01 08:15:00,629.31,-10.590000000000032,0.0,2.0,40.666666666666664,61.04,642.02,0.0,70.0,2.0,100.0,,0.0,,389.0,,66.7,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-01 08:30:00,641.3166666666666,-12.710000000000036,0.0,2.0,40.833333333333336,61.169999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,388.6666666666667,,66.7,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-01 08:45:00,644.8466666666667,-4.240000000000009,0.0,2.0,41.166666666666664,61.02,642.02,0.0,70.0,2.0,100.0,,0.0,,389.6666666666667,,66.71333333333332,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-01 09:00:00,640.61,4.240000000000009,0.0,2.0,42.0,61.173333333333325,642.02,0.0,70.0,2.0,100.0,,0.0,,389.0,,66.75333333333333,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-01 09:15:00,636.37,-12.710000000000036,0.0,2.0,43.5,61.423333333333325,642.02,0.0,70.0,2.0,100.0,,0.0,,390.6666666666667,,66.75666666666667,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-01 09:30:00,632.1333333333333,-19.069999999999936,0.0,2.0,43.833333333333336,61.416666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,389.6666666666667,,66.81,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-01 09:45:00,630.7199999999999,-6.360000000000014,0.0,2.0,44.166666666666664,61.42666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,389.0,,66.83666666666666,,,67.0,69.0,,,0.75,0.0
2025-03-01 10:00:00,649.79,4.240000000000009,0.0,2.0,45.666666666666664,61.416666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,391.0,,66.84333333333332,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-01 10:15:00,639.1966666666667,-14.829999999999927,0.0,2.0,46.833333333333336,61.656666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,391.0,,66.86,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-01 10:30:00,633.5466666666666,0.0,0.0,2.0,47.333333333333336,61.620000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,391.0,,66.90333333333332,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-01 10:45:00,639.9,2.1200000000000045,0.0,2.0,48.0,61.78333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,393.0,,66.95333333333333,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-01 11:00:00,635.6666666666666,2.1200000000000045,0.0,2.0,48.5,61.74,642.02,0.0,70.0,2.0,100.0,,0.0,,393.0,,66.96333333333332,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-01 11:15:00,629.3033333333333,-6.360000000000014,0.0,2.0,48.666666666666664,61.64000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,393.3333333333333,,66.96666666666665,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-01 11:30:00,639.9,-2.1200000000000045,0.0,2.0,49.5,61.94,642.02,0.0,70.0,2.0,100.0,,0.0,,393.6666666666667,,66.96666666666665,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-01 11:45:00,638.845,-8.470000000000027,0.0,2.0,49.75,61.975,642.02,0.0,70.0,2.0,100.0,,0.0,,395.0,,66.97,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-01 12:00:00,652.6166666666667,16.950000000000045,0.0,2.0,49.333333333333336,61.873333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,395.0,,66.97,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-01 12:15:00,648.38,-2.1200000000000045,0.0,2.0,50.166666666666664,61.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,395.6666666666667,,66.97,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-01 12:30:00,642.02,-6.360000000000014,0.0,2.0,49.5,61.97,642.02,0.0,70.0,2.0,100.0,,0.0,,396.3333333333333,,66.97,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-01 12:45:00,643.4333333333333,21.190000000000055,0.0,2.0,49.833333333333336,61.879999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,399.6666666666667,,66.97,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-01 13:00:00,644.8433333333334,-6.360000000000014,0.0,2.0,50.166666666666664,61.879999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,66.97,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-01 13:15:00,634.25,19.07000000000005,0.0,2.0,50.5,61.85,642.02,0.0,70.0,2.0,100.0,,0.0,,399.0,,66.97,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-01 13:30:00,651.91,10.600000000000023,0.0,2.0,50.5,61.88666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,398.6666666666667,,66.97,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-01 13:45:00,636.37,-10.590000000000032,0.0,2.0,50.166666666666664,61.95666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,399.0,,66.97,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-01 14:00:00,631.4266666666666,-12.710000000000036,0.0,2.0,49.833333333333336,61.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,399.0,,66.97,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-01 14:15:00,643.43,-2.1200000000000045,0.0,2.0,50.0,62.1,642.02,0.0,70.0,2.0,100.0,,0.0,,398.3333333333333,,66.97,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-01 14:30:00,645.5500000000001,14.830000000000041,0.0,2.0,50.0,62.31333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,399.0,,66.97,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-01 14:45:00,634.9566666666666,-4.240000000000009,0.0,2.0,50.0,62.586666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,400.0,,67.01666666666667,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-01 15:00:00,646.26,2.1200000000000045,0.0,2.0,50.0,62.71333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,67.08,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-01 15:15:00,649.79,6.360000000000014,0.0,2.0,50.166666666666664,62.98333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,401.0,,67.1,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-01 15:30:00,646.2566666666667,0.0,0.0,2.0,50.333333333333336,63.11333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,402.0,,67.12,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-01 15:45:00,641.3133333333334,4.240000000000009,0.0,2.0,50.5,63.31333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,402.0,,67.18333333333334,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-01 16:00:00,637.0766666666667,8.480000000000018,0.0,2.0,50.166666666666664,63.59,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,67.23666666666666,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-01 16:15:00,626.4833333333333,-16.949999999999932,0.0,2.0,50.0,63.53,642.02,0.0,70.0,2.0,100.0,,0.0,,403.6666666666667,,67.25999999999999,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-01 16:30:00,621.54,-29.659999999999968,0.0,2.0,50.166666666666664,63.64000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,404.0,,67.33999999999999,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-01 16:45:00,639.9,0.0,0.0,2.0,50.0,63.67333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,404.0,,67.37,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-01 17:00:00,630.0133333333333,-23.309999999999945,0.0,2.0,50.0,64.03333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,67.39,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-01 17:15:00,641.3133333333334,-4.240000000000009,0.0,2.0,50.666666666666664,64.34,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,67.48666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-01 17:30:00,639.9033333333333,-10.590000000000032,0.0,2.0,50.0,64.34,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,67.51,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-01 17:45:00,637.78,-6.360000000000014,0.0,2.0,50.0,64.5,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,67.52333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-01 18:00:00,642.7266666666666,0.0,0.0,2.0,50.333333333333336,64.2,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,67.58999999999999,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-01 18:15:00,654.7333333333333,16.950000000000045,0.0,2.0,49.833333333333336,64.41666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,405.6666666666667,,67.64,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-01 18:30:00,623.66,-29.659999999999968,0.0,2.0,49.833333333333336,64.37333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,67.64666666666666,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-01 18:45:00,637.0799999999999,6.360000000000014,0.0,2.0,50.166666666666664,64.19666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,67.66,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-01 19:00:00,642.73,6.360000000000014,0.0,2.0,49.666666666666664,64.39,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,67.65333333333332,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-01 19:15:00,642.73,-10.590000000000032,0.0,2.0,50.166666666666664,64.73,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,67.67666666666666,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-01 19:30:00,637.7800000000001,16.950000000000045,0.0,2.0,50.166666666666664,64.91666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,67.76,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-01 19:45:00,639.1966666666666,-2.1200000000000045,0.0,2.0,50.666666666666664,64.57333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,407.6666666666667,,67.78,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-01 20:00:00,648.38,4.240000000000009,0.0,2.0,50.333333333333336,64.08666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,67.78,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-01 20:15:00,642.7266666666666,-4.240000000000009,0.0,2.0,50.333333333333336,64.29333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,67.78,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-01 20:30:00,645.5566666666667,10.600000000000023,0.0,2.0,50.166666666666664,64.07333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,67.78,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-01 20:45:00,639.9,-2.1200000000000045,0.0,2.0,49.5,63.919999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,67.77666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-01 21:00:00,646.26,6.360000000000014,0.0,2.0,50.0,63.85999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,67.77666666666666,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-01 21:15:00,637.0766666666667,-12.710000000000036,0.0,2.0,50.0,63.89000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,67.77666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-01 21:30:00,637.7833333333333,-14.829999999999927,0.0,2.0,49.833333333333336,63.49333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,67.77,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-01 21:45:00,630.7199999999999,-10.590000000000032,0.0,2.0,49.5,63.19333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,415.3333333333333,,67.73666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-01 22:00:00,638.4899999999999,-8.470000000000027,0.0,2.0,49.666666666666664,63.02333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,413.6666666666667,,67.66,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-01 22:15:00,637.7833333333333,2.1200000000000045,0.0,2.0,49.5,62.873333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,67.64666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-01 22:30:00,637.0766666666667,-14.829999999999927,0.0,2.0,49.5,62.669999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,67.62666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-01 22:45:00,644.14,-12.710000000000036,0.0,2.0,49.333333333333336,62.45666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,67.54666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-01 23:00:00,633.5466666666667,10.600000000000023,0.0,2.0,49.166666666666664,62.31999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,418.6666666666667,,67.51,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-01 23:15:00,639.1966666666666,0.0,0.0,2.0,49.0,62.15,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.46333333333332,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-01 23:30:00,644.8466666666667,10.600000000000023,0.0,2.0,49.0,61.82666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.38333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-01 23:45:00,639.9,-4.240000000000009,0.0,2.0,48.666666666666664,61.56,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,67.35000000000001,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-02 00:00:00,646.9666666666667,16.950000000000045,0.0,2.0,48.666666666666664,61.406666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.27,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-02 00:15:00,649.79,19.07000000000005,0.0,2.0,48.833333333333336,61.26666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.23666666666666,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-02 00:30:00,631.4266666666666,-10.590000000000032,0.0,2.0,48.333333333333336,61.153333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.16000000000001,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-02 00:45:00,641.3166666666666,6.360000000000014,0.0,2.0,48.5,60.93666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.10666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-02 01:00:00,646.26,-2.1200000000000045,0.0,2.0,48.666666666666664,60.663333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,67.03666666666668,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-02 01:15:00,640.6066666666667,-4.240000000000009,0.0,2.0,48.333333333333336,60.39000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,66.97,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-02 01:30:00,640.6066666666667,2.1200000000000045,0.0,2.0,48.833333333333336,60.163333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,66.91666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-02 01:45:00,640.6066666666667,-4.240000000000009,0.0,2.0,48.166666666666664,59.99,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,66.83666666666666,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-02 02:00:00,659.6766666666666,16.950000000000045,0.0,2.0,48.166666666666664,59.79,642.02,0.0,70.0,2.0,100.0,,0.0,,425.0,,66.77333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-02 02:15:00,638.49,8.480000000000018,0.0,2.0,47.833333333333336,59.6,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,66.69666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-02 02:30:00,637.7833333333333,8.480000000000018,0.0,2.0,47.833333333333336,59.46333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,66.62666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-02 02:45:00,646.9666666666667,8.480000000000018,0.0,2.0,47.833333333333336,59.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,66.56,,,67.0,69.0,,,1.75,0.0
2025-03-02 03:00:00,633.5466666666666,-12.710000000000036,0.0,2.0,48.166666666666664,59.21,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,66.49666666666667,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-02 03:15:00,643.4333333333333,4.240000000000009,0.0,2.0,47.666666666666664,59.11333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,66.42666666666668,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-02 03:30:00,632.1333333333333,8.480000000000018,0.0,2.0,47.5,58.97,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,66.39333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-02 03:45:00,642.7266666666666,0.0,0.0,2.0,47.5,58.873333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,66.31666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-02 04:00:00,644.8466666666667,-6.360000000000014,0.0,2.0,47.166666666666664,58.78,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,66.29,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-02 04:15:00,640.6066666666667,-6.360000000000014,0.0,2.0,47.333333333333336,58.666666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,66.23333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-02 04:30:00,641.3166666666667,-14.829999999999927,0.0,2.0,47.166666666666664,58.553333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,429.3333333333333,,66.16,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-02 04:45:00,642.7266666666667,21.190000000000055,0.0,2.0,46.833333333333336,58.416666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,66.15333333333334,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-02 05:00:00,637.0766666666667,-8.470000000000027,0.0,2.0,47.166666666666664,58.31,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,66.07000000000001,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-02 05:15:00,647.6733333333333,-12.710000000000036,0.0,2.0,47.0,58.18333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,430.6666666666667,,66.04,,,67.0,69.0,,,1.779999999999994,0.0
2025-03-02 05:30:00,640.61,-8.470000000000027,0.0,2.0,47.0,58.07,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,66.01333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-02 05:45:00,644.14,-8.470000000000027,0.0,2.0,47.166666666666664,57.96333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,65.96666666666667,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-02 06:00:00,645.5533333333333,-8.470000000000027,0.0,2.0,46.5,57.84666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,432.3333333333333,,65.89999999999999,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-02 06:15:00,646.26,4.240000000000009,0.0,2.0,46.833333333333336,57.71,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,65.84333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-02 06:30:00,637.0766666666667,-4.240000000000009,0.0,2.0,47.0,57.620000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,432.6666666666667,,65.77666666666666,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-02 06:45:00,654.0266666666666,12.710000000000036,0.0,2.0,46.833333333333336,57.53,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,65.76333333333334,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-02 07:00:00,645.5533333333334,10.600000000000023,0.0,2.0,47.0,57.406666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,434.6666666666667,,65.73666666666666,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-02 07:15:00,641.3133333333334,-4.240000000000009,0.0,2.0,46.833333333333336,57.25333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,434.3333333333333,,65.67333333333333,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-02 07:30:00,637.7833333333333,-8.470000000000027,0.0,2.0,46.666666666666664,57.120000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,435.6666666666667,,65.64,,,67.0,69.0,,,2.0,0.0
2025-03-02 07:45:00,634.2533333333332,-10.590000000000032,0.0,2.0,46.5,57.06333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,435.6666666666667,,65.63333333333334,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-02 08:00:00,639.9033333333333,-10.590000000000032,0.0,2.0,46.5,56.99,642.02,0.0,70.0,2.0,100.0,,0.0,,437.6666666666667,,65.63333333333334,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-02 08:15:00,645.5533333333333,10.600000000000023,0.0,2.0,46.5,56.9,642.02,0.0,70.0,2.0,100.0,,0.0,,437.3333333333333,,65.59666666666666,,,67.0,69.0,,,2.0,0.0
2025-03-02 08:30:00,641.3166666666666,-8.470000000000027,0.0,2.0,46.5,56.833333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,437.3333333333333,,65.57,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-02 08:45:00,646.26,0.0,0.0,2.0,46.5,56.72666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,437.6666666666667,,65.52,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-02 09:00:00,647.67,-4.240000000000009,0.0,2.0,46.5,56.70666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,437.3333333333333,,65.52,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-02 09:15:00,637.0766666666667,-19.069999999999936,0.0,2.0,46.0,56.68666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,438.3333333333333,,65.52,,,67.0,69.0,,,1.970000000000006,0.0
2025-03-02 09:30:00,644.14,6.360000000000014,0.0,2.0,45.833333333333336,56.61666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,437.6666666666667,,65.52,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-02 09:45:00,635.6633333333333,-10.590000000000032,0.0,2.0,46.0,56.56333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,439.3333333333333,,65.52,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-02 10:00:00,639.9033333333333,-2.1200000000000045,0.0,2.0,46.166666666666664,56.53666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,439.6666666666667,,65.52,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-02 10:15:00,634.25,4.240000000000009,0.0,2.0,45.666666666666664,56.50666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,438.3333333333333,,65.51333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-02 10:30:00,645.5500000000001,-2.1200000000000045,0.0,2.0,45.833333333333336,56.46666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,441.0,,65.52,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-02 10:45:00,640.61,8.480000000000018,0.0,2.0,45.5,56.38333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,65.50666666666666,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-02 11:00:00,649.79,10.600000000000023,0.0,2.0,45.333333333333336,56.29999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,65.5,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-02 11:15:00,644.14,-14.829999999999927,0.0,2.0,45.833333333333336,56.276666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,65.5,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-02 11:30:00,639.9033333333333,-6.360000000000014,0.0,2.0,45.333333333333336,56.23333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,65.49333333333334,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-02 11:45:00,649.0833333333334,10.600000000000023,0.0,2.0,45.333333333333336,56.169999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,65.48666666666666,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-02 12:00:00,639.9033333333333,2.1200000000000045,0.0,2.0,45.166666666666664,56.11333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,65.46,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-02 12:15:00,630.72,4.240000000000009,0.0,2.0,45.333333333333336,56.093333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,65.40333333333334,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-02 12:30:00,640.6066666666667,-4.240000000000009,0.0,2.0,45.166666666666664,56.093333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,65.39,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-02 12:45:00,625.7766666666666,-31.779999999999973,0.0,2.0,45.333333333333336,56.18,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,65.39,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-02 13:00:00,626.4833333333333,-16.949999999999932,0.0,2.0,45.333333333333336,56.346666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,65.37666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-02 13:15:00,646.9633333333333,-2.1200000000000045,0.0,2.0,45.166666666666664,56.56999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,444.3333333333333,,65.39,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-02 13:30:00,639.9033333333333,-19.069999999999936,0.0,2.0,45.333333333333336,56.79666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,445.6666666666667,,65.39666666666666,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-02 13:45:00,638.4899999999999,-4.240000000000009,0.0,2.0,45.333333333333336,56.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,444.3333333333333,,65.44333333333333,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-02 14:00:00,649.0833333333334,6.360000000000014,0.0,2.0,45.333333333333336,57.27,642.02,0.0,70.0,2.0,100.0,,0.0,,441.6666666666667,,65.49333333333334,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-02 14:15:00,641.3166666666666,6.360000000000014,0.0,2.0,45.0,57.553333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,65.51333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-02 14:30:00,646.2566666666667,19.07000000000005,0.0,2.0,45.166666666666664,57.946666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,438.3333333333333,,65.55333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-02 14:45:00,639.9033333333333,-10.590000000000032,0.0,2.0,45.166666666666664,58.20333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,437.6666666666667,,65.63333333333334,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-02 15:00:00,630.7199999999999,0.0,0.0,2.0,45.5,58.45333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,438.6666666666667,,65.67666666666666,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-02 15:15:00,646.9633333333333,-10.590000000000032,0.0,2.0,45.333333333333336,58.79,642.02,0.0,70.0,2.0,100.0,,0.0,,438.0,,65.77,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-02 15:30:00,646.26,12.710000000000036,0.0,2.0,45.666666666666664,59.06,642.02,0.0,70.0,2.0,100.0,,0.0,,436.0,,65.82000000000001,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-02 15:45:00,637.7833333333333,4.240000000000009,0.0,2.0,45.333333333333336,59.43333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,435.3333333333333,,65.88666666666667,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-02 16:00:00,649.0833333333334,23.31000000000006,0.0,2.0,45.5,59.85333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,434.6666666666667,,65.97666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-02 16:15:00,641.3166666666667,-19.069999999999936,0.0,2.0,45.5,60.0,642.02,0.0,70.0,2.0,100.0,,0.0,,434.0,,66.03333333333335,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-02 16:30:00,629.3100000000001,-8.470000000000027,0.0,2.0,45.166666666666664,60.379999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,433.3333333333333,,66.11,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-02 16:45:00,630.7199999999999,-19.069999999999936,0.0,2.0,45.5,60.57333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,66.18,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-02 17:00:00,643.4366666666666,6.360000000000014,0.0,2.0,45.833333333333336,60.903333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,434.3333333333333,,66.29,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-02 17:15:00,645.5533333333333,2.1200000000000045,0.0,2.0,45.833333333333336,61.10999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,66.34,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-02 17:30:00,639.1966666666666,-10.590000000000032,0.0,2.0,45.333333333333336,61.379999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,433.0,,66.42333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-02 17:45:00,639.9033333333333,6.360000000000014,0.0,2.0,45.833333333333336,61.54,642.02,0.0,70.0,2.0,100.0,,0.0,,434.6666666666667,,66.43666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-02 18:00:00,642.73,6.360000000000014,0.0,2.0,45.666666666666664,61.906666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,433.3333333333333,,66.54,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-02 18:15:00,641.3133333333334,-4.240000000000009,0.0,2.0,45.666666666666664,62.10666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,433.3333333333333,,66.58,,,67.0,69.0,,,1.5,0.0
2025-03-02 18:30:00,634.9566666666666,-6.360000000000014,0.0,2.0,45.833333333333336,62.35999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,433.3333333333333,,66.66666666666667,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-02 18:45:00,643.4333333333333,-12.710000000000036,0.0,2.0,45.5,62.74333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,433.3333333333333,,66.73,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-02 19:00:00,641.3133333333334,2.1200000000000045,0.0,2.0,45.666666666666664,63.02,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,66.81666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-02 19:15:00,630.72,0.0,0.0,2.0,45.666666666666664,63.32,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,66.91666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-02 19:30:00,649.79,10.600000000000023,0.0,2.0,45.833333333333336,63.416666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,66.97,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-02 19:45:00,641.3133333333334,2.1200000000000045,0.0,2.0,45.666666666666664,63.6,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,67.08,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-02 20:00:00,645.5533333333333,8.480000000000018,0.0,2.0,45.666666666666664,63.68666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,67.13666666666667,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-02 20:15:00,656.8533333333334,33.89999999999998,0.0,2.0,45.666666666666664,63.79333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,67.22666666666667,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-02 20:30:00,628.6033333333334,-8.470000000000027,0.0,2.0,46.0,64.0,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,67.26666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-02 20:45:00,637.0799999999999,-12.710000000000036,0.0,2.0,46.0,64.07,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,67.35666666666667,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-02 21:00:00,645.5500000000001,-4.240000000000009,0.0,2.0,45.166666666666664,64.13,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,67.39999999999999,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-02 21:15:00,642.02,0.0,0.0,2.0,44.666666666666664,64.01,642.02,0.0,70.0,2.0,100.0,,0.0,,430.6666666666667,,67.47333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-02 21:30:00,648.3766666666667,-6.360000000000014,0.0,2.0,44.166666666666664,64.18333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,430.6666666666667,,67.50666666666667,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-02 21:45:00,642.02,-12.710000000000036,0.0,2.0,44.0,64.16000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,67.51,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-02 22:00:00,641.3133333333334,12.710000000000036,0.0,2.0,44.0,64.14666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,67.57,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-02 22:15:00,635.6633333333333,-4.240000000000009,0.0,2.0,44.0,64.15666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,67.62,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-02 22:30:00,636.3733333333333,-8.470000000000027,0.0,2.0,43.666666666666664,64.2,642.02,0.0,70.0,2.0,100.0,,0.0,,435.6666666666667,,67.64,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-02 22:45:00,633.5466666666666,-12.710000000000036,0.0,2.0,43.833333333333336,63.906666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,436.6666666666667,,67.64,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-02 23:00:00,641.3133333333334,4.240000000000009,0.0,2.0,43.833333333333336,63.75333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,439.3333333333333,,67.64,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-02 23:15:00,632.13,-16.949999999999932,0.0,2.0,43.666666666666664,63.51666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,442.0,,67.64,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-02 23:30:00,635.6666666666666,,0.0,,43.5,63.29666666666666,642.02,0.0,70.0,,100.0,,0.0,,445.6666666666667,,67.64,,,67.0,69.0,,,,
2025-03-02 23:45:00,642.7266666666666,-8.470000000000027,0.0,2.0,43.666666666666664,62.93666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,449.0,,67.56666666666666,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-03 00:00:00,639.9033333333333,-8.470000000000027,0.0,2.0,44.666666666666664,62.68333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,453.6666666666667,,67.51,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-03 00:15:00,636.3733333333333,2.1200000000000045,0.0,2.0,45.0,62.46,642.02,0.0,70.0,2.0,100.0,,0.0,,458.3333333333333,,67.49666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-03 00:30:00,627.1899999999999,-19.069999999999936,0.0,2.0,44.833333333333336,62.056666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,459.0,,67.41333333333334,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-03 00:45:00,637.0766666666667,-23.309999999999945,0.0,2.0,44.666666666666664,61.580000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,460.3333333333333,,67.36333333333333,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-03 01:00:00,647.67,4.240000000000009,0.0,2.0,45.166666666666664,61.526666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,67.27,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-03 01:15:00,640.61,-8.470000000000027,0.0,2.0,44.833333333333336,61.199999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,462.3333333333333,,67.21333333333332,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-03 01:30:00,644.8466666666667,2.1200000000000045,0.0,2.0,45.0,61.01333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,465.6666666666667,,67.10666666666667,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-03 01:45:00,640.61,2.1200000000000045,0.0,2.0,44.666666666666664,60.57333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,468.3333333333333,,67.04,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-03 02:00:00,636.3733333333333,-16.949999999999932,0.0,2.0,44.666666666666664,60.48333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,470.3333333333333,,66.96666666666665,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-03 02:15:00,639.9033333333333,-14.829999999999927,0.0,2.0,44.833333333333336,60.45333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,471.3333333333333,,66.89,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-03 02:30:00,642.73,8.480000000000018,0.0,2.0,44.666666666666664,60.49333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,480.6666666666667,,66.84333333333332,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-03 02:45:00,639.9,12.710000000000036,0.0,2.0,44.666666666666664,60.46,642.02,0.0,70.0,2.0,100.0,,0.0,,485.3333333333333,,66.85,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-03 03:00:00,627.1866666666666,-25.42999999999995,0.0,2.0,45.0,60.43,642.02,0.0,70.0,2.0,100.0,,0.0,,482.0,,66.81666666666666,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-03 03:15:00,634.2533333333334,6.360000000000014,0.0,2.0,44.333333333333336,60.26666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,480.6666666666667,,66.75333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-03 03:30:00,637.7833333333333,2.1200000000000045,0.0,2.0,44.5,59.94333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,481.6666666666667,,66.7,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-03 03:45:00,645.5533333333333,-8.470000000000027,0.0,2.0,44.5,59.803333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,480.0,,66.64,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-03 04:00:00,643.4333333333333,-12.710000000000036,0.0,2.0,44.666666666666664,59.98666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,477.3333333333333,,66.57333333333334,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-03 04:15:00,638.4866666666667,-6.360000000000014,0.0,2.0,44.666666666666664,59.88333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,477.3333333333333,,66.56,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-03 04:30:00,638.4866666666667,-2.1200000000000045,0.0,2.0,44.833333333333336,59.673333333333325,642.02,0.0,70.0,2.0,100.0,,0.0,,476.6666666666667,,66.47333333333334,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-03 04:45:00,636.37,0.0,0.0,2.0,44.333333333333336,59.473333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,479.3333333333333,,66.43,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-03 05:00:00,638.4866666666667,2.1200000000000045,0.0,2.0,44.166666666666664,59.46333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,489.3333333333333,,66.43,,,67.0,69.0,,,1.5,0.0
2025-03-03 05:15:00,641.3166666666666,-10.590000000000032,0.0,2.0,44.333333333333336,59.49,642.02,0.0,70.0,2.0,100.0,,0.0,,488.0,,66.42666666666668,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-03 05:30:00,645.5533333333334,-16.949999999999932,0.0,2.0,44.333333333333336,59.300000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,483.0,,66.37,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-03 05:45:00,634.9566666666666,-23.309999999999945,0.0,2.0,44.166666666666664,58.876666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,481.0,,66.31,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-03 06:00:00,649.0833333333334,10.600000000000023,0.0,2.0,44.333333333333336,58.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,477.3333333333333,,66.24666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-03 06:15:00,640.6066666666667,-4.240000000000009,0.0,2.0,44.0,58.52,642.02,0.0,70.0,2.0,100.0,,0.0,,478.0,,66.16,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-03 06:30:00,647.6733333333333,4.240000000000009,0.0,2.0,44.333333333333336,58.550000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,477.3333333333333,,66.15333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-03 06:45:00,646.9633333333333,4.240000000000009,0.0,2.0,44.333333333333336,58.586666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,478.0,,66.08666666666666,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-03 07:00:00,638.49,0.0,0.0,2.0,44.166666666666664,58.669999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,474.6666666666667,,66.03333333333335,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-03 07:15:00,639.1966666666667,4.240000000000009,0.0,2.0,44.0,58.54666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,470.0,,66.02666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-03 07:30:00,633.5466666666666,-12.710000000000036,0.0,2.0,44.0,58.48,642.02,0.0,70.0,2.0,100.0,,0.0,,467.6666666666667,,65.99333333333334,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-03 07:45:00,646.9666666666667,6.360000000000014,0.0,2.0,44.333333333333336,58.39333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,467.0,,65.96333333333332,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-03 08:00:00,658.97,16.950000000000045,0.0,2.0,43.833333333333336,58.35333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,65.91,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-03 08:15:00,648.3766666666667,0.0,0.0,2.0,43.833333333333336,58.43666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,65.89666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-03 08:30:00,633.5466666666666,6.360000000000014,0.0,2.0,43.666666666666664,58.406666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,467.3333333333333,,65.89666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-03 08:45:00,651.1999999999999,12.710000000000036,0.0,2.0,43.833333333333336,58.21,642.02,0.0,70.0,2.0,100.0,,0.0,,465.0,,65.87666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-03 09:00:00,644.8433333333334,-2.1200000000000045,0.0,2.0,43.5,58.120000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,464.3333333333333,,65.83999999999999,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-03 09:15:00,628.6033333333334,-10.590000000000032,0.0,2.0,43.5,58.1,642.02,0.0,70.0,2.0,100.0,,0.0,,463.0,,65.81666666666666,,,67.0,69.0,,,1.769999999999996,0.0
