time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-06 01:30:00,642.02,-4.240000000000009,0.0,2.0,48.0,61.20666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,474.0,,67.10666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-06 01:45:00,640.6066666666667,0.0,0.0,2.0,48.0,61.17333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,472.0,,67.10666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-06 02:00:00,634.9566666666666,2.1200000000000045,0.0,2.0,47.833333333333336,61.11333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,471.6666666666667,,67.10666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-06 02:15:00,628.6033333333334,4.240000000000009,0.0,2.0,48.0,61.07,642.02,0.0,70.0,2.0,100.0,,0.0,,468.3333333333333,,67.1,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-06 02:30:00,635.6633333333333,-21.18999999999994,0.0,2.0,48.0,61.050000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,67.1,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-06 02:45:00,634.2533333333333,-12.710000000000036,0.0,2.0,47.833333333333336,61.050000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,473.3333333333333,,67.1,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-06 03:00:00,656.1466666666666,16.950000000000045,0.0,2.0,48.0,61.026666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,476.3333333333333,,67.16666666666667,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-06 03:15:00,638.49,0.0,0.0,2.0,47.666666666666664,61.02666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,470.3333333333333,,67.20333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-06 03:30:00,642.0166666666667,-6.360000000000014,0.0,2.0,47.833333333333336,60.9,642.02,0.0,70.0,2.0,100.0,,0.0,,463.0,,67.14333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-06 03:45:00,647.6700000000001,-21.18999999999994,0.0,2.0,48.0,60.85333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,460.3333333333333,,67.1,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-06 04:00:00,649.0866666666667,4.240000000000009,0.0,2.0,47.833333333333336,60.77333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,459.3333333333333,,67.09333333333332,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-06 04:15:00,644.14,8.480000000000018,0.0,2.0,48.0,60.72666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,455.6666666666667,,67.07333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-06 04:30:00,646.9666666666667,-8.470000000000027,0.0,2.0,47.833333333333336,60.666666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,455.3333333333333,,67.07333333333334,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-06 04:45:00,636.3733333333333,2.1200000000000045,0.0,2.0,47.833333333333336,60.68333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,457.0,,67.06,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-06 05:00:00,638.49,4.240000000000009,0.0,2.0,48.166666666666664,60.696666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,459.6666666666667,,67.03333333333335,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-06 05:15:00,646.9633333333333,14.830000000000041,0.0,2.0,47.833333333333336,60.776666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,459.6666666666667,,67.01666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-06 05:30:00,645.5533333333333,4.240000000000009,0.0,2.0,47.833333333333336,60.75666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,458.0,,67.02,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-06 05:45:00,643.4333333333333,-12.710000000000036,0.0,2.0,47.833333333333336,60.669999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,455.0,,67.05333333333333,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-06 06:00:00,639.1966666666666,2.1200000000000045,0.0,2.0,48.0,60.67666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,453.0,,67.04333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-06 06:15:00,639.1933333333333,-4.240000000000009,0.0,2.0,47.666666666666664,60.70666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,453.0,,67.03,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-06 06:30:00,651.9066666666666,4.240000000000009,0.0,2.0,47.666666666666664,60.78,642.02,0.0,70.0,2.0,100.0,,0.0,,450.6666666666667,,66.98333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-06 06:45:00,627.1866666666666,-4.240000000000009,0.0,2.0,47.833333333333336,60.78666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,449.0,,67.00333333333333,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-06 07:00:00,644.14,10.600000000000023,0.0,2.0,47.833333333333336,60.76,642.02,0.0,70.0,2.0,100.0,,0.0,,446.3333333333333,,67.01,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-06 07:15:00,639.1933333333333,0.0,0.0,2.0,47.666666666666664,60.77,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,67.03333333333333,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-06 07:30:00,637.7833333333333,-12.710000000000036,0.0,2.0,47.666666666666664,60.73,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,66.99666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-06 07:45:00,648.38,-16.949999999999932,0.0,2.0,47.666666666666664,60.72666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,66.99,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-06 08:00:00,639.1933333333333,-6.360000000000014,0.0,2.0,47.833333333333336,60.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,66.97,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-06 08:15:00,640.6066666666667,-6.360000000000014,0.0,2.0,47.666666666666664,60.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,66.97,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-06 08:30:00,633.5466666666666,-4.240000000000009,0.0,2.0,47.666666666666664,60.63999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,439.6666666666667,,66.97,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-06 08:45:00,649.0833333333334,0.0,0.0,2.0,47.666666666666664,60.60666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,439.3333333333333,,66.97,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-06 09:00:00,636.3666666666667,-4.240000000000009,0.0,2.0,47.5,60.64666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,438.6666666666667,,66.97,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-06 09:15:00,637.7833333333333,6.360000000000014,0.0,2.0,47.5,60.57333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,439.0,,66.96333333333332,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-06 09:30:00,636.37,-14.829999999999927,0.0,2.0,47.333333333333336,60.6,642.02,0.0,70.0,2.0,100.0,,0.0,,437.0,,66.94,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-06 09:45:00,649.79,2.1200000000000045,0.0,2.0,47.5,60.589999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,437.6666666666667,,66.91333333333334,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-06 10:00:00,644.8466666666667,14.830000000000041,0.0,2.0,47.333333333333336,60.633333333333326,642.02,0.0,70.0,2.0,100.0,,0.0,,439.6666666666667,,66.89,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-06 10:15:00,643.4333333333333,2.1200000000000045,0.0,2.0,47.5,60.65,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,66.84333333333332,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-06 10:30:00,647.67,4.240000000000009,0.0,2.0,47.5,60.669999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,66.84333333333332,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-06 10:45:00,648.38,2.1200000000000045,0.0,2.0,47.0,60.696666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,66.85,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-06 11:00:00,640.61,0.0,0.0,2.0,47.666666666666664,60.71,642.02,0.0,70.0,2.0,100.0,,0.0,,448.3333333333333,,66.86666666666666,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-06 11:15:00,641.3166666666666,-2.1200000000000045,0.0,2.0,47.5,60.72,642.02,0.0,70.0,2.0,100.0,,0.0,,447.0,,66.90666666666668,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-06 11:30:00,642.0233333333333,0.0,0.0,2.0,47.5,60.74,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,66.91333333333334,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-06 11:45:00,639.9033333333333,-8.470000000000027,0.0,2.0,47.333333333333336,60.70333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,66.92666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-06 12:00:00,639.1933333333333,-21.18999999999994,0.0,2.0,47.5,60.69,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,66.92666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-06 12:15:00,639.1966666666666,,0.0,,47.166666666666664,60.68333333333334,642.02,0.0,70.0,,100.0,,0.0,,443.6666666666667,,66.92,,,67.0,69.0,,,,
2025-03-06 12:30:00,643.4333333333333,12.710000000000036,0.0,2.0,47.5,60.70333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,66.92,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-06 12:45:00,654.7333333333333,21.190000000000055,0.0,2.0,47.5,60.696666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,66.94,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-06 13:00:00,637.7866666666667,-14.829999999999927,0.0,2.0,47.5,60.71666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,66.94,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-06 13:15:00,641.3166666666666,-8.470000000000027,0.0,2.0,47.166666666666664,60.669999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,446.6666666666667,,66.94666666666666,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-06 13:30:00,644.8466666666667,0.0,0.0,2.0,47.5,60.69,642.02,0.0,70.0,2.0,100.0,,0.0,,456.3333333333333,,66.93333333333334,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-06 13:45:00,646.9633333333333,-6.360000000000014,0.0,2.0,47.333333333333336,60.70666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,66.94,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-06 14:00:00,635.6666666666666,6.360000000000014,0.0,2.0,47.5,60.626666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,461.0,,66.94,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-06 14:15:00,647.67,-4.240000000000009,0.0,2.0,47.166666666666664,60.63666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,456.3333333333333,,66.92666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-06 14:30:00,642.02,-2.1200000000000045,0.0,2.0,47.5,60.73333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,455.0,,66.94,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-06 14:45:00,633.5466666666666,-19.069999999999936,0.0,2.0,47.0,60.75,642.02,0.0,70.0,2.0,100.0,,0.0,,454.3333333333333,,66.91333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-06 15:00:00,644.8466666666667,-6.360000000000014,0.0,2.0,47.166666666666664,60.89333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,455.0,,66.92666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-06 15:15:00,641.3133333333334,-6.360000000000014,0.0,2.0,47.333333333333336,61.03666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,455.6666666666667,,66.95333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-06 15:30:00,637.7833333333333,-2.1200000000000045,0.0,2.0,47.5,61.10666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,457.0,,66.96666666666665,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-06 15:45:00,640.6066666666667,-4.240000000000009,0.0,2.0,47.0,61.26,642.02,0.0,70.0,2.0,100.0,,0.0,,459.6666666666667,,66.97666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-06 16:00:00,630.0133333333333,-21.18999999999994,0.0,2.0,47.166666666666664,61.56333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,67.03666666666668,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-06 16:15:00,634.96,4.240000000000009,0.0,2.0,47.166666666666664,61.833333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,463.0,,67.1,,,67.0,69.0,,,1.5,0.0
2025-03-06 16:30:00,646.26,2.1200000000000045,0.0,2.0,47.333333333333336,62.29,642.02,0.0,70.0,2.0,100.0,,0.0,,465.3333333333333,,67.13666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-06 16:45:00,654.0266666666666,29.659999999999968,0.0,2.0,47.333333333333336,62.82,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,67.22,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-06 17:00:00,642.0233333333333,8.480000000000018,0.0,2.0,47.5,63.06333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,466.6666666666667,,67.29,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-06 17:15:00,636.3733333333333,-8.470000000000027,0.0,2.0,47.333333333333336,63.25,642.02,0.0,70.0,2.0,100.0,,0.0,,464.3333333333333,,67.37,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-06 17:30:00,648.38,2.1200000000000045,0.0,2.0,47.5,63.72333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,463.6666666666667,,67.42,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-06 17:45:00,639.1966666666667,4.240000000000009,0.0,2.0,47.5,63.973333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,471.3333333333333,,67.50666666666667,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-06 18:00:00,652.6166666666667,19.07000000000005,0.0,2.0,47.666666666666664,64.24333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,474.6666666666667,,67.60333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-06 18:15:00,637.7833333333333,-14.829999999999927,0.0,2.0,48.0,64.72000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,492.6666666666667,,67.73333333333333,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-06 18:30:00,644.8466666666667,6.360000000000014,0.0,2.0,47.5,64.72666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,500.3333333333333,,67.81,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-06 18:45:00,629.3066666666667,-27.539999999999964,0.0,2.0,48.333333333333336,64.99333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,497.0,,67.88,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-06 19:00:00,634.9566666666667,-14.829999999999927,0.0,2.0,47.833333333333336,65.04,642.02,0.0,70.0,2.0,100.0,,0.0,,490.0,,67.93,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-06 19:15:00,647.6733333333333,0.0,0.0,2.0,47.833333333333336,65.10666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,484.0,,68.02666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-06 19:30:00,648.3766666666667,2.1200000000000045,0.0,2.0,47.0,64.83333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,477.0,,68.04666666666667,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-06 19:45:00,626.48,-19.069999999999936,0.0,2.0,46.5,64.64,642.02,0.0,70.0,2.0,100.0,,0.0,,471.3333333333333,,68.05,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-06 20:00:00,642.7233333333334,-4.240000000000009,0.0,2.0,46.166666666666664,64.75666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,465.6666666666667,,68.04666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-06 20:15:00,630.72,0.0,0.0,2.0,45.333333333333336,64.45,642.02,0.0,70.0,2.0,100.0,,0.0,,466.0,,68.05,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-06 20:30:00,639.1966666666666,4.240000000000009,0.0,2.0,45.166666666666664,64.66333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,68.05,,,67.0,69.0,,,1.5,0.0
2025-03-06 20:45:00,643.4333333333333,4.240000000000009,0.0,2.0,44.333333333333336,64.62333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,461.0,,68.07666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-06 21:00:00,635.6666666666666,-14.829999999999927,0.0,2.0,44.0,64.79333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,456.0,,68.14999999999999,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-06 21:15:00,634.9599999999999,-12.710000000000036,0.0,2.0,43.5,64.83333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,454.3333333333333,,68.18,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-06 21:30:00,642.0233333333333,-8.470000000000027,0.0,2.0,43.5,64.76666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,451.6666666666667,,68.2,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-06 21:45:00,652.6166666666667,2.1200000000000045,0.0,2.0,43.0,64.61,642.02,0.0,70.0,2.0,100.0,,0.0,,449.0,,68.2,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-06 22:00:00,640.61,0.0,0.0,2.0,43.0,64.43666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,445.6666666666667,,68.19333333333334,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-06 22:15:00,644.8433333333334,0.0,0.0,2.0,43.166666666666664,64.45,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,68.2,,,67.0,69.0,,,1.3900000000000077,0.0
2025-03-06 22:30:00,645.5533333333333,10.600000000000023,0.0,2.0,42.833333333333336,64.32,642.02,0.0,70.0,2.0,100.0,,0.0,,444.0,,68.19333333333334,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-06 22:45:00,649.79,2.1200000000000045,0.0,2.0,42.833333333333336,64.12,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,68.19333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-06 23:00:00,637.7866666666667,-14.829999999999927,0.0,2.0,43.0,63.88333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,68.18,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-06 23:15:00,642.02,4.240000000000009,0.0,2.0,42.666666666666664,63.57,642.02,0.0,70.0,2.0,100.0,,0.0,,442.0,,68.16666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-06 23:30:00,632.84,-19.069999999999936,0.0,2.0,42.833333333333336,63.196666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,68.08666666666666,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-06 23:45:00,639.1966666666667,10.600000000000023,0.0,2.0,42.166666666666664,62.76,642.02,0.0,70.0,2.0,100.0,,0.0,,441.6666666666667,,68.04,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-07 00:00:00,642.02,0.0,0.0,2.0,43.0,62.44333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,67.94,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-07 00:15:00,644.1366666666667,-21.18999999999994,0.0,2.0,44.0,62.153333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,449.0,,67.88666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-07 00:30:00,639.1966666666666,-12.710000000000036,0.0,2.0,44.666666666666664,61.916666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,456.3333333333333,,67.8,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-07 00:45:00,642.73,2.1200000000000045,0.0,2.0,44.833333333333336,61.776666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,460.3333333333333,,67.77666666666666,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-07 01:00:00,644.8466666666667,-8.470000000000027,0.0,2.0,45.333333333333336,61.63999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,455.0,,67.69666666666666,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-07 01:15:00,637.7833333333333,2.1200000000000045,0.0,2.0,45.5,61.78333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,451.0,,67.64666666666666,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-07 01:30:00,646.9666666666667,19.07000000000005,0.0,2.0,46.166666666666664,61.95666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,449.0,,67.58999999999999,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-07 01:45:00,649.7866666666667,16.950000000000045,0.0,2.0,46.666666666666664,61.95333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,449.0,,67.51666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-07 02:00:00,646.2566666666667,-2.1200000000000045,0.0,2.0,46.5,61.96,642.02,0.0,70.0,2.0,100.0,,0.0,,449.3333333333333,,67.51,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-07 02:15:00,638.49,4.240000000000009,0.0,2.0,46.833333333333336,61.92666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,448.6666666666667,,67.50333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-07 02:30:00,623.6566666666666,-25.42999999999995,0.0,2.0,47.333333333333336,62.076666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,452.3333333333333,,67.5,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-07 02:45:00,644.8466666666667,23.31000000000006,0.0,2.0,47.166666666666664,61.98333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,461.0,,67.48666666666666,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-07 03:00:00,644.14,6.360000000000014,0.0,2.0,47.333333333333336,61.866666666666674,642.02,0.0,70.0,2.0,100.0,,0.0,,462.3333333333333,,67.48,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-07 03:15:00,644.8466666666667,2.1200000000000045,0.0,2.0,47.333333333333336,61.95333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,459.6666666666667,,67.46666666666665,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-07 03:30:00,637.7833333333333,-16.949999999999932,0.0,2.0,47.166666666666664,62.13666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,458.0,,67.44,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-07 03:45:00,641.3166666666666,-10.590000000000032,0.0,2.0,47.166666666666664,62.03333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,460.0,,67.41,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-07 04:00:00,639.1966666666667,6.360000000000014,0.0,2.0,47.166666666666664,62.00666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,462.3333333333333,,67.39,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-07 04:15:00,640.61,-8.470000000000027,0.0,2.0,47.166666666666664,62.03666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,465.6666666666667,,67.39,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-07 04:30:00,634.9599999999999,-10.590000000000032,0.0,2.0,47.333333333333336,62.04,642.02,0.0,70.0,2.0,100.0,,0.0,,466.3333333333333,,67.39,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-07 04:45:00,636.37,-6.360000000000014,0.0,2.0,47.166666666666664,62.22333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,472.3333333333333,,67.42,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-07 05:00:00,637.7833333333333,-4.240000000000009,0.0,2.0,47.5,62.32666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,484.0,,67.48,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-07 05:15:00,641.3166666666667,-16.949999999999932,0.0,2.0,47.5,62.46333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,486.6666666666667,,67.49333333333334,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-07 05:30:00,644.14,6.360000000000014,0.0,2.0,47.833333333333336,62.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,486.0,,67.51,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-07 05:45:00,633.5433333333334,-16.949999999999932,0.0,2.0,47.5,62.24333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,488.0,,67.51,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-07 06:00:00,646.9666666666667,-12.710000000000036,0.0,2.0,47.666666666666664,62.21,642.02,0.0,70.0,2.0,100.0,,0.0,,490.6666666666667,,67.50666666666667,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-07 06:15:00,642.02,-12.710000000000036,0.0,2.0,47.5,62.07333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,500.3333333333333,,67.51,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-07 06:30:00,637.7833333333333,-2.1200000000000045,0.0,2.0,47.5,62.19,642.02,0.0,70.0,2.0,100.0,,0.0,,505.6666666666667,,67.51,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-07 06:45:00,655.44,23.31000000000006,0.0,2.0,47.666666666666664,62.18666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,505.0,,67.51,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-07 07:00:00,642.0233333333334,6.360000000000014,0.0,2.0,47.5,62.18333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,501.3333333333333,,67.51,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-07 07:15:00,649.7933333333334,6.360000000000014,0.0,2.0,47.5,62.23333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,499.6666666666667,,67.51,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-07 07:30:00,650.4966666666667,19.07000000000005,0.0,2.0,47.333333333333336,62.21666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,502.0,,67.51,,,67.0,69.0,,,1.5,0.0
2025-03-07 07:45:00,641.3133333333334,2.1200000000000045,0.0,2.0,47.5,62.29333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,501.6666666666667,,67.51666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-07 08:00:00,644.14,-4.240000000000009,0.0,2.0,47.5,62.38999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,498.3333333333333,,67.52333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-07 08:15:00,633.55,-8.470000000000027,0.0,2.0,47.333333333333336,62.379999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,496.3333333333333,,67.56333333333333,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-07 08:30:00,632.84,-12.710000000000036,0.0,2.0,47.5,62.4,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,67.60333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-07 08:45:00,633.5466666666666,-8.470000000000027,0.0,2.0,47.833333333333336,62.36000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,494.0,,67.61333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-07 09:00:00,641.3133333333334,-4.240000000000009,0.0,2.0,47.5,62.43,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,67.61333333333333,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-07 09:15:00,640.6066666666667,4.240000000000009,0.0,2.0,46.666666666666664,62.39666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,67.59666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-07 09:30:00,642.7266666666666,-6.360000000000014,0.0,2.0,46.5,62.50666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,496.6666666666667,,67.57333333333332,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-07 09:45:00,651.2033333333334,8.480000000000018,0.0,2.0,46.666666666666664,62.57666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,495.3333333333333,,67.55666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-07 10:00:00,636.3733333333333,10.600000000000023,0.0,2.0,46.833333333333336,62.60999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,495.6666666666667,,67.54333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-07 10:15:00,639.1966666666667,-21.18999999999994,0.0,2.0,47.0,62.54,642.02,0.0,70.0,2.0,100.0,,0.0,,497.3333333333333,,67.55,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-07 10:30:00,644.8466666666667,-2.1200000000000045,0.0,2.0,47.0,62.526666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,497.0,,67.51666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-07 10:45:00,639.1966666666666,4.240000000000009,0.0,2.0,46.666666666666664,62.67333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,67.53666666666668,,,67.0,69.0,,,1.5,0.0
2025-03-07 11:00:00,637.0766666666667,2.1200000000000045,0.0,2.0,47.166666666666664,62.73666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,496.6666666666667,,67.58333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-07 11:15:00,635.66,-6.360000000000014,0.0,2.0,47.333333333333336,62.79,642.02,0.0,70.0,2.0,100.0,,0.0,,498.6666666666667,,67.60333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-07 11:30:00,646.9666666666667,2.1200000000000045,0.0,2.0,47.333333333333336,62.81666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,498.6666666666667,,67.60666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-07 11:45:00,641.3133333333334,0.0,0.0,2.0,47.333333333333336,62.93,642.02,0.0,70.0,2.0,100.0,,0.0,,499.3333333333333,,67.62666666666667,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-07 12:00:00,627.8966666666666,2.1200000000000045,0.0,2.0,47.333333333333336,62.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,499.3333333333333,,67.64,,,67.0,69.0,,,1.5,0.0
2025-03-07 12:15:00,630.7199999999999,-6.360000000000014,0.0,2.0,47.5,62.78,642.02,0.0,70.0,2.0,100.0,,0.0,,503.0,,67.64,,,67.0,69.0,,,1.5,0.0
2025-03-07 12:30:00,633.5433333333333,-12.710000000000036,0.0,2.0,47.666666666666664,62.93,642.02,0.0,70.0,2.0,100.0,,0.0,,504.3333333333333,,67.64,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-07 12:45:00,638.4866666666667,-6.360000000000014,0.0,2.0,47.666666666666664,63.03333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,501.0,,67.64666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-07 13:00:00,640.61,0.0,0.0,2.0,47.333333333333336,63.1,642.02,0.0,70.0,2.0,100.0,,0.0,,501.3333333333333,,67.64666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-07 13:15:00,632.1333333333333,-8.470000000000027,0.0,2.0,47.5,63.21666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,503.3333333333333,,67.67666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-07 13:30:00,644.8466666666667,0.0,0.0,2.0,47.5,63.446666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,510.3333333333333,,67.72000000000001,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-07 13:45:00,651.91,0.0,0.0,2.0,47.166666666666664,63.776666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,512.3333333333334,,67.77,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-07 14:00:00,642.02,0.0,0.0,2.0,47.5,64.03,642.02,0.0,70.0,2.0,100.0,,0.0,,510.6666666666667,,67.77333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-07 14:15:00,639.9,-4.240000000000009,0.0,2.0,47.333333333333336,64.56,642.02,0.0,70.0,2.0,100.0,,0.0,,507.0,,67.81666666666666,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-07 14:30:00,642.0233333333334,10.600000000000023,0.0,2.0,47.166666666666664,65.08,642.02,0.0,70.0,2.0,100.0,,0.0,,504.0,,67.91000000000001,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-07 14:45:00,647.67,4.240000000000009,0.0,2.0,45.5,64.90666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,499.3333333333333,,67.99333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-07 15:00:00,647.67,16.950000000000045,0.0,2.0,43.5,64.23666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,491.3333333333333,,68.03666666666668,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-07 15:15:00,638.4900000000001,21.190000000000055,0.0,2.0,43.833333333333336,64.27333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,483.3333333333333,,68.04,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-07 15:30:00,632.84,-14.829999999999927,0.0,2.0,43.833333333333336,64.63333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,476.6666666666667,,68.05,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-07 15:45:00,638.4899999999999,-10.590000000000032,0.0,2.0,42.833333333333336,64.61333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,471.3333333333333,,68.05,,,67.0,69.0,,,1.249999999999993,0.0
2025-03-07 16:00:00,626.4833333333333,-4.240000000000009,0.0,2.0,40.166666666666664,64.50666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,465.6666666666667,,68.06333333333333,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-07 16:15:00,633.5466666666666,-8.470000000000027,0.0,2.0,38.333333333333336,64.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,453.6666666666667,,68.07,,,67.0,69.0,,,1.0,0.0
2025-03-07 16:30:00,641.3133333333334,2.1200000000000045,0.0,2.0,39.0,64.28333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,68.15333333333334,,,67.0,69.0,,,0.7900000000000063,0.0
2025-03-07 16:45:00,635.6633333333333,14.830000000000041,0.0,2.0,38.5,64.24333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,435.0,,68.07,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-07 17:00:00,639.9033333333333,4.240000000000009,0.0,2.0,37.333333333333336,64.17333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,431.6666666666667,,68.13666666666667,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-07 17:15:00,645.5533333333333,8.480000000000018,0.0,2.0,35.0,64.22333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,429.0,,68.16333333333334,,,67.0,69.0,,,0.7800000000000082,0.0
2025-03-07 17:30:00,649.79,6.360000000000014,0.0,2.0,34.0,63.656666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,68.19333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-07 17:45:00,636.3733333333333,0.0,0.0,2.0,33.5,63.879999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,68.19333333333334,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-07 18:00:00,637.0766666666667,-6.360000000000014,0.0,2.0,33.333333333333336,64.16,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,68.23666666666666,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-07 18:15:00,638.49,-2.1200000000000045,0.0,2.0,32.333333333333336,63.89333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,435.0,,68.34666666666666,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-07 18:30:00,651.91,-12.710000000000036,0.0,2.0,32.5,63.723333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,432.6666666666667,,68.31666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-07 18:45:00,642.02,-10.590000000000032,0.0,2.0,32.5,63.47,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,68.3,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-07 19:00:00,638.49,-21.18999999999994,0.0,2.0,32.833333333333336,63.47666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,68.31,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-07 19:15:00,643.43,-6.360000000000014,0.0,2.0,33.333333333333336,63.413333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,68.23,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-07 19:30:00,651.9133333333333,10.600000000000023,0.0,2.0,33.5,63.21666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,413.3333333333333,,68.19333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-07 19:45:00,646.2600000000001,-14.829999999999927,0.0,2.0,33.5,63.49333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,68.16000000000001,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-07 20:00:00,637.0766666666667,2.1200000000000045,0.0,2.0,33.666666666666664,63.826666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,407.3333333333333,,68.18,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-07 20:15:00,634.2533333333333,8.480000000000018,0.0,2.0,34.0,63.91,642.02,0.0,70.0,2.0,100.0,,0.0,,411.0,,68.18,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-07 20:30:00,630.72,-14.829999999999927,0.0,2.0,34.0,63.96333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,416.6666666666667,,68.19333333333334,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-07 20:45:00,636.37,-4.240000000000009,0.0,2.0,34.5,64.10666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,68.20333333333333,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-07 21:00:00,638.49,6.360000000000014,0.0,2.0,34.166666666666664,64.17333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,68.31,,,67.0,69.0,,,0.6700000000000088,0.0
2025-03-07 21:15:00,645.5533333333333,6.360000000000014,0.0,2.0,34.0,64.08333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,68.31666666666666,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-07 21:30:00,637.7833333333333,-8.470000000000027,0.0,2.0,34.0,64.23,642.02,0.0,70.0,2.0,100.0,,0.0,,402.6666666666667,,68.33333333333333,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-07 21:45:00,655.44,16.950000000000045,0.0,2.0,32.833333333333336,64.17666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,401.6666666666667,,68.32,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-07 22:00:00,647.6733333333333,-4.240000000000009,0.0,2.0,32.166666666666664,64.18,642.02,0.0,70.0,2.0,100.0,,0.0,,401.6666666666667,,68.32666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-07 22:15:00,633.5433333333334,-6.360000000000014,0.0,2.0,31.833333333333332,64.16666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,403.0,,68.46333333333332,,,67.0,69.0,,,0.70000000000001,0.0
2025-03-07 22:30:00,639.1966666666666,4.240000000000009,0.0,2.0,31.333333333333332,64.04333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,68.46333333333332,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-07 22:45:00,645.5500000000001,-25.42999999999995,0.0,2.0,31.5,64.07000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,405.0,,68.49333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-07 23:00:00,642.02,2.1200000000000045,0.0,2.0,31.166666666666668,64.14999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,68.47,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-07 23:15:00,646.26,6.360000000000014,0.0,2.0,30.5,64.28,642.02,0.0,70.0,2.0,100.0,,0.0,,405.0,,68.55666666666667,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-07 23:30:00,647.6733333333333,10.600000000000023,0.0,2.0,30.333333333333332,64.21333333333332,642.02,0.0,70.0,2.0,100.0,,0.0,,404.0,,68.60333333333334,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-07 23:45:00,634.2533333333333,-14.829999999999927,0.0,2.0,29.833333333333332,64.19,642.02,0.0,70.0,2.0,100.0,,0.0,,405.6666666666667,,68.60333333333334,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-08 00:00:00,636.37,-8.470000000000027,0.0,2.0,29.666666666666668,64.00333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,403.6666666666667,,68.63333333333334,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-08 00:15:00,644.8466666666667,-6.360000000000014,0.0,2.0,29.5,63.63999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,402.3333333333333,,68.59666666666668,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-08 00:30:00,630.7199999999999,-33.89999999999998,0.0,2.0,29.5,63.17666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,402.6666666666667,,68.58666666666666,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-08 00:45:00,642.0233333333333,10.600000000000023,0.0,2.0,29.666666666666668,62.66,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,68.50666666666666,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-08 01:00:00,639.9033333333333,-8.470000000000027,0.0,2.0,29.666666666666668,62.21,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,68.45,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-08 01:15:00,648.3766666666667,-14.829999999999927,0.0,2.0,29.666666666666668,61.586666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,68.36333333333333,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-08 01:30:00,635.6633333333333,-21.18999999999994,0.0,2.0,31.333333333333332,60.86333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,410.0,,68.22333333333334,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-08 01:45:00,650.4966666666667,0.0,0.0,2.0,34.0,61.86666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,68.01666666666667,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-08 02:00:00,639.9033333333333,2.1200000000000045,0.0,2.0,34.333333333333336,62.71,642.02,0.0,70.0,2.0,100.0,,0.0,,407.3333333333333,,68.03666666666668,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-08 02:15:00,639.1966666666666,-8.470000000000027,0.0,2.0,34.333333333333336,61.47,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,68.00333333333333,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-08 02:30:00,644.14,-2.1200000000000045,0.0,2.0,34.166666666666664,61.663333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,416.6666666666667,,67.93,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-08 02:45:00,637.7833333333333,-2.1200000000000045,0.0,2.0,34.0,61.583333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,67.92333333333333,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-08 03:00:00,635.6666666666666,-10.590000000000032,0.0,2.0,34.333333333333336,61.85666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,67.91666666666667,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-08 03:15:00,645.5533333333333,10.600000000000023,0.0,2.0,34.0,61.96333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,67.91,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-08 03:30:00,625.7766666666668,-16.949999999999932,0.0,2.0,34.166666666666664,61.71,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,67.89666666666666,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-08 03:45:00,646.2566666666667,0.0,0.0,2.0,34.5,62.03,642.02,0.0,70.0,2.0,100.0,,0.0,,434.3333333333333,,67.90333333333332,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-08 04:00:00,643.4333333333333,2.1200000000000045,0.0,2.0,34.166666666666664,61.35333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,445.6666666666667,,67.90333333333332,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-08 04:15:00,654.7366666666667,4.240000000000009,0.0,2.0,34.833333333333336,61.13,642.02,0.0,70.0,2.0,100.0,,0.0,,455.0,,67.85333333333334,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-08 04:30:00,628.6033333333334,-8.470000000000027,0.0,2.0,35.166666666666664,61.16,642.02,0.0,70.0,2.0,100.0,,0.0,,459.0,,67.85666666666667,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-08 04:45:00,649.0866666666667,4.240000000000009,0.0,2.0,35.333333333333336,61.27,642.02,0.0,70.0,2.0,100.0,,0.0,,471.6666666666667,,67.84333333333333,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-08 05:00:00,650.4966666666667,0.0,0.0,2.0,35.0,61.39333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,470.3333333333333,,67.81333333333333,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-08 05:15:00,639.1966666666667,-14.829999999999927,0.0,2.0,35.0,61.21,642.02,0.0,70.0,2.0,100.0,,0.0,,471.3333333333333,,67.84333333333333,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-08 05:30:00,639.9033333333333,-19.069999999999936,0.0,2.0,35.166666666666664,61.31333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,475.3333333333333,,67.86333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-08 05:45:00,644.1433333333333,4.240000000000009,0.0,2.0,35.833333333333336,61.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,469.3333333333333,,67.87,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-08 06:00:00,635.6633333333333,-2.1200000000000045,0.0,2.0,36.166666666666664,61.056666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,67.84333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-08 06:15:00,642.7266666666666,-10.590000000000032,0.0,2.0,37.166666666666664,61.14666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,455.0,,67.78,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-08 06:30:00,636.37,4.240000000000009,0.0,2.0,39.166666666666664,61.15333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,67.77666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-08 06:45:00,647.67,-6.360000000000014,0.0,2.0,41.5,61.52333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,436.6666666666667,,67.77,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-08 07:00:00,658.2666666666667,-4.240000000000009,0.0,2.0,42.166666666666664,61.53666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,431.0,,67.75666666666666,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-08 07:15:00,644.8466666666667,-14.829999999999927,0.0,2.0,42.833333333333336,61.82333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,428.6666666666667,,67.70666666666666,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-08 07:30:00,648.3766666666667,14.830000000000041,0.0,2.0,43.333333333333336,61.99333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,67.66666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-08 07:45:00,630.7233333333332,-12.710000000000036,0.0,2.0,43.0,62.10666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.66,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-08 08:00:00,637.78,-4.240000000000009,0.0,2.0,43.0,62.13666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,67.66,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-08 08:15:00,640.6066666666667,-2.1200000000000045,0.0,2.0,42.833333333333336,62.163333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.65333333333332,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-08 08:30:00,644.14,19.07000000000005,0.0,2.0,42.833333333333336,62.089999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,67.64666666666666,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-08 08:45:00,645.5500000000001,-4.240000000000009,0.0,2.0,42.833333333333336,62.01666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,419.3333333333333,,67.65333333333332,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-08 09:00:00,655.4399999999999,4.240000000000009,0.0,2.0,43.0,61.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,419.6666666666667,,67.64,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-08 09:15:00,637.0766666666667,0.0,0.0,2.0,42.666666666666664,61.946666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,418.6666666666667,,67.64,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-08 09:30:00,657.5566666666667,29.659999999999968,0.0,2.0,42.666666666666664,61.93333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,67.64,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-08 09:45:00,644.8466666666667,-2.1200000000000045,0.0,2.0,42.5,61.879999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,67.62666666666667,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-08 10:00:00,632.84,-19.069999999999936,0.0,2.0,43.0,61.79,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,67.62,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-08 10:15:00,648.3766666666667,-6.360000000000014,0.0,2.0,43.166666666666664,61.88666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,67.54333333333334,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-08 10:30:00,641.3133333333334,-6.360000000000014,0.0,2.0,43.0,61.99666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,415.3333333333333,,67.53666666666668,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-08 10:45:00,634.9566666666666,-2.1200000000000045,0.0,2.0,43.0,61.949999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,414.6666666666667,,67.51,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-08 11:00:00,635.6633333333333,-4.240000000000009,0.0,2.0,42.833333333333336,61.85,642.02,0.0,70.0,2.0,100.0,,0.0,,415.3333333333333,,67.51,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-08 11:15:00,649.79,21.190000000000055,0.0,2.0,42.833333333333336,61.78666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,67.51,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-08 11:30:00,641.3133333333334,-4.240000000000009,0.0,2.0,43.0,61.876666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,67.51,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-08 11:45:00,634.9566666666666,-6.360000000000014,0.0,2.0,43.833333333333336,62.07333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,416.6666666666667,,67.50666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-08 12:00:00,651.1999999999999,14.830000000000041,0.0,2.0,43.833333333333336,62.01333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,417.6666666666667,,67.51,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-08 12:15:00,645.5533333333333,-6.360000000000014,0.0,2.0,43.5,61.94,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,67.51,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-08 12:30:00,653.32,0.0,0.0,2.0,43.5,61.910000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.51,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-08 12:45:00,639.9033333333333,-12.710000000000036,0.0,2.0,43.666666666666664,61.95333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.50666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-08 13:00:00,644.14,-4.240000000000009,0.0,2.0,44.166666666666664,62.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.50666666666667,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-08 13:15:00,655.44,14.830000000000041,0.0,2.0,44.333333333333336,62.403333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,67.50666666666667,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-08 13:30:00,645.5500000000001,-6.360000000000014,0.0,2.0,44.333333333333336,62.57,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,67.51,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-08 13:45:00,630.0133333333333,-16.949999999999932,0.0,2.0,44.166666666666664,62.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,67.51,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-08 14:00:00,657.5566666666667,14.830000000000041,0.0,2.0,44.0,62.53,642.02,0.0,70.0,2.0,100.0,,0.0,,429.3333333333333,,67.51,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-08 14:15:00,654.0300000000001,23.31000000000006,0.0,2.0,44.166666666666664,62.46,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,67.51,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-08 14:30:00,644.8466666666667,4.240000000000009,0.0,2.0,44.166666666666664,62.68666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,67.51,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-08 14:45:00,649.7933333333334,-8.470000000000027,0.0,2.0,44.0,62.64666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,432.3333333333333,,67.51666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-08 15:00:00,632.8366666666667,-21.18999999999994,0.0,2.0,44.166666666666664,62.596666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,433.3333333333333,,67.54333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-08 15:15:00,638.4933333333333,-10.590000000000032,0.0,2.0,43.833333333333336,62.71666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,433.0,,67.53666666666668,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-08 15:30:00,646.9666666666667,8.480000000000018,0.0,2.0,43.666666666666664,63.02,642.02,0.0,70.0,2.0,100.0,,0.0,,432.6666666666667,,67.55333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-08 15:45:00,645.5533333333333,10.600000000000023,0.0,2.0,43.166666666666664,63.47,642.02,0.0,70.0,2.0,100.0,,0.0,,434.3333333333333,,67.61333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-08 16:00:00,632.84,2.1200000000000045,0.0,2.0,43.5,63.72333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,434.3333333333333,,67.63333333333334,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-08 16:15:00,631.4266666666666,-21.18999999999994,0.0,2.0,43.333333333333336,64.0,642.02,0.0,70.0,2.0,100.0,,0.0,,434.0,,67.64666666666666,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-08 16:30:00,646.9633333333333,-2.1200000000000045,0.0,2.0,43.333333333333336,64.3,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,67.68333333333334,,,67.0,69.0,,,1.3900000000000077,0.0
2025-03-08 16:45:00,643.4333333333333,4.240000000000009,0.0,2.0,43.333333333333336,64.46,642.02,0.0,70.0,2.0,100.0,,0.0,,434.6666666666667,,67.76,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-08 17:00:00,636.3733333333333,-12.710000000000036,0.0,2.0,43.166666666666664,64.67,642.02,0.0,70.0,2.0,100.0,,0.0,,434.6666666666667,,67.78,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-08 17:15:00,641.3166666666666,0.0,0.0,2.0,43.166666666666664,64.88666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,434.3333333333333,,67.85666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-08 17:30:00,639.1933333333333,0.0,0.0,2.0,43.166666666666664,65.10333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,434.6666666666667,,67.91000000000001,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-08 17:45:00,641.3166666666666,0.0,0.0,2.0,41.833333333333336,64.88333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,432.6666666666667,,67.97000000000001,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-08 18:00:00,651.2033333333334,-2.1200000000000045,0.0,2.0,41.166666666666664,64.65666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,431.0,,68.02,,,67.0,69.0,,,1.4500000000000028,0.0
