time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 18:15:00,629.3066666666667,-23.309999999999945,0.0,2.0,39.5,64.66333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,68.04666666666667,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-08 18:30:00,632.84,-21.18999999999994,0.0,2.0,38.166666666666664,64.47,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,68.05,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-08 18:45:00,639.1966666666666,6.360000000000014,0.0,2.0,35.333333333333336,63.89000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,68.04666666666667,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-08 19:00:00,654.7333333333333,14.830000000000041,0.0,2.0,35.333333333333336,63.839999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,68.04,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-08 19:15:00,628.6033333333334,4.240000000000009,0.0,2.0,35.166666666666664,63.95666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,415.3333333333333,,68.03666666666668,,,67.0,69.0,,,0.7499999999999929,0.0
2025-03-08 19:30:00,648.3766666666667,-16.949999999999932,0.0,2.0,35.0,63.77333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.04333333333334,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-08 19:45:00,654.0266666666666,14.830000000000041,0.0,2.0,34.166666666666664,64.07333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.04,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-08 20:00:00,637.7866666666667,25.430000000000064,0.0,2.0,34.166666666666664,63.95666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,68.04,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-08 20:15:00,651.2033333333334,23.31000000000006,0.0,2.0,33.0,64.10000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,68.05,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-08 20:30:00,636.37,-6.360000000000014,0.0,2.0,31.666666666666668,63.653333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,68.04666666666667,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-08 20:45:00,637.0766666666667,-16.949999999999932,0.0,2.0,31.5,63.51666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,68.04333333333334,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-08 21:00:00,642.73,8.480000000000018,0.0,2.0,31.166666666666668,63.61333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,407.3333333333333,,68.03333333333335,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-08 21:15:00,640.6066666666667,-6.360000000000014,0.0,2.0,31.0,63.446666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,406.6666666666667,,68.02,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-08 21:30:00,624.3633333333333,-21.18999999999994,0.0,2.0,31.166666666666668,63.620000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,407.6666666666667,,68.02,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-08 21:45:00,644.14,-10.590000000000032,0.0,2.0,31.0,63.51666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,406.6666666666667,,67.98333333333333,,,67.0,69.0,,,0.75,0.0
2025-03-08 22:00:00,634.96,-14.829999999999927,0.0,2.0,31.166666666666668,63.373333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,67.96333333333334,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-08 22:15:00,648.3766666666667,14.830000000000041,0.0,2.0,30.833333333333332,63.23,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,67.93,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-08 22:30:00,640.61,-10.590000000000032,0.0,2.0,30.833333333333332,63.07333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,67.92333333333333,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-08 22:45:00,644.14,12.710000000000036,0.0,2.0,31.0,63.01333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,407.3333333333333,,67.92333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-08 23:00:00,625.7766666666666,-10.590000000000032,0.0,2.0,30.833333333333332,62.88666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,67.93,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-08 23:15:00,640.61,-14.829999999999927,0.0,2.0,30.833333333333332,62.580000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,67.90333333333332,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-08 23:30:00,644.14,12.710000000000036,0.0,2.0,30.833333333333332,62.173333333333325,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,67.88333333333334,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-08 23:45:00,646.9633333333333,23.31000000000006,0.0,2.0,31.0,61.74333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,67.8,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-09 00:00:00,642.02,8.480000000000018,0.0,2.0,32.0,61.39666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,67.73,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-09 00:15:00,628.6033333333334,-19.069999999999936,0.0,2.0,32.833333333333336,61.346666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,67.65333333333332,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-09 00:30:00,644.8466666666667,2.1200000000000045,0.0,2.0,33.666666666666664,61.27333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,67.61,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-09 00:45:00,651.91,19.07000000000005,0.0,2.0,34.666666666666664,61.419999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,67.51666666666667,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-09 01:00:00,632.84,-10.590000000000032,0.0,2.0,34.833333333333336,61.32,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,67.50666666666667,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-09 01:15:00,628.6033333333334,-16.949999999999932,0.0,2.0,37.833333333333336,61.28666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,418.6666666666667,,67.45,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-09 01:30:00,638.4899999999999,6.360000000000014,0.0,2.0,39.333333333333336,62.10999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.44666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-09 01:45:00,635.6633333333333,-6.360000000000014,0.0,2.0,39.5,61.830000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,67.48,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-09 02:00:00,644.14,10.600000000000023,0.0,2.0,40.0,61.660000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.48,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-09 02:15:00,636.3733333333333,-8.470000000000027,0.0,2.0,40.666666666666664,62.13666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,67.47333333333334,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-09 02:30:00,639.1933333333333,-6.360000000000014,0.0,2.0,40.833333333333336,62.443333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,67.50333333333333,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-09 02:45:00,646.26,2.1200000000000045,0.0,2.0,40.833333333333336,62.56333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,67.51,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-09 03:00:00,650.4966666666667,2.1200000000000045,0.0,2.0,40.833333333333336,62.39000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,67.51,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-09 03:15:00,639.1966666666667,-16.949999999999932,0.0,2.0,40.666666666666664,62.04333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,67.52333333333333,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-09 03:30:00,622.9533333333333,-12.710000000000036,0.0,2.0,41.333333333333336,62.13666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,437.6666666666667,,67.51,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-09 03:45:00,646.9666666666667,4.240000000000009,0.0,2.0,41.0,62.22,642.02,0.0,70.0,2.0,100.0,,0.0,,438.0,,67.53666666666668,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-09 04:00:00,642.7266666666666,,0.0,,41.666666666666664,61.99666666666667,642.02,0.0,70.0,,100.0,,0.0,,440.0,,67.55333333333333,,,67.0,69.0,,,,
2025-03-09 04:15:00,654.7366666666667,8.480000000000018,0.0,2.0,42.333333333333336,62.06333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,67.51,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-09 04:30:00,645.5533333333333,8.480000000000018,0.0,2.0,42.666666666666664,62.10333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,452.3333333333333,,67.51,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-09 04:45:00,651.2033333333334,4.240000000000009,0.0,2.0,42.666666666666664,62.07,642.02,0.0,70.0,2.0,100.0,,0.0,,457.6666666666667,,67.51,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-09 05:00:00,655.44,19.07000000000005,0.0,2.0,42.666666666666664,61.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,67.51,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-09 05:15:00,634.2533333333333,-8.470000000000027,0.0,2.0,42.833333333333336,61.910000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,478.0,,67.51,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-09 05:30:00,634.25,4.240000000000009,0.0,2.0,42.833333333333336,61.910000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,485.3333333333333,,67.51,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-09 05:45:00,636.37,4.240000000000009,0.0,2.0,43.166666666666664,62.04,642.02,0.0,70.0,2.0,100.0,,0.0,,492.6666666666667,,67.51,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-09 06:00:00,641.3133333333334,4.240000000000009,0.0,2.0,43.0,62.07333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,497.6666666666667,,67.51,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-09 06:15:00,641.3133333333334,16.950000000000045,0.0,2.0,43.166666666666664,61.93000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,503.0,,67.50333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-09 06:30:00,650.4966666666667,10.600000000000023,0.0,2.0,42.833333333333336,61.96666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,505.6666666666667,,67.5,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-09 06:45:00,636.37,4.240000000000009,0.0,2.0,43.333333333333336,61.98333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,509.6666666666667,,67.5,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-09 07:00:00,642.73,6.360000000000014,0.0,2.0,43.166666666666664,62.076666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,512.3333333333334,,67.49333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-09 07:15:00,655.4433333333333,10.600000000000023,0.0,2.0,43.166666666666664,62.080000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,515.0,,67.49333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-09 07:30:00,644.14,2.1200000000000045,0.0,2.0,43.333333333333336,62.00666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,517.6666666666666,,67.5,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-09 07:45:00,651.2033333333334,23.31000000000006,0.0,2.0,42.833333333333336,62.026666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,521.6666666666666,,67.48666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-09 08:00:00,646.9666666666667,0.0,0.0,2.0,42.833333333333336,61.99,642.02,0.0,70.0,2.0,100.0,,0.0,,523.0,,67.5,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-09 08:15:00,641.3133333333334,-4.240000000000009,0.0,2.0,42.666666666666664,61.86333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,525.0,,67.48666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-09 08:30:00,653.3233333333334,4.240000000000009,0.0,2.0,43.0,61.830000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,524.3333333333334,,67.48,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-09 08:45:00,642.73,2.1200000000000045,0.0,2.0,42.666666666666664,61.75333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,525.0,,67.44,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-09 09:00:00,644.8466666666667,-14.829999999999927,0.0,2.0,42.5,61.64666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,525.6666666666666,,67.45333333333333,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-09 09:15:00,641.3133333333334,8.480000000000018,0.0,2.0,42.333333333333336,61.586666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,527.0,,67.38333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-09 09:30:00,649.79,14.830000000000041,0.0,2.0,42.833333333333336,61.35999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,527.0,,67.37,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-09 09:45:00,635.6633333333333,0.0,0.0,2.0,42.833333333333336,61.43666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,527.0,,67.37,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-09 10:00:00,656.8533333333334,19.07000000000005,0.0,2.0,42.333333333333336,61.38999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,528.6666666666666,,67.37,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-09 10:15:00,627.1899999999999,-2.1200000000000045,0.0,2.0,42.5,61.24333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,529.3333333333334,,67.36333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-09 10:30:00,641.3133333333334,-2.1200000000000045,0.0,2.0,42.666666666666664,61.21666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,530.3333333333334,,67.33666666666666,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-09 10:45:00,640.6066666666667,4.240000000000009,0.0,2.0,43.0,61.28,642.02,0.0,70.0,2.0,100.0,,0.0,,531.3333333333334,,67.28,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-09 11:00:00,636.3733333333333,2.1200000000000045,0.0,2.0,42.5,61.31666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,532.6666666666666,,67.25333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-09 11:15:00,646.26,2.1200000000000045,0.0,2.0,42.666666666666664,61.26,642.02,0.0,70.0,2.0,100.0,,0.0,,534.0,,67.24,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-09 11:30:00,631.4266666666666,-14.829999999999927,0.0,2.0,42.666666666666664,61.199999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,536.0,,67.24,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-09 11:45:00,640.61,16.950000000000045,0.0,2.0,42.5,61.10666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,536.0,,67.24,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-09 12:00:00,624.36,-4.240000000000009,0.0,2.0,42.5,61.06333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,536.0,,67.24,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-09 12:15:00,639.9033333333333,16.950000000000045,0.0,2.0,42.333333333333336,61.04,642.02,0.0,70.0,2.0,100.0,,0.0,,536.0,,67.23666666666666,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-09 12:30:00,635.6633333333333,-23.309999999999945,0.0,2.0,42.5,61.09,642.02,0.0,70.0,2.0,100.0,,0.0,,533.0,,67.23,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-09 12:45:00,634.25,-21.18999999999994,0.0,2.0,42.5,61.14333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,532.6666666666666,,67.21666666666665,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-09 13:00:00,639.1933333333333,-4.240000000000009,0.0,2.0,42.666666666666664,61.403333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,534.0,,67.21666666666665,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-09 13:15:00,641.3133333333334,-4.240000000000009,0.0,2.0,42.666666666666664,61.826666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,535.3333333333334,,67.23666666666666,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-09 13:30:00,651.2033333333334,2.1200000000000045,0.0,2.0,42.5,62.21,642.02,0.0,70.0,2.0,100.0,,0.0,,533.6666666666666,,67.23666666666666,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-09 13:45:00,636.3666666666667,-6.360000000000014,0.0,2.0,42.833333333333336,62.75,642.02,0.0,70.0,2.0,100.0,,0.0,,532.3333333333334,,67.29,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-09 14:00:00,627.1866666666666,-6.360000000000014,0.0,2.0,42.666666666666664,63.20666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,530.3333333333334,,67.37,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-09 14:15:00,649.0833333333334,-2.1200000000000045,0.0,2.0,42.833333333333336,63.71333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,527.0,,67.46,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-09 14:30:00,635.6633333333333,-12.710000000000036,0.0,2.0,43.0,63.99,642.02,0.0,70.0,2.0,100.0,,0.0,,522.3333333333334,,67.53,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-09 14:45:00,635.6666666666666,-19.069999999999936,0.0,2.0,43.0,65.00333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,520.3333333333334,,67.64666666666666,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-09 15:00:00,631.4266666666666,-19.069999999999936,0.0,2.0,40.833333333333336,64.92666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,515.6666666666666,,67.76,,,67.0,69.0,,,1.1699999999999875,0.0
2025-03-09 15:15:00,644.85,-10.590000000000032,0.0,2.0,39.166666666666664,64.69,642.02,0.0,70.0,2.0,100.0,,0.0,,504.3333333333333,,67.85333333333334,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-09 15:30:00,642.0233333333333,4.240000000000009,0.0,2.0,37.5,64.66,642.02,0.0,70.0,2.0,100.0,,0.0,,491.0,,67.92333333333333,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-09 15:45:00,650.4933333333333,12.710000000000036,0.0,2.0,33.0,64.06333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,474.0,,67.94666666666667,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-09 16:00:00,637.0766666666667,-2.1200000000000045,0.0,2.0,32.833333333333336,63.71333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,457.6666666666667,,67.92333333333333,,,67.0,69.0,,,0.75,0.0
2025-03-09 16:15:00,627.8933333333333,-6.360000000000014,0.0,2.0,32.833333333333336,64.0,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,67.91,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-09 16:30:00,639.1999999999999,8.480000000000018,0.0,2.0,32.333333333333336,64.25333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,435.6666666666667,,67.93,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-09 16:45:00,639.1966666666666,2.1200000000000045,0.0,2.0,32.0,64.16666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,429.0,,67.92333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-09 17:00:00,646.2566666666667,2.1200000000000045,0.0,2.0,31.166666666666668,64.17,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,67.93,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-09 17:15:00,639.9033333333333,2.1200000000000045,0.0,2.0,30.333333333333332,64.15333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,418.6666666666667,,68.0,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-09 17:30:00,642.02,4.240000000000009,0.0,2.0,29.833333333333332,64.17999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,415.3333333333333,,68.04,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-09 17:45:00,640.61,-10.590000000000032,0.0,2.0,28.833333333333332,64.21,642.02,0.0,70.0,2.0,100.0,,0.0,,414.3333333333333,,68.04333333333334,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-09 18:00:00,637.0766666666667,-19.069999999999936,0.0,2.0,27.833333333333332,64.27,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.05,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-09 18:15:00,644.8466666666667,-8.470000000000027,0.0,2.0,25.166666666666668,64.38666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,68.14333333333333,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-09 18:30:00,649.7933333333334,10.600000000000023,0.0,2.0,24.0,64.01,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,68.2,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-09 18:45:00,640.61,-2.1200000000000045,0.0,2.0,23.5,63.723333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,407.0,,68.2,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-09 19:00:00,638.4899999999999,-4.240000000000009,0.0,2.0,23.0,64.28,642.02,0.0,70.0,2.0,100.0,,0.0,,406.3333333333333,,68.22333333333334,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-09 19:15:00,634.9566666666666,-21.18999999999994,0.0,2.0,21.0,64.35333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,68.37666666666667,,,67.0,69.0,,,0.539999999999992,0.0
2025-03-09 19:30:00,637.0766666666667,-10.590000000000032,0.0,2.0,20.0,64.75333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,406.3333333333333,,68.45666666666666,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-09 19:45:00,639.9,-2.1200000000000045,0.0,2.0,19.5,64.75333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,68.55333333333333,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-09 20:00:00,640.61,-10.590000000000032,0.0,2.0,20.0,64.56,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,68.67666666666666,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-09 20:15:00,645.5566666666667,10.600000000000023,0.0,2.0,20.333333333333332,63.96333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,68.79333333333334,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-09 20:30:00,631.4266666666666,4.240000000000009,0.0,2.0,19.833333333333332,63.52,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,68.88666666666667,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-09 20:45:00,642.02,4.240000000000009,0.0,2.0,20.0,63.86333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,68.95333333333333,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-09 21:00:00,642.02,10.600000000000023,0.0,2.0,20.166666666666668,64.33333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,404.0,,69.00666666666666,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-09 21:15:00,632.1333333333333,0.0,0.0,2.0,20.166666666666668,63.69333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,404.0,,68.87333333333333,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-09 21:30:00,644.8466666666667,0.0,0.0,2.0,20.5,63.78333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,402.3333333333333,,68.86666666666666,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-09 21:45:00,647.67,14.830000000000041,0.0,2.0,20.166666666666668,63.81,642.02,0.0,70.0,2.0,100.0,,0.0,,403.0,,68.86999999999999,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-09 22:00:00,634.9566666666666,-6.360000000000014,0.0,2.0,19.833333333333332,63.443333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,68.97333333333334,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-09 22:15:00,639.9,-12.710000000000036,0.0,2.0,19.833333333333332,63.41,642.02,0.0,70.0,2.0,100.0,,0.0,,402.6666666666667,,68.91,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-09 22:30:00,645.5533333333333,-8.470000000000027,0.0,2.0,19.5,63.19333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,68.96666666666667,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-09 22:45:00,639.9033333333333,0.0,0.0,2.0,19.166666666666668,62.69333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,69.00333333333333,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-09 23:00:00,637.0766666666667,-14.829999999999927,0.0,2.0,19.833333333333332,62.373333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,401.3333333333333,,68.72666666666667,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-09 23:15:00,649.79,-6.360000000000014,0.0,2.0,20.0,62.03,642.02,0.0,70.0,2.0,100.0,,0.0,,401.3333333333333,,68.56333333333333,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-09 23:30:00,640.61,-2.1200000000000045,0.0,2.0,20.0,61.370000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,401.3333333333333,,68.49333333333334,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-09 23:45:00,635.6666666666666,8.480000000000018,0.0,2.0,20.166666666666668,60.82333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,402.0,,68.40666666666667,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-10 00:00:00,649.0833333333334,-4.240000000000009,0.0,2.0,20.5,60.14333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,67.97000000000001,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-10 00:15:00,630.7199999999999,-12.710000000000036,0.0,2.0,19.833333333333332,60.24666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,67.58666666666666,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-10 00:30:00,644.14,-4.240000000000009,0.0,2.0,22.833333333333332,60.22,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,67.42333333333333,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-10 00:45:00,642.73,4.240000000000009,0.0,2.0,26.333333333333332,60.699999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.26666666666667,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-10 01:00:00,639.1966666666666,4.240000000000009,0.0,2.0,28.0,61.173333333333325,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,67.23,,,67.0,69.0,,,0.529999999999994,0.0
2025-03-10 01:15:00,640.6066666666667,-2.1200000000000045,0.0,2.0,30.0,61.25333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.23666666666666,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-10 01:30:00,630.72,-16.949999999999932,0.0,2.0,30.166666666666668,61.32666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,428.6666666666667,,67.29,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-10 01:45:00,644.8466666666667,4.240000000000009,0.0,2.0,30.833333333333332,61.01,642.02,0.0,70.0,2.0,100.0,,0.0,,433.3333333333333,,67.36333333333333,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-10 02:00:00,642.7266666666666,8.480000000000018,0.0,2.0,32.333333333333336,61.03,642.02,0.0,70.0,2.0,100.0,,0.0,,431.6666666666667,,67.35666666666667,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-10 02:15:00,650.4966666666668,14.830000000000041,0.0,2.0,33.0,61.53,642.02,0.0,70.0,2.0,100.0,,0.0,,431.0,,67.37666666666667,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-10 02:30:00,637.0766666666667,2.1200000000000045,0.0,2.0,34.333333333333336,61.34666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,430.3333333333333,,67.39,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-10 02:45:00,640.6066666666667,-14.829999999999927,0.0,2.0,37.666666666666664,61.669999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,435.6666666666667,,67.39,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-10 03:00:00,637.0766666666667,-4.240000000000009,0.0,2.0,38.333333333333336,62.18333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,440.6666666666667,,67.49666666666667,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-10 03:15:00,644.14,-4.240000000000009,0.0,2.0,38.333333333333336,62.14000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,446.3333333333333,,67.51,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-10 03:30:00,634.9599999999999,-12.710000000000036,0.0,2.0,38.0,61.836666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,452.3333333333333,,67.52333333333333,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-10 03:45:00,631.4233333333333,-6.360000000000014,0.0,2.0,38.5,61.833333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,67.53,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-10 04:00:00,652.6166666666667,4.240000000000009,0.0,2.0,38.666666666666664,61.81333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,473.3333333333333,,67.58999999999999,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-10 04:15:00,633.5466666666666,-8.470000000000027,0.0,2.0,38.666666666666664,61.72,642.02,0.0,70.0,2.0,100.0,,0.0,,476.0,,67.60666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-10 04:30:00,639.1966666666666,4.240000000000009,0.0,2.0,39.5,61.71666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,478.6666666666667,,67.59666666666666,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-10 04:45:00,632.1333333333333,-21.18999999999994,0.0,2.0,39.833333333333336,61.95000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,480.6666666666667,,67.58,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-10 05:00:00,644.14,2.1200000000000045,0.0,2.0,40.5,62.1,642.02,0.0,70.0,2.0,100.0,,0.0,,483.3333333333333,,67.60666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-10 05:15:00,641.3133333333334,2.1200000000000045,0.0,2.0,40.5,61.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,486.0,,67.59666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-10 05:30:00,646.9666666666667,8.480000000000018,0.0,2.0,41.0,61.93333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,489.3333333333333,,67.58999999999999,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-10 05:45:00,638.4866666666667,-23.309999999999945,0.0,2.0,41.666666666666664,62.343333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,494.0,,67.54333333333334,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-10 06:00:00,642.02,-4.240000000000009,0.0,2.0,41.5,62.26333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,497.6666666666667,,67.58333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-10 06:15:00,635.6666666666666,-10.590000000000032,0.0,2.0,41.5,62.29,642.02,0.0,70.0,2.0,100.0,,0.0,,501.3333333333333,,67.61333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-10 06:30:00,640.6066666666667,-2.1200000000000045,0.0,2.0,41.666666666666664,62.20666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,503.6666666666667,,67.60666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-10 06:45:00,636.37,-6.360000000000014,0.0,2.0,41.5,62.18333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,509.0,,67.60333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-10 07:00:00,636.72,-12.710000000000036,0.0,2.0,41.25,62.16,642.02,0.0,70.0,2.0,100.0,,0.0,,515.0,,67.55000000000001,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-10 07:15:00,638.4899999999999,-10.590000000000032,0.0,2.0,41.5,62.04,642.02,0.0,70.0,2.0,100.0,,0.0,,518.3333333333334,,67.51666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-10 07:30:00,648.3766666666667,2.1200000000000045,0.0,2.0,41.333333333333336,62.01,642.02,0.0,70.0,2.0,100.0,,0.0,,520.3333333333334,,67.51,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-10 07:45:00,640.6066666666667,-4.240000000000009,0.0,2.0,41.333333333333336,61.89333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,521.6666666666666,,67.51,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-10 08:00:00,631.4266666666667,-16.949999999999932,0.0,2.0,41.333333333333336,61.81,642.02,0.0,70.0,2.0,100.0,,0.0,,523.0,,67.5,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-10 08:15:00,630.0133333333333,-6.360000000000014,0.0,2.0,40.5,61.54333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,525.6666666666666,,67.47333333333334,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-10 08:30:00,642.7266666666666,0.0,0.0,2.0,40.833333333333336,61.46666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,527.0,,67.41333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-10 08:45:00,642.7266666666666,-2.1200000000000045,0.0,2.0,41.333333333333336,61.56,642.02,0.0,70.0,2.0,100.0,,0.0,,526.3333333333334,,67.37,,,67.0,69.0,,,1.4300000000000068,0.0
2025-03-10 09:00:00,638.4933333333333,-10.590000000000032,0.0,2.0,41.0,61.43,642.02,0.0,70.0,2.0,100.0,,0.0,,528.3333333333334,,67.37,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-10 09:15:00,646.9666666666667,-8.470000000000027,0.0,2.0,41.0,61.4,642.02,0.0,70.0,2.0,100.0,,0.0,,531.0,,67.35000000000001,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-10 09:30:00,646.9633333333333,6.360000000000014,0.0,2.0,41.166666666666664,61.32666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,532.3333333333334,,67.29,,,67.0,69.0,,,1.5,0.0
2025-03-10 09:45:00,638.49,-14.829999999999927,0.0,2.0,41.333333333333336,61.26,642.02,0.0,70.0,2.0,100.0,,0.0,,535.3333333333334,,67.24,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-10 10:00:00,656.8533333333334,21.190000000000055,0.0,2.0,41.333333333333336,61.13999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,533.6666666666666,,67.24,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-10 10:15:00,634.9599999999999,-12.710000000000036,0.0,2.0,41.166666666666664,61.160000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,532.6666666666666,,67.23666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-10 10:30:00,639.1966666666666,-4.240000000000009,0.0,2.0,41.333333333333336,61.1,642.02,0.0,70.0,2.0,100.0,,0.0,,532.3333333333334,,67.23333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-10 10:45:00,644.1366666666667,16.950000000000045,0.0,2.0,41.0,61.06666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,531.0,,67.21,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-10 11:00:00,654.0266666666666,-8.470000000000027,0.0,2.0,40.833333333333336,61.076666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,532.6666666666666,,67.19,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-10 11:15:00,637.0733333333333,-4.240000000000009,0.0,2.0,41.166666666666664,61.129999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,536.6666666666666,,67.13666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-10 11:30:00,644.14,8.480000000000018,0.0,2.0,41.0,61.10999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,539.3333333333334,,67.12666666666667,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-10 11:45:00,637.7833333333333,-4.240000000000009,0.0,2.0,41.0,61.166666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,539.3333333333334,,67.11333333333333,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-10 12:00:00,637.0799999999999,6.360000000000014,0.0,2.0,41.166666666666664,61.16,642.02,0.0,70.0,2.0,100.0,,0.0,,542.6666666666666,,67.12,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-10 12:15:00,647.6733333333333,10.600000000000023,0.0,2.0,41.0,61.11666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,550.0,,67.10666666666667,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-10 12:30:00,654.0300000000001,19.07000000000005,0.0,2.0,41.333333333333336,61.25,642.02,0.0,70.0,2.0,100.0,,0.0,,555.3333333333334,,67.1,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-10 12:45:00,644.14,8.480000000000018,0.0,2.0,41.333333333333336,61.54333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,558.0,,67.10666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-10 13:00:00,638.4899999999999,-10.590000000000032,0.0,2.0,41.5,61.946666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,558.6666666666666,,67.13666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-10 13:15:00,636.3733333333333,-8.470000000000027,0.0,2.0,41.166666666666664,62.21666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,560.3333333333334,,67.21666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-10 13:30:00,642.02,16.950000000000045,0.0,2.0,41.833333333333336,62.48,642.02,0.0,70.0,2.0,100.0,,0.0,,562.6666666666666,,67.24,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-10 13:45:00,627.8966666666666,-12.710000000000036,0.0,2.0,41.833333333333336,63.303333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,565.0,,67.30666666666666,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-10 14:00:00,632.8366666666667,-6.360000000000014,0.0,2.0,41.833333333333336,64.04333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,564.0,,67.39999999999999,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-10 14:15:00,639.9033333333333,10.600000000000023,0.0,2.0,42.166666666666664,64.55333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,562.6666666666666,,67.50666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-10 14:30:00,636.37,-8.470000000000027,0.0,2.0,41.833333333333336,65.14333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,557.3333333333334,,67.62333333333333,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-10 14:45:00,657.5600000000001,16.950000000000045,0.0,2.0,39.0,64.85000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,552.0,,67.75666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-10 15:00:00,652.6133333333333,19.07000000000005,0.0,2.0,35.0,64.56333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,537.6666666666666,,67.87333333333333,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-10 15:15:00,641.3133333333334,-19.069999999999936,0.0,2.0,32.0,64.36333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,513.3333333333334,,67.94666666666667,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-10 15:30:00,637.0766666666667,-25.42999999999995,0.0,2.0,29.833333333333332,64.29333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,489.6666666666667,,68.03,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-10 15:45:00,646.2566666666667,-2.1200000000000045,0.0,2.0,27.333333333333332,64.36666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,469.6666666666667,,68.08,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-10 16:00:00,637.0766666666667,10.600000000000023,0.0,2.0,25.166666666666668,64.43666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,451.0,,68.23,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-10 16:15:00,638.4866666666667,-6.360000000000014,0.0,2.0,22.5,64.62333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,437.0,,68.33999999999999,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-10 16:30:00,653.3233333333334,25.430000000000064,0.0,2.0,20.166666666666668,64.72,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,68.58666666666666,,,67.0,69.0,,,0.5899999999999892,0.0
2025-03-10 16:45:00,633.5466666666666,0.0,0.0,2.0,19.833333333333332,64.93666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,68.69,,,67.0,69.0,,,0.6199999999999903,0.0
2025-03-10 17:00:00,639.9,-2.1200000000000045,0.0,2.0,20.5,64.68333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,416.6666666666667,,68.91333333333334,,,67.0,69.0,,,0.5700000000000074,0.0
2025-03-10 17:15:00,645.5533333333333,4.240000000000009,0.0,2.0,21.333333333333332,64.82000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,69.25,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-10 17:30:00,642.7266666666667,14.830000000000041,0.0,2.0,21.166666666666668,65.05,642.02,0.0,70.0,2.0,100.0,,0.0,,425.0,,69.21666666666667,,,67.0,69.0,,,0.5099999999999909,0.0
2025-03-10 17:45:00,632.84,-4.240000000000009,0.0,2.0,21.333333333333332,65.39666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,69.19333333333334,,,67.0,69.0,,,0.28999999999999204,0.0
2025-03-10 18:00:00,640.61,8.480000000000018,0.0,2.0,21.333333333333332,66.14333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,69.21666666666667,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-10 18:15:00,645.5500000000001,12.710000000000036,0.0,2.0,21.166666666666668,62.19333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,69.24333333333334,,,67.0,69.0,,,0.04000000000000625,0.0
2025-03-10 18:30:00,642.02,0.0,0.0,2.0,22.0,63.29,642.02,0.0,70.0,2.0,100.0,,0.0,,407.6666666666667,,68.87666666666667,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-10 18:45:00,637.7833333333333,-2.1200000000000045,0.0,2.0,21.333333333333332,61.54,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.91333333333334,,,67.0,69.0,,,0.030000000000001137,0.0
2025-03-10 19:00:00,646.9666666666667,-2.1200000000000045,0.0,2.0,21.5,58.71333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,405.0,,68.56333333333333,,,67.0,69.0,,,0.47000000000000597,0.0
2025-03-10 19:15:00,638.4899999999999,-8.470000000000027,0.0,2.0,21.5,58.60999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,68.18333333333334,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-10 19:30:00,644.8466666666667,16.950000000000045,0.0,2.0,21.5,58.423333333333325,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,67.87,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-10 19:45:00,646.9666666666667,10.600000000000023,0.0,2.0,21.333333333333332,58.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,67.67,,,67.0,69.0,,,0.09000000000000341,0.0
2025-03-10 20:00:00,639.1933333333333,2.1200000000000045,0.0,2.0,21.833333333333332,58.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,406.6666666666667,,67.55666666666667,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-10 20:15:00,632.84,-10.590000000000032,0.0,2.0,21.333333333333332,59.28333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,67.49666666666667,,,67.0,69.0,,,-0.030000000000001137,0.0
2025-03-10 20:30:00,637.7833333333333,-10.590000000000032,0.0,2.0,20.833333333333332,59.39333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,67.45,,,67.0,69.0,,,0.07000000000000028,0.0
2025-03-10 20:45:00,627.8966666666666,-12.710000000000036,0.0,2.0,20.833333333333332,59.65,642.02,0.0,70.0,2.0,100.0,,0.0,,410.0,,67.37,,,67.0,69.0,,,0.14999999999999858,0.0
2025-03-10 21:00:00,637.78,-6.360000000000014,0.0,2.0,20.333333333333332,59.580000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,67.36333333333333,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-10 21:15:00,639.9033333333333,,0.0,,20.0,59.576666666666675,642.02,0.0,70.0,,100.0,,0.0,,408.0,,67.36333333333333,,,67.0,69.0,,,,
2025-03-10 21:30:00,646.26,0.0,0.0,2.0,20.0,59.653333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,67.37666666666667,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-10 21:45:00,638.4933333333333,-8.470000000000027,0.0,2.0,20.166666666666668,59.826666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,407.3333333333333,,67.37,,,67.0,69.0,,,0.19000000000000483,0.0
2025-03-10 22:00:00,649.0833333333334,0.0,0.0,2.0,19.666666666666668,59.64000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,407.0,,67.41333333333334,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-10 22:15:00,641.3166666666667,8.480000000000018,0.0,2.0,19.666666666666668,59.373333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,406.3333333333333,,67.42333333333333,,,67.0,69.0,,,0.1700000000000017,0.0
2025-03-10 22:30:00,636.37,-21.18999999999994,0.0,2.0,19.666666666666668,59.35,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,67.46,,,67.0,69.0,,,0.13000000000000256,0.0
2025-03-10 22:45:00,644.8466666666667,2.1200000000000045,0.0,2.0,19.833333333333332,59.13,642.02,0.0,70.0,2.0,100.0,,0.0,,406.3333333333333,,67.47333333333334,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-10 23:00:00,640.61,4.240000000000009,0.0,2.0,19.833333333333332,58.84,642.02,0.0,70.0,2.0,100.0,,0.0,,405.6666666666667,,67.38333333333334,,,67.0,69.0,,,0.19999999999999574,0.0
2025-03-10 23:15:00,643.4333333333333,2.1200000000000045,0.0,2.0,20.5,58.51,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,67.32666666666667,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-10 23:30:00,643.4333333333333,6.360000000000014,0.0,2.0,20.833333333333332,59.51666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,410.3333333333333,,67.32333333333332,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-10 23:45:00,638.49,-16.949999999999932,0.0,2.0,20.5,63.669999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,67.44666666666667,,,67.0,69.0,,,-0.6099999999999994,0.0
2025-03-11 00:00:00,637.7833333333333,6.360000000000014,0.0,2.0,21.333333333333332,61.25666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,409.6666666666667,,67.56,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-11 00:15:00,643.4333333333333,-2.1200000000000045,0.0,2.0,21.666666666666668,65.49,642.02,0.0,70.0,2.0,100.0,,0.0,,410.0,,67.77666666666666,,,67.0,69.0,,,-0.030000000000001137,0.0
2025-03-11 00:30:00,639.9033333333333,19.07000000000005,0.0,2.0,21.666666666666668,65.05666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,410.0,,68.03333333333333,,,67.0,69.0,,,0.30000000000001137,0.0
2025-03-11 00:45:00,642.02,0.0,0.0,2.0,22.0,64.45333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,68.26333333333334,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-11 01:00:00,646.2566666666667,14.830000000000041,0.0,2.0,22.166666666666668,64.25,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,68.39333333333333,,,67.0,69.0,,,0.4999999999999929,0.0
2025-03-11 01:15:00,642.02,14.830000000000041,0.0,2.0,22.0,64.01,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,68.53666666666668,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-11 01:30:00,646.9666666666667,6.360000000000014,0.0,2.0,22.333333333333332,63.75666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,68.59,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-11 01:45:00,634.9566666666666,-4.240000000000009,0.0,2.0,22.333333333333332,63.156666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,68.60333333333334,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-11 02:00:00,643.4366666666666,4.240000000000009,0.0,2.0,22.333333333333332,62.69,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.59,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-11 02:15:00,644.14,0.0,0.0,2.0,22.666666666666668,62.49333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.58666666666666,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-11 02:30:00,632.1333333333333,-16.949999999999932,0.0,2.0,22.666666666666668,62.20333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,409.6666666666667,,68.58333333333333,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-11 02:45:00,651.2066666666666,8.480000000000018,0.0,2.0,22.333333333333332,61.81666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,407.3333333333333,,68.50333333333333,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-11 03:00:00,644.8466666666667,-4.240000000000009,0.0,2.0,22.666666666666668,61.126666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,407.3333333333333,,68.32666666666667,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-11 03:15:00,642.02,4.240000000000009,0.0,2.0,22.166666666666668,60.553333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,407.0,,68.32,,,67.0,69.0,,,0.3499999999999943,0.0
2025-03-11 03:30:00,632.84,-12.710000000000036,0.0,2.0,22.5,60.77333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,68.27333333333333,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-11 03:45:00,636.3733333333333,10.600000000000023,0.0,2.0,22.333333333333332,61.45666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.23,,,67.0,69.0,,,0.20999999999999375,0.0
2025-03-11 04:00:00,642.02,10.600000000000023,0.0,2.0,22.166666666666668,61.376666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,414.6666666666667,,68.26666666666667,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-11 04:15:00,637.7833333333333,-16.949999999999932,0.0,2.0,21.5,58.85999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,68.08666666666666,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-11 04:30:00,649.0833333333334,2.1200000000000045,0.0,2.0,24.833333333333332,58.94,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,67.45,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-11 04:45:00,637.0766666666667,2.1200000000000045,0.0,2.0,31.5,60.89666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,66.97,,,67.0,69.0,,,0.25,0.0
2025-03-11 05:00:00,625.0733333333334,-14.829999999999927,0.0,2.0,31.166666666666668,61.28666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,436.0,,67.06333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-11 05:15:00,630.7199999999999,-12.710000000000036,0.0,2.0,31.666666666666668,61.43,642.02,0.0,70.0,2.0,100.0,,0.0,,440.6666666666667,,67.20666666666666,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-11 05:30:00,629.3066666666667,-14.829999999999927,0.0,2.0,31.666666666666668,63.38,642.02,0.0,70.0,2.0,100.0,,0.0,,436.6666666666667,,67.32666666666667,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-11 05:45:00,636.37,-2.1200000000000045,0.0,2.0,28.666666666666668,64.53666666666668,642.02,0.0,70.0,2.0,100.0,,0.0,,429.6666666666667,,67.59666666666666,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-11 06:00:00,637.0766666666667,-21.18999999999994,0.0,2.0,25.833333333333332,63.76,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,67.83666666666666,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-11 06:15:00,643.4333333333333,8.480000000000018,0.0,2.0,26.0,63.656666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,67.91666666666667,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-11 06:30:00,642.0233333333334,4.240000000000009,0.0,2.0,26.333333333333332,63.803333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,67.99666666666667,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-11 06:45:00,632.13,-21.18999999999994,0.0,2.0,26.0,63.64000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,409.0,,68.04666666666667,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-11 07:00:00,642.0233333333333,0.0,0.0,2.0,25.833333333333332,63.39000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,68.05,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-11 07:15:00,637.7833333333333,4.240000000000009,0.0,2.0,26.166666666666668,63.34,642.02,0.0,70.0,2.0,100.0,,0.0,,406.6666666666667,,68.05,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-11 07:30:00,638.4899999999999,-10.590000000000032,0.0,2.0,26.166666666666668,63.36666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,406.6666666666667,,68.07666666666667,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-11 07:45:00,639.1933333333333,-4.240000000000009,0.0,2.0,26.0,63.379999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,405.6666666666667,,68.16,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-11 08:00:00,640.6066666666667,-2.1200000000000045,0.0,2.0,26.0,63.44333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,68.16666666666667,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-11 08:15:00,650.5,10.600000000000023,0.0,2.0,26.0,62.903333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,405.6666666666667,,68.17333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-11 08:30:00,632.1333333333333,8.480000000000018,0.0,2.0,26.0,62.806666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,68.16666666666667,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-11 08:45:00,645.5533333333333,2.1200000000000045,0.0,2.0,26.166666666666668,62.95666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,406.3333333333333,,68.15333333333332,,,67.0,69.0,,,0.5,0.0
2025-03-11 09:00:00,651.2033333333334,-10.590000000000032,0.0,2.0,25.833333333333332,62.90333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,406.3333333333333,,68.18,,,67.0,69.0,,,0.5699999999999932,0.0
2025-03-11 09:15:00,633.5466666666666,-10.590000000000032,0.0,2.0,26.0,63.050000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,406.6666666666667,,68.18,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-11 09:30:00,631.43,-8.470000000000027,0.0,2.0,26.0,63.04,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,68.19333333333334,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-11 09:45:00,649.0833333333334,6.360000000000014,0.0,2.0,26.0,62.51,642.02,0.0,70.0,2.0,100.0,,0.0,,405.6666666666667,,68.19333333333334,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-11 10:00:00,634.2533333333332,-8.470000000000027,0.0,2.0,29.833333333333332,60.82,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,68.05,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-11 10:15:00,627.8966666666666,-21.18999999999994,0.0,2.0,32.166666666666664,61.26333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.85333333333334,,,67.0,69.0,,,0.6899999999999977,0.0
