time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 10:30:00,626.4833333333332,-12.710000000000036,0.0,2.0,32.333333333333336,61.43666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,67.78,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-11 10:45:00,639.1966666666666,-2.1200000000000045,0.0,2.0,32.5,63.52666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,67.80333333333333,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-11 11:00:00,632.84,-2.1200000000000045,0.0,2.0,30.333333333333332,64.22,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,67.91666666666667,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-11 11:15:00,633.5466666666666,-29.659999999999968,0.0,2.0,30.333333333333332,63.95333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,419.6666666666667,,67.99000000000001,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-11 11:30:00,637.0766666666667,-14.829999999999927,0.0,2.0,30.333333333333332,63.44,642.02,0.0,70.0,2.0,100.0,,0.0,,418.6666666666667,,68.04666666666667,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-11 11:45:00,637.7866666666666,6.360000000000014,0.0,2.0,31.333333333333332,61.09,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,68.01666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-11 12:00:00,644.8466666666667,-10.590000000000032,0.0,2.0,32.5,61.26666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,67.90333333333332,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-11 12:15:00,646.9633333333333,25.430000000000064,0.0,2.0,32.833333333333336,61.68666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,67.82333333333334,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-11 12:30:00,636.3733333333333,-16.949999999999932,0.0,2.0,32.833333333333336,61.79,642.02,0.0,70.0,2.0,100.0,,0.0,,447.0,,67.78,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-11 12:45:00,649.0866666666667,8.480000000000018,0.0,2.0,33.0,63.64666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,446.3333333333333,,67.78333333333333,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-11 13:00:00,652.6166666666667,8.480000000000018,0.0,2.0,30.833333333333332,64.32,642.02,0.0,70.0,2.0,100.0,,0.0,,437.0,,67.95333333333333,,,67.0,69.0,,,0.6099999999999923,0.0
2025-03-11 13:15:00,638.49,-4.240000000000009,0.0,2.0,29.666666666666668,64.18333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,68.07666666666667,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-11 13:30:00,642.7266666666666,-4.240000000000009,0.0,2.0,27.5,64.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,68.25,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-11 13:45:00,644.1366666666667,-2.1200000000000045,0.0,2.0,26.666666666666668,64.28666666666668,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,68.30666666666667,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-11 14:00:00,649.0866666666667,6.360000000000014,0.0,2.0,24.833333333333332,64.44666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,68.32666666666667,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-11 14:15:00,646.26,0.0,0.0,2.0,23.5,64.60000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.42666666666666,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-11 14:30:00,640.61,2.1200000000000045,0.0,2.0,22.0,64.83999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,413.0,,68.68,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-11 14:45:00,626.48,-6.360000000000014,0.0,2.0,21.833333333333332,65.07000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,413.3333333333333,,69.07000000000001,,,67.0,69.0,,,0.5700000000000074,0.0
2025-03-11 15:00:00,637.0766666666667,-4.240000000000009,0.0,2.0,23.333333333333332,65.23333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,69.28,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-11 15:15:00,643.43,-6.360000000000014,0.0,2.0,23.333333333333332,66.32666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,69.32666666666667,,,67.0,69.0,,,0.22000000000001307,0.0
2025-03-11 15:30:00,646.26,6.360000000000014,0.0,3.0,23.5,60.26,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,69.32000000000001,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-11 15:45:00,651.91,21.190000000000055,0.0,3.0,23.833333333333332,60.16,642.02,0.0,70.0,2.0,100.0,,0.0,,410.0,,68.87666666666667,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-11 16:00:00,628.6,-12.710000000000036,0.0,3.0,24.0,61.46666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,411.0,,68.69,,,67.0,69.0,,,0.19999999999999574,0.0
2025-03-11 16:15:00,627.8966666666666,-14.829999999999927,0.0,3.0,23.833333333333332,62.85333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,68.60333333333334,,,67.0,69.0,,,0.10000000000000142,0.0
2025-03-11 16:30:00,640.61,0.0,0.0,3.0,23.666666666666668,64.12333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,411.6666666666667,,68.69666666666667,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-11 16:45:00,638.49,-14.829999999999927,0.0,3.0,24.0,65.14,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,68.74333333333334,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-11 17:00:00,647.6733333333333,4.240000000000009,0.0,3.0,23.166666666666668,65.70666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,68.89666666666666,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-11 17:15:00,643.4366666666666,-10.590000000000032,0.0,3.0,22.833333333333332,65.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,68.91666666666667,,,67.0,69.0,,,-0.14999999999999147,0.0
2025-03-11 17:30:00,637.0733333333333,-6.360000000000014,0.0,3.0,23.166666666666668,65.97333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,69.00333333333333,,,67.0,69.0,,,0.060000000000002274,0.0
2025-03-11 17:45:00,642.73,10.600000000000023,0.0,3.0,22.333333333333332,66.37333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,69.18,,,67.0,69.0,,,0.04999999999999716,0.0
2025-03-11 18:00:00,639.9033333333333,-2.1200000000000045,0.0,3.0,22.5,61.85,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,69.22000000000001,,,67.0,69.0,,,-0.0799999999999983,0.0
2025-03-11 18:15:00,637.0766666666667,0.0,0.0,3.0,23.5,59.413333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,68.85666666666667,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-11 18:30:00,637.7866666666666,-8.470000000000027,0.0,3.0,41.666666666666664,59.4,642.02,0.0,70.0,2.0,100.0,,0.0,,409.3333333333333,,67.73333333333333,,,67.0,69.0,,,-0.03999999999999915,0.0
2025-03-11 18:45:00,639.9033333333333,-8.470000000000027,0.0,3.0,42.0,62.10333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,67.54,,,67.0,69.0,,,0.01999999999999602,0.0
2025-03-11 19:00:00,641.3133333333334,-4.240000000000009,0.0,3.0,42.5,62.21333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.63333333333334,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-11 19:15:00,642.0233333333333,,0.0,,42.5,62.413333333333334,642.02,0.0,70.0,,100.0,,0.0,,436.3333333333333,,67.66,,,67.0,69.0,,,,
2025-03-11 19:30:00,637.7833333333333,-6.360000000000014,0.0,3.0,42.833333333333336,62.653333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,445.6666666666667,,67.73333333333333,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-11 19:45:00,637.0766666666667,-10.590000000000032,0.0,3.0,41.333333333333336,62.629999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,452.3333333333333,,67.78,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-11 20:00:00,644.8466666666667,4.240000000000009,0.0,3.0,42.0,62.870000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,457.6666666666667,,67.79333333333334,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-11 20:15:00,636.37,14.830000000000041,0.0,3.0,41.833333333333336,62.843333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,462.6666666666667,,67.88333333333334,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-11 20:30:00,628.6033333333334,-21.18999999999994,0.0,3.0,41.333333333333336,62.81999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,465.3333333333333,,67.91,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-11 20:45:00,634.25,-19.069999999999936,0.0,3.0,41.666666666666664,62.73,642.02,0.0,70.0,2.0,100.0,,0.0,,470.3333333333333,,67.91,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-11 21:00:00,640.6066666666667,2.1200000000000045,0.0,3.0,41.5,62.73,642.02,0.0,70.0,2.0,100.0,,0.0,,474.0,,67.91666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-11 21:15:00,637.0766666666667,0.0,0.0,3.0,40.833333333333336,62.75666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,476.6666666666667,,67.93,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-11 21:30:00,625.7766666666666,-16.949999999999932,0.0,3.0,40.833333333333336,62.72666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,481.3333333333333,,67.93,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-11 21:45:00,622.2433333333333,-44.5,0.0,3.0,40.833333333333336,62.70333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,483.3333333333333,,67.92333333333333,,,67.0,69.0,,,0.30000000000000426,0.0
2025-03-11 22:00:00,630.7233333333334,6.360000000000014,0.0,3.0,40.833333333333336,62.64333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,483.3333333333333,,67.93,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-11 22:15:00,647.67,16.950000000000045,0.0,3.0,41.0,62.52333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,486.0,,67.93,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-11 22:30:00,622.2466666666666,-36.01999999999998,0.0,3.0,40.5,62.31333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,488.0,,67.93,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-11 22:45:00,644.14,4.240000000000009,0.0,3.0,41.0,62.11333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,488.0,,67.93,,,67.0,69.0,,,0.3499999999999943,0.0
2025-03-11 23:00:00,650.4966666666667,-6.360000000000014,0.0,3.0,41.0,61.89666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,492.0,,67.91666666666667,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-11 23:15:00,640.61,-10.590000000000032,0.0,3.0,41.166666666666664,61.61333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,490.6666666666667,,67.91,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-11 23:30:00,635.6633333333333,-12.710000000000036,0.0,3.0,41.0,61.300000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,488.0,,67.86,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-11 23:45:00,642.7266666666666,12.710000000000036,0.0,3.0,41.166666666666664,60.79333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,488.0,,67.78,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-12 00:00:00,641.3133333333334,0.0,0.0,3.0,40.833333333333336,60.373333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,490.6666666666667,,67.71333333333332,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-12 00:15:00,635.6633333333333,4.240000000000009,0.0,3.0,33.833333333333336,60.38666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,488.6666666666667,,67.68666666666667,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-12 00:30:00,640.6066666666667,0.0,0.0,3.0,20.333333333333332,62.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,449.6666666666667,,68.21,,,67.0,69.0,,,0.060000000000002274,0.0
2025-03-12 00:45:00,638.4866666666667,-2.1200000000000045,0.0,3.0,21.5,62.413333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,68.33333333333333,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-12 01:00:00,635.6666666666666,-29.659999999999968,0.0,3.0,22.166666666666668,62.34666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,415.6666666666667,,68.45,,,67.0,69.0,,,0.23000000000000398,0.0
2025-03-12 01:15:00,642.02,0.0,0.0,3.0,22.5,61.24333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,418.6666666666667,,68.44333333333334,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-12 01:30:00,648.38,23.31000000000006,0.0,3.0,23.333333333333332,60.69333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,68.36,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 01:45:00,639.1966666666667,-16.949999999999932,0.0,3.0,23.5,59.74333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,68.27999999999999,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-12 02:00:00,636.37,-14.829999999999927,0.0,3.0,24.0,58.93333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,67.91666666666667,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-12 02:15:00,637.7833333333333,-6.360000000000014,0.0,3.0,23.5,58.63666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,67.74666666666667,,,67.0,69.0,,,-0.13000000000000256,0.0
2025-03-12 02:30:00,641.3133333333334,2.1200000000000045,0.0,3.0,23.5,60.9,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,67.64,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-12 02:45:00,637.0766666666667,-6.360000000000014,0.0,2.0,23.333333333333332,64.87666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,434.3333333333333,,67.87333333333333,,,67.0,69.0,,,0.01999999999999602,0.0
2025-03-12 03:00:00,647.6733333333333,10.600000000000023,0.0,2.0,24.0,64.67666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,438.0,,68.09666666666668,,,67.0,69.0,,,0.3499999999999943,0.0
2025-03-12 03:15:00,649.0866666666667,0.0,0.0,2.0,23.666666666666668,63.70333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,436.6666666666667,,68.22333333333334,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-12 03:30:00,639.9033333333333,-2.1200000000000045,0.0,2.0,23.666666666666668,63.51,642.02,0.0,70.0,2.0,100.0,,0.0,,438.0,,68.34666666666666,,,67.0,69.0,,,0.4199999999999946,0.0
2025-03-12 03:45:00,648.3733333333333,-6.360000000000014,0.0,2.0,23.333333333333332,63.43,642.02,0.0,70.0,2.0,100.0,,0.0,,437.3333333333333,,68.43,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 04:00:00,636.37,-8.470000000000027,0.0,2.0,23.5,62.163333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,68.45666666666666,,,67.0,69.0,,,0.4199999999999946,0.0
2025-03-12 04:15:00,637.7833333333333,-4.240000000000009,0.0,2.0,23.666666666666668,61.54333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,68.35333333333334,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-12 04:30:00,651.91,2.1200000000000045,0.0,2.0,23.666666666666668,60.54,642.02,0.0,70.0,2.0,100.0,,0.0,,442.0,,68.28333333333335,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-12 04:45:00,654.0300000000001,14.830000000000041,0.0,2.0,23.833333333333332,59.54333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,441.6666666666667,,68.13333333333334,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-12 05:00:00,634.9599999999999,-10.590000000000032,0.0,2.0,23.166666666666668,59.24666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,446.3333333333333,,68.04,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-12 05:15:00,634.9599999999999,-10.590000000000032,0.0,2.0,23.166666666666668,59.03,642.02,0.0,70.0,2.0,100.0,,0.0,,452.3333333333333,,67.94,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 05:30:00,632.84,-2.1200000000000045,0.0,2.0,23.5,59.120000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,67.84,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-12 05:45:00,632.84,-14.829999999999927,0.0,2.0,23.5,59.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,436.3333333333333,,67.78,,,67.0,69.0,,,0.4199999999999946,0.0
2025-03-12 06:00:00,643.4333333333333,4.240000000000009,0.0,2.0,23.5,59.870000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,437.3333333333333,,67.77666666666666,,,67.0,69.0,,,0.1700000000000017,0.0
2025-03-12 06:15:00,638.4866666666667,-2.1200000000000045,0.0,2.0,23.5,58.70666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,434.3333333333333,,67.68,,,67.0,69.0,,,0.10999999999999943,0.0
2025-03-12 06:30:00,640.61,-8.470000000000027,0.0,2.0,23.166666666666668,58.46666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,436.6666666666667,,67.5,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 06:45:00,651.91,0.0,0.0,2.0,22.833333333333332,59.60666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,436.0,,67.14666666666666,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-12 07:00:00,645.5500000000001,12.710000000000036,0.0,2.0,25.666666666666668,60.56333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,435.0,,66.99,,,67.0,69.0,,,0.0,0.0
2025-03-12 07:15:00,646.26,-6.360000000000014,0.0,2.0,26.0,61.153333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,432.6666666666667,,67.13666666666667,,,67.0,69.0,,,0.47000000000000597,0.0
2025-03-12 07:30:00,641.3166666666667,-12.710000000000036,0.0,2.0,26.333333333333332,61.19,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,67.29,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-12 07:45:00,639.1933333333333,-2.1200000000000045,0.0,2.0,26.5,61.35333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,428.6666666666667,,67.41333333333334,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-12 08:00:00,653.32,4.240000000000009,0.0,2.0,26.5,61.27333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,67.52666666666666,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-12 08:15:00,633.5466666666667,-14.829999999999927,0.0,2.0,26.666666666666668,61.15333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,67.58333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-12 08:30:00,646.9666666666667,-8.470000000000027,0.0,2.0,26.833333333333332,61.333333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,429.3333333333333,,67.64,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-12 08:45:00,641.3166666666666,0.0,0.0,2.0,26.666666666666668,61.370000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,429.0,,67.68333333333334,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-12 09:00:00,650.4966666666668,-14.829999999999927,0.0,2.0,26.5,61.14666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,432.3333333333333,,67.75,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-12 09:15:00,644.85,-12.710000000000036,0.0,2.0,26.666666666666668,61.18666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,433.3333333333333,,67.76333333333334,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-12 09:30:00,645.5533333333333,-10.590000000000032,0.0,2.0,27.0,61.129999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,432.6666666666667,,67.75666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-12 09:45:00,657.5600000000001,21.190000000000055,0.0,2.0,26.833333333333332,61.346666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,431.6666666666667,,67.73666666666666,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-12 10:00:00,644.8433333333334,16.950000000000045,0.0,2.0,27.0,61.73,642.02,0.0,70.0,2.0,100.0,,0.0,,428.6666666666667,,67.76666666666667,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-12 10:15:00,628.6,-25.42999999999995,0.0,2.0,27.0,61.76666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,426.6666666666667,,67.77333333333333,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-12 10:30:00,630.0166666666667,-31.779999999999973,0.0,2.0,27.166666666666668,61.68333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,67.80666666666667,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-12 10:45:00,637.0766666666667,0.0,0.0,2.0,27.166666666666668,61.376666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,67.85000000000001,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-12 11:00:00,639.1933333333333,-21.18999999999994,0.0,2.0,27.666666666666668,61.14666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,428.6666666666667,,67.80666666666667,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-12 11:15:00,637.0766666666667,-4.240000000000009,0.0,2.0,27.666666666666668,61.69,642.02,0.0,70.0,2.0,100.0,,0.0,,431.0,,67.76333333333334,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-12 11:30:00,643.4333333333333,-2.1200000000000045,0.0,2.0,27.5,61.586666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,67.78666666666668,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-12 11:45:00,637.7833333333333,-4.240000000000009,0.0,2.0,28.0,62.30666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,67.85333333333334,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-12 12:00:00,622.2466666666667,-2.1200000000000045,0.0,2.0,26.166666666666668,64.47666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,425.0,,68.03666666666668,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-12 12:15:00,646.9666666666667,8.480000000000018,0.0,2.0,24.333333333333332,64.32,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,68.41000000000001,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-12 12:30:00,641.3133333333334,-2.1200000000000045,0.0,2.0,23.833333333333332,64.37,642.02,0.0,70.0,2.0,100.0,,0.0,,418.6666666666667,,68.64666666666666,,,67.0,69.0,,,0.6799999999999926,0.0
2025-03-12 12:45:00,637.7833333333333,4.240000000000009,0.0,2.0,23.666666666666668,64.29666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,68.64666666666666,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-12 13:00:00,642.7233333333334,-6.360000000000014,0.0,2.0,23.166666666666668,63.74333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,68.63,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-12 13:15:00,645.5500000000001,-6.360000000000014,0.0,2.0,23.0,64.69333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,68.77,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-12 13:30:00,636.37,4.240000000000009,0.0,2.0,23.333333333333332,65.20333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,69.09666666666666,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-12 13:45:00,642.7266666666667,-16.949999999999932,0.0,2.0,24.5,65.29,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,69.24333333333334,,,67.0,69.0,,,0.36999999999999034,0.0
2025-03-12 14:00:00,639.1933333333333,-2.1200000000000045,0.0,2.0,24.5,66.15333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,69.21,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-12 14:15:00,638.4933333333333,10.600000000000023,0.0,2.0,24.666666666666668,60.19,642.02,0.0,70.0,2.0,100.0,,0.0,,416.6666666666667,,69.17666666666666,,,67.0,69.0,,,-0.2700000000000031,0.0
2025-03-12 14:30:00,640.6066666666667,-4.240000000000009,0.0,2.0,24.5,63.71,642.02,0.0,70.0,2.0,100.0,,0.0,,414.6666666666667,,68.92999999999999,,,67.0,69.0,,,-0.9699999999999989,0.0
2025-03-12 14:45:00,636.37,2.1200000000000045,0.0,2.0,24.166666666666668,59.67333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,415.6666666666667,,68.89666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-12 15:00:00,638.4899999999999,-6.360000000000014,0.0,2.0,24.5,60.03666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.55333333333333,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-12 15:15:00,638.4899999999999,-6.360000000000014,0.0,2.0,24.833333333333332,60.79666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.35666666666667,,,67.0,69.0,,,0.12999999999999545,0.0
2025-03-12 15:30:00,639.9033333333333,-10.590000000000032,0.0,2.0,24.833333333333332,61.699999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,414.6666666666667,,68.31,,,67.0,69.0,,,0.03999999999999915,0.0
2025-03-12 15:45:00,639.9033333333333,-2.1200000000000045,0.0,2.0,24.833333333333332,62.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.31666666666666,,,67.0,69.0,,,0.07000000000000028,0.0
2025-03-12 16:00:00,635.6633333333333,-8.470000000000027,0.0,2.0,36.333333333333336,61.79,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,67.79,,,67.0,69.0,,,0.14999999999999858,0.0
2025-03-12 16:15:00,639.9033333333333,6.360000000000014,0.0,2.0,42.0,60.94333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,67.33666666666666,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-12 16:30:00,641.3166666666666,6.360000000000014,0.0,2.0,42.833333333333336,60.96,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,67.33666666666666,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-12 16:45:00,648.3766666666667,-6.360000000000014,0.0,2.0,43.666666666666664,61.27,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,67.37,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-12 17:00:00,639.9,0.0,0.0,2.0,43.166666666666664,61.873333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,455.6666666666667,,67.42,,,67.0,69.0,,,0.1599999999999966,0.0
2025-03-12 17:15:00,646.9633333333333,-4.240000000000009,0.0,2.0,43.0,62.38333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,470.0,,67.50666666666667,,,67.0,69.0,,,0.19999999999999574,0.0
2025-03-12 17:30:00,639.9033333333333,-12.710000000000036,0.0,2.0,43.333333333333336,62.76,642.02,0.0,70.0,2.0,100.0,,0.0,,487.3333333333333,,67.63333333333333,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-12 17:45:00,652.6166666666667,16.950000000000045,0.0,2.0,43.666666666666664,66.11,642.02,0.0,70.0,2.0,100.0,,0.0,,493.3333333333333,,67.79,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-12 18:00:00,631.4266666666667,-19.069999999999936,0.0,3.0,43.666666666666664,63.333333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,490.6666666666667,,67.96,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-12 18:15:00,638.4933333333333,-10.590000000000032,0.0,3.0,42.333333333333336,63.21666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,493.3333333333333,,67.93666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-12 18:30:00,633.5466666666666,-14.829999999999927,0.0,3.0,42.666666666666664,63.413333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,67.93,,,67.0,69.0,,,0.25,0.0
2025-03-12 18:45:00,645.5533333333333,-8.470000000000027,0.0,3.0,42.666666666666664,63.379999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,496.3333333333333,,67.92333333333333,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-12 19:00:00,658.9733333333334,27.550000000000068,0.0,3.0,42.0,63.26,642.02,0.0,70.0,2.0,100.0,,0.0,,499.3333333333333,,67.91666666666667,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-12 19:15:00,639.9033333333333,-2.1200000000000045,0.0,3.0,41.5,63.17666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,507.0,,67.93,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 19:30:00,642.7266666666666,-2.1200000000000045,0.0,3.0,41.333333333333336,63.15,642.02,0.0,70.0,2.0,100.0,,0.0,,509.3333333333333,,67.95333333333333,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-12 19:45:00,639.9033333333333,-10.590000000000032,0.0,3.0,40.333333333333336,63.373333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,506.3333333333333,,67.93666666666667,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-12 20:00:00,647.6733333333333,8.480000000000018,0.0,3.0,41.666666666666664,63.35,642.02,0.0,70.0,2.0,100.0,,0.0,,509.0,,67.94666666666667,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-12 20:15:00,636.3733333333333,-19.069999999999936,0.0,3.0,41.333333333333336,63.5,642.02,0.0,70.0,2.0,100.0,,0.0,,517.0,,67.97000000000001,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-12 20:30:00,634.2533333333333,14.830000000000041,0.0,3.0,41.333333333333336,63.51666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,516.3333333333334,,67.96666666666665,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-12 20:45:00,637.0766666666667,-12.710000000000036,0.0,3.0,41.833333333333336,63.36666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,514.0,,67.93,,,67.0,69.0,,,0.3300000000000054,0.0
2025-03-12 21:00:00,638.49,2.1200000000000045,0.0,3.0,41.666666666666664,63.56333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,507.3333333333333,,67.91666666666667,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-12 21:15:00,649.0866666666667,10.600000000000023,0.0,3.0,41.833333333333336,63.44,642.02,0.0,70.0,2.0,100.0,,0.0,,506.3333333333333,,67.93,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-12 21:30:00,652.6166666666667,16.950000000000045,0.0,3.0,41.166666666666664,63.49333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,499.0,,67.93666666666667,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 21:45:00,642.7266666666666,2.1200000000000045,0.0,3.0,41.666666666666664,63.413333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,67.98666666666666,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 22:00:00,633.5466666666666,2.1200000000000045,0.0,3.0,40.833333333333336,63.28333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,495.3333333333333,,68.02,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-12 22:15:00,645.5500000000001,-4.240000000000009,0.0,3.0,41.0,63.03,642.02,0.0,70.0,2.0,100.0,,0.0,,493.3333333333333,,67.96666666666667,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 22:30:00,638.4933333333333,-12.710000000000036,0.0,3.0,41.0,62.913333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,493.3333333333333,,67.94,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 22:45:00,654.0300000000001,23.31000000000006,0.0,3.0,41.166666666666664,62.72,642.02,0.0,70.0,2.0,100.0,,0.0,,497.0,,67.93,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-12 23:00:00,637.7866666666666,8.480000000000018,0.0,3.0,41.0,62.449999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,499.0,,67.91666666666667,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-12 23:15:00,648.38,-8.470000000000027,0.0,3.0,41.0,62.00666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,498.3333333333333,,67.88666666666667,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-12 23:30:00,642.0233333333334,-14.829999999999927,0.0,3.0,41.0,61.64666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,495.3333333333333,,67.78666666666668,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-12 23:45:00,643.4333333333333,-6.360000000000014,0.0,3.0,41.5,61.32666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,492.6666666666667,,67.76666666666667,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-13 00:00:00,638.4866666666667,-6.360000000000014,0.0,3.0,42.333333333333336,60.94,642.02,0.0,70.0,2.0,100.0,,0.0,,490.6666666666667,,67.65666666666667,,,67.0,69.0,,,0.3499999999999943,0.0
2025-03-13 00:15:00,643.4333333333334,21.190000000000055,0.0,3.0,42.166666666666664,60.36666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,491.3333333333333,,67.57333333333334,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-13 00:30:00,636.3733333333333,8.480000000000018,0.0,3.0,35.833333333333336,60.74666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,486.6666666666667,,67.57333333333334,,,67.0,69.0,,,0.25,0.0
2025-03-13 00:45:00,647.67,8.480000000000018,0.0,3.0,22.166666666666668,62.78666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,447.3333333333333,,67.99,,,67.0,69.0,,,0.09000000000000341,0.0
2025-03-13 01:00:00,645.5566666666667,10.600000000000023,0.0,3.0,23.0,62.64333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,68.15666666666668,,,67.0,69.0,,,0.12000000000000455,0.0
2025-03-13 01:15:00,646.26,8.480000000000018,0.0,3.0,23.833333333333332,60.919999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,416.6666666666667,,68.18,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-13 01:30:00,637.7833333333333,0.0,0.0,3.0,24.5,59.70333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,68.03,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-13 01:45:00,642.73,-8.470000000000027,0.0,3.0,25.166666666666668,58.79,642.02,0.0,70.0,2.0,100.0,,0.0,,426.3333333333333,,67.85666666666667,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-13 02:00:00,636.3666666666667,-4.240000000000009,0.0,3.0,25.333333333333332,58.653333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,440.6666666666667,,67.58666666666666,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-13 02:15:00,640.61,8.480000000000018,0.0,2.0,26.166666666666668,64.89999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,453.0,,67.60000000000001,,,67.0,69.0,,,-0.8199999999999932,0.0
2025-03-13 02:30:00,632.1333333333333,-6.360000000000014,0.0,2.0,26.0,65.45666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,458.3333333333333,,67.96333333333332,,,67.0,69.0,,,0.13000000000000966,0.0
2025-03-13 02:45:00,642.73,10.600000000000023,0.0,2.0,25.5,65.57333333333332,642.02,0.0,70.0,2.0,100.0,,0.0,,457.6666666666667,,68.25,,,67.0,69.0,,,0.25,0.0
2025-03-13 03:00:00,645.5500000000001,12.710000000000036,0.0,2.0,25.666666666666668,65.35000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,457.6666666666667,,68.41333333333334,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-13 03:15:00,637.7833333333333,-2.1200000000000045,0.0,2.0,25.666666666666668,64.88333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,459.0,,68.54,,,67.0,69.0,,,0.5,0.0
2025-03-13 03:30:00,641.3133333333334,6.360000000000014,0.0,2.0,25.333333333333332,64.58333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,68.66333333333334,,,67.0,69.0,,,0.44000000000001194,0.0
2025-03-13 03:45:00,642.7266666666666,-8.470000000000027,0.0,2.0,25.5,63.79,642.02,0.0,70.0,2.0,100.0,,0.0,,465.0,,68.71333333333332,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-13 04:00:00,645.5500000000001,14.830000000000041,0.0,2.0,25.5,62.879999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,465.6666666666667,,68.74666666666667,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-13 04:15:00,644.85,10.600000000000023,0.0,2.0,26.166666666666668,62.66,642.02,0.0,70.0,2.0,100.0,,0.0,,465.3333333333333,,68.65333333333334,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-13 04:30:00,646.26,21.190000000000055,0.0,2.0,26.166666666666668,62.57666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,68.60333333333334,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-13 04:45:00,623.66,-31.779999999999973,0.0,2.0,25.833333333333332,62.076666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,461.0,,68.63333333333334,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-13 05:00:00,633.5433333333334,2.1200000000000045,0.0,2.0,26.0,62.19,642.02,0.0,70.0,2.0,100.0,,0.0,,456.3333333333333,,68.55,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-13 05:15:00,646.9666666666667,4.240000000000009,0.0,2.0,26.166666666666668,60.97333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,459.6666666666667,,68.49333333333334,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-13 05:30:00,634.96,4.240000000000009,0.0,2.0,26.166666666666668,59.96666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,474.3333333333333,,68.40666666666667,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-13 05:45:00,644.8466666666667,19.07000000000005,0.0,2.0,26.0,59.70333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,493.0,,68.26333333333334,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-13 06:00:00,636.3733333333333,-8.470000000000027,0.0,2.0,26.333333333333332,59.6,642.02,0.0,70.0,2.0,100.0,,0.0,,494.0,,68.08666666666666,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-13 06:15:00,654.7333333333333,14.830000000000041,0.0,2.0,26.166666666666668,59.86333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,486.6666666666667,,68.01666666666667,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-13 06:30:00,652.6166666666667,-2.1200000000000045,0.0,2.0,26.0,59.64666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,482.0,,68.01666666666667,,,67.0,69.0,,,0.17999999999999972,0.0
2025-03-13 06:45:00,632.1333333333333,-14.829999999999927,0.0,2.0,26.166666666666668,59.443333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,479.3333333333333,,67.93333333333334,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-13 07:00:00,642.73,4.240000000000009,0.0,2.0,26.0,58.73333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,478.6666666666667,,67.75333333333333,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-13 07:15:00,643.4333333333334,23.31000000000006,0.0,2.0,26.333333333333332,58.526666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,478.0,,67.54,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-13 07:30:00,642.7266666666666,14.830000000000041,0.0,2.0,26.333333333333332,58.57,642.02,0.0,70.0,2.0,100.0,,0.0,,475.6666666666667,,67.56666666666666,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-13 07:45:00,642.02,10.600000000000023,0.0,2.0,26.166666666666668,58.67666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,474.6666666666667,,67.55333333333334,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-13 08:00:00,643.4333333333333,0.0,0.0,2.0,25.666666666666668,58.51333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,476.6666666666667,,67.57333333333334,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-13 08:15:00,646.26,8.480000000000018,0.0,2.0,25.166666666666668,59.79,642.02,0.0,70.0,2.0,100.0,,0.0,,482.0,,67.04333333333334,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-13 08:30:00,637.7866666666666,8.480000000000018,0.0,2.0,27.833333333333332,60.169999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,489.3333333333333,,66.97,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-13 08:45:00,637.0766666666667,-12.710000000000036,0.0,2.0,29.666666666666668,61.050000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,490.0,,67.05666666666666,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-13 09:00:00,646.9666666666667,0.0,0.0,2.0,29.833333333333332,61.53333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,486.0,,67.20666666666666,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-13 09:15:00,650.4966666666667,6.360000000000014,0.0,2.0,30.166666666666668,61.51333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,487.0,,67.36333333333333,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-13 09:30:00,644.1366666666667,-4.240000000000009,0.0,2.0,30.666666666666668,62.68333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,478.6666666666667,,67.5,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-13 09:45:00,649.0833333333334,2.1200000000000045,0.0,2.0,30.333333333333332,63.56333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,467.6666666666667,,67.67333333333333,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-13 10:00:00,639.9,-6.360000000000014,0.0,2.0,30.5,63.580000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,464.6666666666667,,67.84333333333333,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-13 10:15:00,641.3133333333334,31.779999999999973,0.0,2.0,30.833333333333332,64.00333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,459.6666666666667,,67.96,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-13 10:30:00,642.0233333333333,-12.710000000000036,0.0,2.0,30.666666666666668,63.98666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,455.6666666666667,,68.04666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-13 10:45:00,644.8466666666667,-12.710000000000036,0.0,2.0,30.666666666666668,63.913333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,458.3333333333333,,68.13666666666667,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-13 11:00:00,633.5466666666666,-6.360000000000014,0.0,2.0,30.666666666666668,64.09333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,462.0,,68.19333333333334,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-13 11:15:00,639.1966666666667,-2.1200000000000045,0.0,2.0,29.833333333333332,64.52,642.02,0.0,70.0,2.0,100.0,,0.0,,471.0,,68.25,,,67.0,69.0,,,0.6800000000000068,0.0
2025-03-13 11:30:00,626.4833333333332,-2.1200000000000045,0.0,2.0,28.333333333333332,63.61666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,468.3333333333333,,68.42,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-13 11:45:00,646.26,-6.360000000000014,0.0,2.0,28.0,62.97333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,465.6666666666667,,68.5,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-13 12:00:00,637.7866666666666,10.600000000000023,0.0,2.0,28.0,62.56666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,463.3333333333333,,68.51666666666667,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-13 12:15:00,642.73,10.600000000000023,0.0,2.0,27.833333333333332,62.01,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,68.49666666666667,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-13 12:30:00,642.0233333333333,0.0,0.0,2.0,27.666666666666668,61.74666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,485.0,,68.48,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-13 12:45:00,640.6066666666667,16.950000000000045,0.0,2.0,27.833333333333332,61.69,642.02,0.0,70.0,2.0,100.0,,0.0,,565.3333333333334,,68.42666666666668,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-13 13:00:00,625.7766666666666,-14.829999999999927,0.0,2.0,28.166666666666668,61.95333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,660.3333333333334,,68.36666666666667,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-13 13:15:00,637.0766666666667,-2.1200000000000045,0.0,2.0,28.166666666666668,62.61666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,707.6666666666666,,68.47333333333334,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-13 13:30:00,640.6066666666667,-2.1200000000000045,0.0,2.0,28.0,63.526666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,711.6666666666666,,68.73666666666666,,,67.0,69.0,,,0.5,0.0
2025-03-13 13:45:00,646.9633333333333,2.1200000000000045,0.0,2.0,27.5,64.61,642.02,0.0,70.0,2.0,100.0,,0.0,,726.0,,69.03,,,67.0,69.0,,,0.5,0.0
2025-03-13 14:00:00,645.5533333333333,10.600000000000023,0.0,2.0,26.166666666666668,65.38666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,715.6666666666666,,69.34333333333333,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-13 14:15:00,640.61,-12.710000000000036,0.0,2.0,27.333333333333332,65.43333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,691.6666666666666,,69.59666666666666,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-13 14:30:00,646.2566666666667,19.07000000000005,0.0,2.0,27.0,65.67666666666666,640.6066666666667,0.0,70.0,2.0,94.95333333333333,,0.0,,647.6666666666666,,70.13666666666667,,,67.0,69.0,,,0.38000000000000966,0.0
2025-03-13 14:45:00,637.0766666666667,-16.949999999999932,0.0,2.0,26.833333333333332,65.78333333333335,640.6066666666667,0.0,70.0,2.0,95.82333333333334,,0.0,,617.0,,70.05666666666667,,,67.0,69.0,,,0.3200000000000074,0.0
2025-03-13 15:00:00,646.26,-6.360000000000014,0.0,2.0,26.666666666666668,64.36666666666667,640.6066666666667,0.0,70.0,2.0,99.11333333333333,,0.0,,651.6666666666666,,69.92666666666666,,,67.0,69.0,,,0.10999999999999943,0.0
2025-03-13 15:15:00,644.8466666666667,12.720000000000027,0.0,2.0,27.333333333333332,59.13666666666666,641.3133333333334,0.0,70.0,2.0,99.57333333333334,,0.0,,630.0,,69.78333333333333,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-13 15:30:00,646.2566666666667,-21.18999999999994,0.0,2.0,26.833333333333332,59.660000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,625.3333333333334,,69.48333333333333,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-13 15:45:00,618.01,-65.67999999999995,0.0,2.0,41.5,59.73333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,627.6666666666666,,69.57333333333332,,,67.0,69.0,,,0.1700000000000017,0.0
2025-03-13 16:00:00,634.9566666666666,-6.360000000000014,0.0,2.0,45.833333333333336,59.92333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,628.6666666666666,,69.47,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-13 16:15:00,642.02,-10.590000000000032,0.0,2.0,46.666666666666664,60.620000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,622.6666666666666,,69.42,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-13 16:30:00,648.3766666666667,27.550000000000068,0.0,2.0,46.5,61.26666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,600.3333333333334,,69.23,,,67.0,69.0,,,0.25,0.0
2025-03-13 16:45:00,632.8366666666667,-6.360000000000014,0.0,2.0,46.5,61.43333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,574.6666666666666,,69.08999999999999,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-13 17:00:00,641.3166666666667,-14.829999999999927,0.0,2.0,47.0,61.879999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,544.3333333333334,,69.19333333333333,,,67.0,69.0,,,0.3300000000000054,0.0
2025-03-13 17:15:00,649.0833333333334,-14.829999999999927,0.0,2.0,45.833333333333336,62.25,642.02,0.0,70.0,2.0,100.0,,0.0,,530.0,,69.33333333333333,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-13 17:30:00,645.5500000000001,-6.360000000000014,0.0,2.0,45.833333333333336,62.57333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,546.0,,69.40666666666668,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-13 17:45:00,639.9033333333333,8.480000000000018,0.0,2.0,45.666666666666664,62.78,642.02,0.0,70.0,2.0,100.0,,0.0,,549.3333333333334,,69.41333333333334,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-13 18:00:00,647.67,12.710000000000036,0.0,2.0,45.833333333333336,62.846666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,620.3333333333334,,69.75333333333333,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-13 18:15:00,621.54,-12.710000000000036,0.0,2.0,46.166666666666664,63.04333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,638.3333333333334,,69.92,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-13 18:30:00,630.0133333333333,2.1200000000000045,0.0,2.0,45.5,63.379999999999995,642.02,0.0,70.0,2.0,99.99666666666667,,0.0,,654.0,,69.98666666666666,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-13 18:45:00,645.5500000000001,0.0,0.0,2.0,45.833333333333336,63.61000000000001,639.9,0.0,70.0,2.0,99.51333333333332,,0.0,,641.3333333333334,,70.01,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-13 19:00:00,646.9633333333333,-4.240000000000009,0.0,2.0,44.666666666666664,64.04,639.9,0.0,70.0,2.0,96.55333333333333,,0.0,,641.3333333333334,,70.13000000000001,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-13 19:15:00,637.0766666666667,-4.240000000000009,0.0,2.0,43.666666666666664,63.46333333333333,639.9,0.0,70.0,2.0,93.96666666666665,,0.0,,634.3333333333334,,70.19333333333333,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-13 19:30:00,644.8466666666667,-6.350000000000023,0.0,2.0,42.333333333333336,63.07666666666666,639.9,0.0,70.0,2.0,93.17333333333333,,0.0,,623.6666666666666,,70.14999999999999,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-13 19:45:00,645.5533333333333,6.360000000000014,0.0,2.0,42.166666666666664,63.089999999999996,639.9,0.0,70.0,2.0,93.11333333333334,,0.0,,607.3333333333334,,70.11333333333333,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-13 20:00:00,641.3133333333334,-14.829999999999927,0.0,2.0,41.5,63.03666666666667,639.9,0.0,70.0,2.0,92.29666666666667,,0.0,,610.6666666666666,,70.10666666666667,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-13 20:15:00,638.49,4.240000000000009,0.0,2.0,41.666666666666664,63.123333333333335,639.9,0.0,70.0,2.0,91.62,,0.0,,617.3333333333334,,70.09666666666666,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-13 20:30:00,632.1333333333333,-10.590000000000032,0.0,2.0,41.166666666666664,62.86333333333334,639.9,0.0,70.0,2.0,90.47333333333334,,0.0,,616.0,,70.11666666666667,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-13 20:45:00,647.67,4.240000000000009,0.0,2.0,41.5,62.10666666666666,639.9,0.0,70.0,2.0,91.56666666666666,,0.0,,617.0,,70.02666666666666,,,67.0,69.0,,,0.5,0.0
2025-03-13 21:00:00,642.7233333333334,-4.240000000000009,0.0,2.0,41.333333333333336,60.98,640.6066666666667,0.0,70.0,2.0,97.55333333333334,,0.0,,574.6666666666666,,69.66000000000001,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-13 21:15:00,639.9033333333333,0.0,0.0,2.0,43.166666666666664,59.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,529.3333333333334,,69.14666666666666,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-13 21:30:00,645.5533333333333,8.480000000000018,0.0,2.0,45.5,58.946666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,507.0,,68.84666666666666,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-13 21:45:00,641.3166666666666,-8.470000000000027,0.0,2.0,46.666666666666664,59.24666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,503.0,,68.62333333333333,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-13 22:00:00,649.0833333333334,2.1200000000000045,0.0,2.0,46.833333333333336,59.21,642.02,0.0,70.0,2.0,100.0,,0.0,,500.6666666666667,,68.45333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-13 22:15:00,649.7933333333334,10.600000000000023,0.0,2.0,46.666666666666664,60.199999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,496.6666666666667,,68.35,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-13 22:30:00,639.9033333333333,12.710000000000036,0.0,2.0,47.333333333333336,60.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,496.6666666666667,,68.25333333333334,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-13 22:45:00,644.8433333333334,-2.1200000000000045,0.0,2.0,47.333333333333336,60.72,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,68.19333333333334,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-13 23:00:00,639.9033333333333,2.1200000000000045,0.0,2.0,47.333333333333336,60.52,642.02,0.0,70.0,2.0,100.0,,0.0,,499.3333333333333,,68.13,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-13 23:15:00,644.14,0.0,0.0,2.0,46.833333333333336,60.50666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,500.0,,67.97666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-13 23:30:00,635.6633333333333,0.0,0.0,2.0,47.0,60.47,642.02,0.0,70.0,2.0,100.0,,0.0,,498.3333333333333,,67.88666666666667,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-13 23:45:00,641.3133333333334,2.1200000000000045,0.0,2.0,47.333333333333336,60.20666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,499.0,,67.86666666666666,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-14 00:00:00,637.7833333333333,2.1200000000000045,0.0,2.0,47.666666666666664,60.03,642.02,0.0,70.0,2.0,100.0,,0.0,,501.0,,67.78,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-14 00:15:00,637.25,-4.240000000000009,0.0,2.0,47.25,59.6475,642.02,0.0,70.0,2.0,100.0,,0.0,,500.25,,67.6725,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-14 00:30:00,639.9,-6.360000000000014,0.0,2.0,47.166666666666664,59.52,642.02,0.0,70.0,2.0,100.0,,0.0,,500.0,,67.56666666666666,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-14 00:45:00,631.4266666666666,4.240000000000009,0.0,2.0,47.166666666666664,59.52666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,67.40666666666668,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-14 01:00:00,641.3133333333334,-10.590000000000032,0.0,2.0,47.666666666666664,59.30666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,496.3333333333333,,67.27666666666666,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-14 01:15:00,627.8933333333333,8.480000000000018,0.0,2.0,47.5,59.14333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,494.6666666666667,,67.23333333333333,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-14 01:30:00,641.3133333333334,-6.360000000000014,0.0,2.0,47.333333333333336,58.99666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,496.3333333333333,,67.19,,,67.0,69.0,,,0.5600000000000023,0.0
