time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 01:45:00,923.1266666666667,-281.80999999999995,0.0,100.0,77.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.60333333333334,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 02:00:00,919.5933333333334,-281.80999999999995,0.0,100.0,77.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.60333333333334,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 02:15:00,913.9433333333333,-281.80999999999995,0.0,100.0,77.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.66000000000001,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 02:30:00,906.1733333333333,-290.28999999999996,0.0,100.0,77.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.70666666666666,-1.2999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 02:45:00,918.1833333333334,-296.65,0.0,100.0,77.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.72,-1.2800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 03:00:00,908.9966666666666,-281.80999999999995,0.0,100.0,77.59666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.71333333333332,-1.2800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 03:15:00,916.77,-296.65,0.0,100.0,77.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.73333333333333,-1.2800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 03:30:00,908.2933333333334,-266.98,0.0,100.0,78.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.74,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 03:45:00,906.8833333333333,-290.28999999999996,0.0,100.0,78.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.74,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 04:00:00,917.4766666666668,-286.04999999999995,0.0,100.0,78.21666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.74,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 04:15:00,921.0066666666667,-283.92999999999995,0.0,100.0,78.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.77999999999999,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 04:30:00,918.8866666666667,-258.51,0.0,100.0,78.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.83666666666666,-1.1700000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 04:45:00,910.4133333333333,-283.92999999999995,0.0,100.0,78.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.85,-1.1500000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 05:00:00,911.1166666666667,-292.40999999999997,0.0,100.0,78.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.86666666666666,-1.1500000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 05:15:00,899.8166666666666,-296.65,0.0,100.0,78.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.86666666666666,-1.1200000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 05:30:00,911.8266666666667,-298.77,0.0,100.0,77.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.86666666666666,-1.1400000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 05:45:00,903.35,-286.04999999999995,0.0,100.0,78.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.87333333333333,-1.1400000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 06:00:00,899.1133333333333,-292.40999999999997,0.0,100.0,78.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.88,-1.1200000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 06:15:00,903.35,-286.04999999999995,0.0,100.0,78.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.88,-1.1200000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 06:30:00,892.7566666666667,-298.77,0.0,100.0,78.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.88,-1.1200000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 06:45:00,898.4066666666666,-309.36,0.0,100.0,79.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.89999999999999,-1.1200000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 07:00:00,901.9333333333334,-303.0,0.0,100.0,79.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99666666666667,-1.0600000000000023,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 07:15:00,892.7566666666667,-298.77,0.0,100.0,79.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 07:30:00,953.4966666666666,-305.12,0.0,100.0,79.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.04666666666667,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 07:45:00,984.5733333333334,-197.05999999999995,0.0,100.0,78.46333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.11666666666666,-0.9000000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 08:00:00,986.6933333333333,-214.01,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13666666666667,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 08:15:00,976.8000000000001,-226.7199999999999,0.0,100.0,77.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 08:30:00,990.2199999999999,-199.17999999999995,0.0,100.0,77.90333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 08:45:00,996.5799999999999,-205.53999999999996,0.0,100.0,77.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 09:00:00,997.2866666666667,-203.41999999999996,0.0,100.0,77.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 09:15:00,1002.9366666666666,-216.13,0.0,100.0,77.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 09:30:00,1007.88,-190.69999999999993,0.0,100.0,77.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13666666666667,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 09:45:00,1006.4666666666667,-199.17999999999995,0.0,100.0,77.32,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 10:00:00,988.81,-194.93999999999994,0.0,100.0,77.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 10:15:00,996.5766666666667,-216.13,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 10:30:00,1007.88,-224.61,0.0,100.0,77.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.12333333333333,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 10:45:00,1007.8833333333333,-182.23000000000002,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.10666666666667,-0.8799999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 11:00:00,1004.35,-175.87,0.0,100.0,77.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.11333333333333,-0.9000000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 11:15:00,1016.3533333333334,-192.81999999999994,0.0,100.0,77.00666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.11333333333333,-0.8799999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 11:30:00,990.2233333333334,-184.3499999999999,0.0,100.0,76.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.1,-0.9000000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 11:45:00,1000.1133333333333,-222.49,0.0,100.0,76.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.10666666666667,-0.9000000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 12:00:00,993.0466666666666,-197.05999999999995,0.0,100.0,77.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.12333333333333,-0.8799999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 12:15:00,998.6966666666667,-194.93999999999994,0.0,100.0,77.55333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 12:30:00,994.46,-180.11,0.0,100.0,78.15333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 12:45:00,1053.79,-216.13,0.0,100.0,78.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.23,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 13:00:00,1135.0133333333333,-122.89999999999986,0.0,100.0,78.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.29333333333334,-0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 13:15:00,1203.5233333333333,-40.25999999999999,0.0,91.16666666666667,78.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.34666666666668,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 13:30:00,1197.8700000000001,4.230000000000018,0.0,77.33333333333333,79.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.32333333333334,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 13:45:00,1199.9933333333333,-12.720000000000027,0.0,74.66666666666667,78.86666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31666666666666,-0.6299999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 14:00:00,1193.6366666666665,-2.119999999999891,0.0,71.66666666666667,78.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 14:15:00,1199.2866666666666,0.0,0.0,68.83333333333333,78.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.32,-0.6700000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 14:30:00,1192.9266666666665,-4.240000000000009,0.0,64.33333333333333,78.94333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.38666666666667,-0.6899999999999977,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 14:45:00,1202.8133333333335,8.470000000000027,0.0,61.833333333333336,79.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.4,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 15:00:00,1195.0466666666666,2.1100000000001273,0.0,60.333333333333336,79.31666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.40666666666668,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 15:15:00,1204.9333333333334,-25.430000000000064,0.0,59.5,79.36333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 15:30:00,1197.8733333333332,2.1100000000001273,0.0,58.666666666666664,79.27666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.52,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 15:45:00,1203.5233333333333,-4.240000000000009,0.0,61.333333333333336,79.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.68333333333334,-0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 16:00:00,1190.8133333333333,0.0,0.0,63.5,78.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 16:15:00,1183.04,-16.950000000000045,0.0,63.833333333333336,78.61666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.21999999999999886,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 16:30:00,1219.7666666666667,-23.309999999999945,0.0,65.33333333333333,78.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 16:45:00,1199.993333333333,25.420000000000073,0.0,65.0,78.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.94,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 17:00:00,1180.2166666666667,8.470000000000027,0.0,64.5,77.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.98,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 17:15:00,1202.8166666666668,-38.13999999999987,0.0,64.33333333333333,77.82666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 17:30:00,1197.1633333333332,10.590000000000146,0.0,63.166666666666664,78.44333333333333,1199.29,0.0,70.0,99.98666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 17:45:00,1178.0966666666666,4.230000000000018,0.0,64.16666666666667,78.29666666666667,1186.5733333333335,0.0,70.0,98.54,74.0,0.0,70.0,0.0,72.0,70.06,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 18:00:00,1169.6233333333332,-2.1100000000001273,0.0,62.166666666666664,78.99333333333333,1168.9166666666667,0.0,70.0,95.80666666666667,74.0,0.0,70.0,0.0,72.0,70.14,,,67.0,69.0,1.0,,85.0,55.0,14.880000000000003,0.0
2025-01-31 18:15:00,1144.1966666666667,10.599999999999909,0.0,59.666666666666664,76.45666666666666,1143.49,0.0,70.0,92.33333333333333,74.0,0.0,70.0,0.0,72.0,70.24333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.29999999999999,0.0
2025-01-31 18:30:00,1134.3100000000002,4.230000000000018,0.0,60.166666666666664,76.92,1130.7733333333333,0.0,70.0,90.78000000000002,74.0,0.0,70.0,0.0,72.0,70.23,,,67.0,69.0,1.0,,85.0,55.0,11.819999999999993,0.0
2025-01-31 18:45:00,1121.5933333333332,-8.470000000000027,0.0,60.166666666666664,77.21,1125.1266666666668,0.0,70.0,89.80333333333333,74.0,0.0,70.0,0.0,72.0,70.17666666666666,,,67.0,69.0,1.0,,85.0,55.0,12.310000000000002,0.0
2025-01-31 19:00:00,1127.95,-2.1200000000001182,0.0,60.0,77.34666666666666,1127.2433333333333,0.0,70.0,90.09666666666668,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,55.0,12.39,0.0
2025-01-31 19:15:00,1125.1266666666668,6.3599999999999,0.0,61.166666666666664,77.61333333333333,1123.01,0.0,70.0,89.53666666666668,74.0,0.0,70.0,0.0,72.0,70.11,,,67.0,69.0,1.0,,85.0,55.0,12.200000000000003,0.0
2025-01-31 19:30:00,1121.5933333333332,-10.599999999999909,0.0,60.5,77.48666666666666,1116.6499999999999,0.0,70.0,88.62666666666667,74.0,0.0,70.0,0.0,72.0,70.11,,,67.0,69.0,1.0,,85.0,55.0,12.64,0.0
2025-01-31 19:45:00,1112.41,6.3599999999999,0.0,60.333333333333336,76.33333333333333,1111.7033333333334,0.0,70.0,87.92666666666666,74.0,0.0,70.0,0.0,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.539999999999992,0.0
2025-01-31 20:00:00,1113.1200000000001,6.3599999999999,0.0,58.666666666666664,76.02999999999999,1104.6433333333334,0.0,70.0,86.92,74.0,0.0,70.0,0.0,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,11.309999999999988,0.0
2025-01-31 20:15:00,1099.6966666666667,14.830000000000155,0.0,58.166666666666664,75.78333333333335,1096.8733333333332,0.0,70.0,85.84333333333332,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,55.0,10.659999999999997,0.0
2025-01-31 20:30:00,1100.4033333333334,10.590000000000146,0.0,58.333333333333336,75.32000000000001,1098.993333333333,0.0,70.0,86.19666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,11.039999999999992,0.0
2025-01-31 20:45:00,1101.1133333333335,-6.3599999999999,0.0,59.166666666666664,75.0,1110.29,0.0,70.0,87.65666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.120000000000005,0.0
2025-01-31 21:00:00,1113.1200000000001,-8.470000000000027,0.0,59.833333333333336,76.27333333333333,1119.4733333333334,0.0,70.0,89.08999999999999,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.060000000000002,0.0
2025-01-31 21:15:00,1136.4266666666665,8.480000000000018,0.0,61.666666666666664,76.33999999999999,1138.5466666666666,0.0,70.0,91.56666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,11.969999999999999,0.0
2025-01-31 21:30:00,1146.3166666666668,0.0,0.0,62.166666666666664,76.11333333333333,1148.4333333333334,0.0,70.0,93.05666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.469999999999999,0.0
2025-01-31 21:45:00,1165.3866666666665,12.720000000000027,0.0,63.666666666666664,77.83999999999999,1165.3866666666665,0.0,70.0,95.39,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,12.660000000000004,0.0
2025-01-31 22:00:00,1203.5233333333333,21.189999999999827,0.0,64.66666666666667,78.39333333333333,1189.3966666666668,0.0,70.0,98.72333333333334,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.490000000000002,0.0
2025-01-31 22:15:00,1212.7066666666667,12.710000000000036,0.0,64.0,77.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.970000000000006,0.0
2025-01-31 22:30:00,1199.99,25.420000000000073,0.0,64.5,77.19333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.520000000000003,0.0
2025-01-31 22:45:00,1185.8666666666666,-10.599999999999909,0.0,65.0,76.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.869999999999997,0.0
2025-01-31 23:00:00,1199.9933333333333,-10.599999999999909,0.0,65.33333333333333,76.44333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46666666666665,,,67.0,69.0,1.0,,85.0,55.0,13.060000000000002,0.0
2025-01-31 23:15:00,1203.5233333333333,6.350000000000136,0.0,65.83333333333333,75.90666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.579999999999998,0.0
2025-01-31 23:30:00,1203.5233333333333,-4.240000000000009,0.0,66.0,75.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,11.969999999999999,0.0
2025-01-31 23:45:00,1183.7466666666667,2.1100000000001273,0.0,63.666666666666664,75.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,,67.0,69.0,1.0,,85.0,55.0,12.039999999999992,0.0
2025-02-01 00:00:00,1192.93,-10.599999999999909,0.0,63.0,75.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,12.069999999999993,0.0
2025-02-01 00:15:00,1206.3500000000001,-4.240000000000009,0.0,63.166666666666664,75.88333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.179999999999993,0.0
2025-02-01 00:30:00,1198.58,2.1100000000001273,0.0,63.5,75.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.929999999999993,0.0
2025-02-01 00:45:00,1202.11,12.710000000000036,0.0,64.83333333333333,75.78666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,11.86,0.0
2025-02-01 01:00:00,1195.0466666666669,0.0,0.0,68.0,75.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,1.0,,85.0,55.0,12.090000000000003,0.0
2025-02-01 01:15:00,1199.2866666666666,4.230000000000018,0.0,71.33333333333333,76.03,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,1.0,,85.0,55.0,12.239999999999995,0.0
2025-02-01 01:30:00,1197.1666666666667,10.590000000000146,0.0,74.66666666666667,76.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19,,,67.0,69.0,1.0,,85.0,55.0,12.240000000000002,0.0
2025-02-01 01:45:00,1194.3400000000001,-2.119999999999891,0.0,77.83333333333333,76.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.585000000000008,0.0
2025-02-01 02:00:00,1194.3433333333332,-10.599999999999909,0.0,79.83333333333333,76.63333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16333333333334,,,67.0,69.0,1.0,,85.0,55.0,13.354999999999997,0.0
2025-02-01 02:15:00,1197.1666666666667,8.470000000000027,0.0,81.16666666666667,76.58,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,14.889999999999993,0.0
2025-02-01 02:30:00,1190.1033333333335,2.1100000000001273,0.0,82.0,76.66666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,,67.0,69.0,1.0,,85.0,55.0,14.86,0.0
2025-02-01 02:45:00,1206.3500000000001,-10.599999999999909,0.0,88.0,75.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,15.195000000000007,0.0
2025-02-01 03:00:00,1153.3766666666668,10.590000000000146,0.0,98.0,75.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,14.909999999999997,0.0
2025-02-01 03:15:00,1144.1966666666667,-69.93000000000006,0.0,100.0,75.32000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,14.875,0.0
2025-02-01 03:30:00,1108.1733333333334,-59.32999999999993,0.0,100.0,75.47666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,15.195000000000007,0.0
2025-02-01 03:45:00,1103.9399999999998,-89.0,0.0,100.0,75.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,15.425000000000011,0.0
2025-02-01 04:00:00,1086.9833333333333,-95.34999999999991,0.0,100.0,75.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.030000000000001,0.0
2025-02-01 04:15:00,1061.5600000000002,-127.13999999999987,0.0,100.0,75.61666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.180000000000007,0.0
2025-02-01 04:30:00,1064.3833333333334,-141.97000000000003,0.0,100.0,75.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07,,,67.0,69.0,1.0,,85.0,55.0,15.644999999999996,0.0
2025-02-01 04:45:00,1066.5033333333333,-144.08999999999992,0.0,100.0,75.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03,,,67.0,69.0,1.0,,85.0,55.0,16.125,0.0
2025-02-01 05:00:00,1055.9066666666668,-129.26,0.0,100.0,75.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.765,0.0
2025-02-01 05:15:00,1058.0266666666666,-144.08999999999992,0.0,100.0,75.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.430000000000007,0.0
2025-02-01 05:30:00,1053.7866666666666,-139.8499999999999,0.0,100.0,76.11999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03,,,67.0,69.0,1.0,,85.0,55.0,15.485,0.0
2025-02-01 05:45:00,1062.9733333333334,-146.21000000000004,0.0,100.0,76.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.689999999999998,0.0
2025-02-01 06:00:00,1049.5533333333333,-135.6099999999999,0.0,100.0,76.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.809999999999995,0.0
2025-02-01 06:15:00,1060.1466666666668,-135.6099999999999,0.0,100.0,75.91,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
2025-02-01 06:30:00,965.5033333333332,-135.6099999999999,0.0,100.0,75.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.294999999999995,0.0
2025-02-01 06:45:00,906.88,-300.88,0.0,100.0,77.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.440000000000005,0.0
2025-02-01 07:00:00,911.12,-290.28999999999996,0.0,100.0,77.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.85000000000001,0.0
2025-02-01 07:15:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,17.029999999999994,0.0
2025-02-01 07:30:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 07:45:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 08:00:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 08:15:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 08:30:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 08:45:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 09:00:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 09:15:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 09:30:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 09:45:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 10:00:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 10:15:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 10:30:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 10:45:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 11:00:00,,-290.28999999999996,,,,,,,,,,,,,,,,,,,,,,16.499999999999993,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,858.15,,0.0,100.0,72.09,1093.34,0.0,70.0,85.37,74.0,0.0,70.0,,72.0,69.97,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-03 21:30:00,865.9166666666666,-237.30999999999995,0.0,100.0,71.83333333333333,1103.23,0.0,70.0,86.75999999999999,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,85.0,55.0,11.450000000000003,0.0
2025-02-03 21:45:00,854.6166666666667,-220.3699999999999,0.0,100.0,72.71666666666665,1119.4766666666667,0.0,70.0,89.04333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,11.330000000000005,0.0
2025-02-03 22:00:00,852.4966666666666,-260.6200000000001,0.0,100.0,72.64,1133.6000000000001,0.0,70.0,91.02333333333333,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,85.0,55.0,12.879999999999995,0.0
2025-02-03 22:15:00,861.68,-286.05000000000007,0.0,100.0,74.31666666666666,1161.8533333333332,0.0,70.0,94.81,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,13.21,0.0
2025-02-03 22:30:00,862.3833333333333,-307.23,0.0,100.0,75.32333333333334,1191.52,0.0,70.0,98.83999999999999,74.0,0.0,70.0,,72.0,69.60666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.82,0.0
2025-02-03 22:45:00,865.9166666666666,-345.38,0.0,100.0,75.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,16.020000000000003,0.0
2025-02-03 23:00:00,860.9733333333334,-313.5999999999999,0.0,100.0,75.07000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.75,0.0
2025-02-03 23:15:00,853.1999999999999,-341.14,0.0,100.0,74.82666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,85.0,55.0,15.990000000000009,0.0
2025-02-03 23:30:00,880.7466666666666,-353.86,0.0,100.0,74.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.720000000000006,0.0
2025-02-03 23:45:00,856.7333333333332,-311.48,0.0,100.0,74.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,15.769999999999996,0.0
2025-02-04 00:00:00,867.3299999999999,-334.78999999999996,0.0,100.0,74.57666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,15.970000000000006,0.0
2025-02-04 00:15:00,870.86,-317.8399999999999,0.0,100.0,74.52333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.910000000000004,0.0
2025-02-04 00:30:00,872.27,-328.42999999999995,0.0,100.0,74.47333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.810000000000002,0.0
2025-02-04 00:45:00,868.7400000000001,-336.90999999999997,0.0,100.0,74.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,,,67.0,69.0,1.0,,85.0,55.0,16.1,0.0
2025-02-04 01:00:00,865.21,-343.26,0.0,100.0,74.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.229999999999997,0.0
2025-02-04 01:15:00,852.4933333333333,-339.02,0.0,100.0,74.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.299999999999997,0.0
2025-02-04 01:30:00,848.2566666666667,-355.98,0.0,100.0,74.31666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.240000000000002,0.0
2025-02-04 01:45:00,856.7333333333332,-349.62,0.0,100.0,74.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,16.31000000000001,0.0
2025-02-04 02:00:00,856.0300000000001,-343.26,0.0,100.0,74.36666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.239999999999995,0.0
2025-02-04 02:15:00,853.2033333333334,-341.14,0.0,100.0,74.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,16.290000000000006,0.0
2025-02-04 02:30:00,854.6166666666667,-322.06999999999994,0.0,100.0,74.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.339999999999996,0.0
2025-02-04 02:45:00,851.79,-349.62,0.0,100.0,74.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
2025-02-04 03:00:00,849.67,-341.14,0.0,100.0,74.54666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.240000000000002,0.0
2025-02-04 03:15:00,857.4433333333333,-349.62,0.0,100.0,74.55666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.5,0.0
2025-02-04 03:30:00,857.44,-343.26,0.0,100.0,74.36666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.539999999999992,0.0
2025-02-04 03:45:00,850.3766666666667,-360.2099999999999,0.0,100.0,74.31666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,16.5,0.0
2025-02-04 04:00:00,849.67,-351.74,0.0,100.0,79.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.42,0.0
2025-02-04 04:15:00,853.91,-345.38,0.0,100.0,74.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
2025-02-04 04:30:00,860.2666666666668,-343.26,0.0,100.0,78.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.959999999999994,0.0
2025-02-04 04:45:00,856.0300000000001,-339.02,0.0,100.0,74.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.620000000000005,0.0
2025-02-04 05:00:00,1089.1033333333335,-349.62,0.0,75.66666666666667,73.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.47,0.0
2025-02-04 05:15:00,1201.4066666666665,2.1100000000001273,0.0,63.666666666666664,78.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.009999999999998,0.0
2025-02-04 05:30:00,1202.11,14.829999999999927,0.0,63.5,79.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.049999999999997,0.0
2025-02-04 05:45:00,1201.4066666666668,12.710000000000036,0.0,63.333333333333336,78.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.539999999999992,0.0
2025-02-04 06:00:00,1202.11,12.710000000000036,0.0,63.5,78.18333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,15.340000000000003,0.0
2025-02-04 06:15:00,1201.4033333333334,16.950000000000045,0.0,64.33333333333333,77.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,85.0,55.0,15.579999999999991,0.0
2025-02-04 06:30:00,1198.5833333333333,6.350000000000136,0.0,64.16666666666667,77.65333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.450000000000003,0.0
2025-02-04 06:45:00,1196.46,0.0,0.0,64.16666666666667,77.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.54,0.0
2025-02-04 07:00:00,1207.0566666666666,0.0,0.0,64.33333333333333,76.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.599999999999994,0.0
2025-02-04 07:15:00,1198.5766666666668,-4.240000000000009,0.0,64.5,76.68333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.449999999999996,0.0
2025-02-04 07:30:00,1197.8733333333332,2.1100000000001273,0.0,64.5,76.89666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.490000000000002,0.0
2025-02-04 07:45:00,1194.34,-2.119999999999891,0.0,63.833333333333336,77.25999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.529999999999994,0.0
2025-02-04 08:00:00,1187.99,10.590000000000146,0.0,63.833333333333336,77.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.529999999999994,0.0
2025-02-04 08:15:00,1204.9366666666667,-16.950000000000045,0.0,64.83333333333333,76.64666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.719999999999999,0.0
2025-02-04 08:30:00,1198.58,10.590000000000146,0.0,64.33333333333333,76.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.399999999999999,0.0
2025-02-04 08:45:00,1204.23,6.350000000000136,0.0,64.5,76.55666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.61,0.0
2025-02-04 09:00:00,1203.5233333333333,8.470000000000027,0.0,64.66666666666667,76.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,15.559999999999995,0.0
2025-02-04 09:15:00,1198.58,10.590000000000146,0.0,64.66666666666667,76.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,15.410000000000004,0.0
2025-02-04 09:30:00,1200.6966666666667,-2.119999999999891,0.0,64.5,76.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.530000000000008,0.0
2025-02-04 09:45:00,1197.1666666666667,10.590000000000146,0.0,64.5,75.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,,67.0,69.0,1.0,,85.0,55.0,15.590000000000003,0.0
2025-02-04 10:00:00,1199.993333333333,2.1100000000001273,0.0,64.0,73.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.479999999999997,0.0
2025-02-04 10:15:00,1190.1033333333332,-4.240000000000009,0.0,65.5,73.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.979999999999997,0.0
2025-02-04 10:30:00,1166.09,-25.430000000000064,0.0,95.16666666666667,74.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,15.75,0.0
2025-02-04 10:45:00,1125.8333333333333,-44.5,0.0,100.0,75.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,14.339999999999996,0.0
2025-02-04 11:00:00,1108.1766666666665,-80.51999999999998,0.0,100.0,74.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,85.0,55.0,14.590000000000003,0.0
2025-02-04 11:15:00,1069.33,-95.34999999999991,0.0,100.0,74.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.330000000000005,0.0
2025-02-04 11:30:00,1037.5433333333333,-150.44000000000005,0.0,100.0,75.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.420000000000002,0.0
2025-02-04 11:45:00,1007.88,-165.27999999999997,0.0,100.0,75.75666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.590000000000003,0.0
2025-02-04 12:00:00,1005.0566666666667,-158.92000000000007,0.0,100.0,75.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,,,67.0,69.0,1.0,,85.0,55.0,15.109999999999992,0.0
2025-02-04 12:15:00,954.2033333333334,-228.83999999999992,0.0,100.0,76.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.550000000000004,0.0
2025-02-04 12:30:00,954.2033333333334,-247.90999999999997,0.0,100.0,76.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.659999999999997,0.0
2025-02-04 12:45:00,942.1933333333333,-233.07999999999993,0.0,100.0,76.36999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.649999999999999,0.0
2025-02-04 13:00:00,947.14,-254.26999999999998,0.0,100.0,76.43333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.919999999999995,0.0
2025-02-04 13:15:00,946.4333333333334,-252.14999999999998,0.0,100.0,76.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.940000000000005,0.0
2025-02-04 13:30:00,925.9499999999999,-264.86,0.0,100.0,76.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,1.0,,85.0,55.0,15.519999999999996,0.0
2025-02-04 13:45:00,908.2933333333334,-286.04999999999995,0.0,100.0,76.61333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.849999999999994,0.0
2025-02-04 14:00:00,899.8166666666666,-313.5999999999999,0.0,100.0,77.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81,,,67.0,69.0,1.0,,85.0,55.0,16.159999999999997,0.0
2025-02-04 14:15:00,920.3033333333333,-300.88,0.0,100.0,76.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.15,0.0
2025-02-04 14:30:00,913.2400000000001,-264.86,0.0,100.0,76.56333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.940000000000005,0.0
2025-02-04 14:45:00,912.5333333333333,-294.53,0.0,100.0,76.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.060000000000002,0.0
2025-02-04 15:00:00,896.29,-290.28999999999996,0.0,100.0,76.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.190000000000005,0.0
2025-02-04 15:15:00,896.2866666666665,-307.24,0.0,100.0,76.94666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.089999999999996,0.0
2025-02-04 15:30:00,899.8166666666666,-307.24,0.0,100.0,76.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.17,0.0
