time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 05:45:00,892.0466666666666,-309.36,0.0,100.0,75.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
2025-02-10 06:00:00,890.6333333333333,-317.8399999999999,0.0,100.0,75.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
2025-02-10 06:15:00,889.2266666666666,-311.48,0.0,100.0,75.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.859999999999992,0.0
2025-02-10 06:30:00,888.5166666666668,-307.24,0.0,100.0,75.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
2025-02-10 06:45:00,891.3433333333332,-307.24,0.0,100.0,75.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.099999999999994,0.0
2025-02-10 07:00:00,890.6366666666667,-300.88,0.0,100.0,75.36666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.049999999999997,0.0
2025-02-10 07:15:00,889.2233333333334,-305.12,0.0,100.0,75.28333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
2025-02-10 07:30:00,882.16,-319.94999999999993,0.0,100.0,75.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.970000000000006,0.0
2025-02-10 07:45:00,890.6366666666667,-330.54999999999995,0.0,100.0,75.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.129999999999995,0.0
2025-02-10 08:00:00,887.8100000000001,-311.48,0.0,100.0,75.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
2025-02-10 08:15:00,882.16,-315.7199999999999,0.0,100.0,74.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.48,,,67.0,69.0,1.0,,85.0,55.0,17.03,0.0
2025-02-10 08:30:00,891.3433333333332,-319.94999999999993,0.0,100.0,74.87333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39,,,67.0,69.0,1.0,,85.0,55.0,16.980000000000004,0.0
2025-02-10 08:45:00,889.93,-305.12,0.0,100.0,74.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.090000000000003,0.0
2025-02-10 09:00:00,891.3433333333332,-305.12,0.0,100.0,74.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35,,,67.0,69.0,1.0,,85.0,55.0,17.159999999999997,0.0
2025-02-10 09:15:00,891.3433333333332,-309.36,0.0,100.0,74.64666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.28333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.130000000000003,0.0
2025-02-10 09:30:00,892.0500000000001,-303.0,0.0,100.0,74.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,,67.0,69.0,1.0,,85.0,55.0,16.880000000000003,0.0
2025-02-10 09:45:00,882.8666666666667,-307.24,0.0,100.0,74.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23,,,67.0,69.0,1.0,,85.0,55.0,16.949999999999996,0.0
2025-02-10 10:00:00,886.3966666666666,-311.48,0.0,100.0,74.44333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.20333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.900000000000006,0.0
2025-02-10 10:15:00,885.69,-315.7199999999999,0.0,100.0,74.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.16000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.879999999999995,0.0
2025-02-10 10:30:00,886.4,-313.5999999999999,0.0,100.0,74.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.940000000000005,0.0
2025-02-10 10:45:00,889.93,-315.7199999999999,0.0,100.0,74.19333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.1,,,67.0,69.0,1.0,,85.0,55.0,16.919999999999995,0.0
2025-02-10 11:00:00,891.3433333333332,-313.5999999999999,0.0,100.0,74.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.1,,,67.0,69.0,1.0,,85.0,55.0,17.059999999999995,0.0
2025-02-10 11:15:00,886.3966666666666,-311.48,0.0,100.0,73.82333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08,,,67.0,69.0,1.0,,85.0,55.0,17.00999999999999,0.0
2025-02-10 11:30:00,892.05,-315.7199999999999,0.0,100.0,73.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
2025-02-10 11:45:00,883.5725,-315.7199999999999,0.0,100.0,73.605,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.0,,,67.0,69.0,1.0,,85.0,55.0,16.93,0.0
2025-02-10 12:00:00,885.6933333333333,-317.8399999999999,0.0,100.0,73.59,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
2025-02-10 12:15:00,894.17,-324.18999999999994,0.0,100.0,73.32,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
2025-02-10 12:30:00,895.5833333333334,-303.0,0.0,100.0,73.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.659999999999997,0.0
2025-02-10 12:45:00,889.93,-305.12,0.0,100.0,73.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.620000000000005,0.0
2025-02-10 13:00:00,882.8666666666667,-315.7199999999999,0.0,100.0,73.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
2025-02-10 13:15:00,884.2800000000001,-319.94999999999993,0.0,100.0,73.37,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.03333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.639999999999993,0.0
2025-02-10 13:30:00,892.0499999999998,-307.24,0.0,100.0,73.54,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,16.689999999999998,0.0
2025-02-10 13:45:00,889.93,-311.48,0.0,100.0,73.73666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.540000000000006,0.0
2025-02-10 14:00:00,890.6366666666667,-305.12,0.0,100.0,73.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.57000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
2025-02-10 14:15:00,887.81,-307.24,0.0,100.0,74.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.90333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.310000000000002,0.0
2025-02-10 14:30:00,890.6333333333333,-309.36,0.0,100.0,74.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.299999999999997,0.0
2025-02-10 14:45:00,886.4,-317.8399999999999,0.0,100.0,74.93666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,85.0,55.0,16.379999999999995,0.0
2025-02-10 15:00:00,887.8133333333334,-319.94999999999993,0.0,100.0,74.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.239999999999995,0.0
2025-02-10 15:15:00,887.1066666666666,-324.18999999999994,0.0,100.0,75.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.88,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
2025-02-10 15:30:00,887.81,-311.48,0.0,100.0,75.46333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.380000000000003,0.0
2025-02-10 15:45:00,889.2266666666666,-317.8399999999999,0.0,100.0,76.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.35000000000001,0.0
2025-02-10 16:00:00,879.3333333333334,-305.12,0.0,100.0,76.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.449999999999996,0.0
2025-02-10 16:15:00,890.6366666666667,-315.7199999999999,0.0,100.0,76.90333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
2025-02-10 16:30:00,881.4533333333334,-311.48,0.0,100.0,77.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.54,,,67.0,69.0,1.0,,85.0,55.0,16.439999999999998,0.0
2025-02-10 16:45:00,877.2199999999999,-317.8399999999999,0.0,100.0,77.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
2025-02-10 17:00:00,885.6933333333333,-319.94999999999993,0.0,100.0,77.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.099999999999994,0.0
2025-02-10 17:15:00,877.9233333333333,-305.12,0.0,100.0,77.66333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.360000000000007,0.0
2025-02-10 17:30:00,872.98,-319.94999999999993,0.0,100.0,78.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,1.0,,85.0,55.0,16.17,0.0
2025-02-10 17:45:00,874.39,-326.30999999999995,0.0,100.0,78.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.490000000000002,0.0
2025-02-10 18:00:00,877.9200000000001,-317.8399999999999,0.0,100.0,78.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.0,0.0
2025-02-10 18:15:00,870.86,-317.8399999999999,0.0,100.0,78.66666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.939999999999998,0.0
2025-02-10 18:30:00,865.9133333333333,-330.54999999999995,0.0,100.0,78.88666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.0,0.0
2025-02-10 18:45:00,873.6866666666666,-330.54999999999995,0.0,100.0,79.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.839999999999996,0.0
2025-02-10 19:00:00,876.5133333333333,-319.94999999999993,0.0,100.0,79.22,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.899999999999999,0.0
2025-02-10 19:15:00,872.27,-324.18999999999994,0.0,100.0,79.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.93999999999999,0.0
2025-02-10 19:30:00,875.1,-330.54999999999995,0.0,100.0,79.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.830000000000005,0.0
2025-02-10 19:45:00,872.2733333333334,-322.06999999999994,0.0,100.0,79.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.86,0.0
2025-02-10 20:00:00,868.0333333333333,-332.66999999999996,0.0,100.0,79.68,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.920000000000002,0.0
2025-02-10 20:15:00,868.7400000000001,-334.78999999999996,0.0,100.0,79.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.719999999999999,0.0
2025-02-10 20:30:00,875.1,-330.54999999999995,0.0,100.0,79.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.790000000000006,0.0
2025-02-10 20:45:00,886.4,-319.94999999999993,0.0,100.0,79.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000005,0.0
2025-02-10 21:00:00,880.75,-300.88,0.0,100.0,79.80666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.629999999999995,0.0
2025-02-10 21:15:00,889.2233333333334,-319.94999999999993,0.0,100.0,79.82000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.549999999999997,0.0
2025-02-10 21:30:00,884.2800000000001,-309.36,0.0,100.0,79.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.539999999999992,0.0
2025-02-10 21:45:00,882.87,-309.36,0.0,100.0,79.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,85.0,55.0,15.210000000000008,0.0
2025-02-10 22:00:00,884.9866666666667,-322.06999999999994,0.0,100.0,79.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.61999999999999,0.0
2025-02-10 22:15:00,888.5166666666668,-322.06999999999994,0.0,100.0,79.58666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.599999999999994,0.0
2025-02-10 22:30:00,880.75,-300.88,0.0,100.0,79.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,15.590000000000003,0.0
2025-02-10 22:45:00,882.8666666666667,-322.06999999999994,0.0,100.0,79.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,15.649999999999999,0.0
2025-02-10 23:00:00,882.8666666666667,-311.48,0.0,100.0,78.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000005,0.0
2025-02-10 23:15:00,887.8100000000001,-317.8399999999999,0.0,100.0,78.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.839999999999996,0.0
2025-02-10 23:30:00,882.16,-313.5999999999999,0.0,100.0,78.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
2025-02-10 23:45:00,875.1,-322.06999999999994,0.0,100.0,78.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.839999999999996,0.0
2025-02-11 00:00:00,867.3266666666667,-322.06999999999994,0.0,100.0,78.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.840000000000003,0.0
2025-02-11 00:15:00,865.9133333333333,-334.78999999999996,0.0,100.0,78.16,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.939999999999998,0.0
2025-02-11 00:30:00,880.0433333333334,-332.66999999999996,0.0,100.0,77.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.29,0.0
2025-02-11 00:45:00,873.6866666666666,-319.94999999999993,0.0,100.0,77.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.14,0.0
2025-02-11 01:00:00,872.98,-322.06999999999994,0.0,100.0,77.78666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.069999999999993,0.0
2025-02-11 01:15:00,869.4433333333333,-319.94999999999993,0.0,100.0,77.74333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.159999999999997,0.0
2025-02-11 01:30:00,868.7433333333333,-336.90999999999997,0.0,100.0,77.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.119999999999997,0.0
2025-02-11 01:45:00,872.2733333333334,-326.30999999999995,0.0,100.0,77.67,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.120000000000005,0.0
2025-02-11 02:00:00,874.3933333333334,-332.66999999999996,0.0,100.0,77.55666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.11,0.0
2025-02-11 02:15:00,865.21,-322.06999999999994,0.0,100.0,77.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.020000000000003,0.0
2025-02-11 02:30:00,868.0333333333333,-334.78999999999996,0.0,100.0,77.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,67.0,69.0,1.0,,85.0,55.0,16.099999999999994,0.0
2025-02-11 02:45:00,868.0333333333333,-332.66999999999996,0.0,100.0,77.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.20000000000001,0.0
2025-02-11 03:00:00,867.3266666666667,-330.54999999999995,0.0,100.0,77.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.330000000000005,0.0
2025-02-11 03:15:00,873.6866666666666,-328.42999999999995,0.0,100.0,77.65333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.150000000000006,0.0
2025-02-11 03:30:00,868.7400000000001,-334.78999999999996,0.0,100.0,77.59666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.370000000000005,0.0
2025-02-11 03:45:00,872.2733333333334,-322.06999999999994,0.0,100.0,77.63333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.35,0.0
2025-02-11 04:00:00,868.7400000000001,-326.30999999999995,0.0,100.0,77.68333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.270000000000003,0.0
2025-02-11 04:15:00,867.3266666666667,-332.66999999999996,0.0,100.0,77.59333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.289999999999992,0.0
2025-02-11 04:30:00,876.5100000000001,-334.78999999999996,0.0,100.0,77.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
2025-02-11 04:45:00,867.3266666666667,-317.8399999999999,0.0,100.0,77.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.440000000000005,0.0
2025-02-11 05:00:00,869.4499999999999,-336.90999999999997,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.32,0.0
2025-02-11 05:15:00,861.68,-341.14,0.0,100.0,77.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
2025-02-11 05:30:00,870.1533333333333,-341.14,0.0,100.0,77.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.439999999999998,0.0
2025-02-11 05:45:00,868.7433333333333,-332.66999999999996,0.0,100.0,77.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.330000000000005,0.0
2025-02-11 06:00:00,868.0333333333333,,0.0,100.0,77.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 06:15:00,869.4466666666667,,0.0,100.0,77.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 06:30:00,872.98,,0.0,100.0,77.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 06:45:00,870.1533333333333,,0.0,100.0,77.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 07:00:00,863.7966666666666,,0.0,100.0,77.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 07:15:00,865.9133333333333,,0.0,100.0,77.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 07:30:00,863.09,,0.0,100.0,77.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 07:45:00,868.7400000000001,,0.0,100.0,77.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 08:00:00,866.62,,0.0,100.0,77.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 08:15:00,863.09,,0.0,100.0,77.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 08:30:00,866.62,,0.0,100.0,77.91000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 08:45:00,860.9733333333334,,0.0,100.0,77.81666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 09:00:00,865.21,,0.0,100.0,77.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 09:15:00,863.7933333333334,,0.0,100.0,77.71666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 09:30:00,857.4433333333333,,0.0,100.0,77.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 09:45:00,864.5033333333334,,0.0,100.0,76.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 10:00:00,853.91,,0.0,100.0,76.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 10:15:00,870.1533333333333,,0.0,100.0,76.42999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 10:30:00,870.1566666666668,,0.0,100.0,76.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 10:45:00,862.3833333333333,,0.0,100.0,76.13333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 11:00:00,863.09,,0.0,100.0,75.77666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 11:15:00,870.1533333333333,,0.0,100.0,75.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 11:30:00,866.62,,0.0,100.0,75.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 11:45:00,865.9166666666666,,0.0,100.0,75.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 12:00:00,863.7966666666666,,0.0,100.0,75.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 12:15:00,873.6866666666666,,0.0,100.0,75.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 12:30:00,870.86,,0.0,100.0,75.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 12:45:00,872.98,,0.0,100.0,75.77666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 13:00:00,872.2733333333334,,0.0,100.0,75.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 13:15:00,867.3266666666667,,0.0,100.0,75.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 13:30:00,862.3866666666667,,0.0,100.0,75.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 13:45:00,876.5100000000001,,0.0,100.0,75.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 14:00:00,865.21,,0.0,100.0,75.65,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-11 14:15:00,862.3833333333333,-334.78999999999996,0.0,100.0,75.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.520000000000003,0.0
2025-02-11 14:30:00,856.0266666666666,-334.78999999999996,0.0,100.0,75.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.580000000000005,0.0
2025-02-11 14:45:00,858.85,-351.74,0.0,100.0,75.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.520000000000003,0.0
2025-02-11 15:00:00,858.8533333333334,-336.90999999999997,0.0,100.0,75.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.550000000000004,0.0
2025-02-11 15:15:00,863.7966666666666,-345.38,0.0,100.0,75.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.629999999999995,0.0
2025-02-11 15:30:00,862.3866666666667,-330.54999999999995,0.0,100.0,75.88666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.46,0.0
2025-02-11 15:45:00,856.7333333333332,-328.42999999999995,0.0,100.0,75.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.50999999999999,0.0
2025-02-11 16:00:00,863.0866666666667,-336.90999999999997,0.0,100.0,75.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.460000000000008,0.0
2025-02-11 16:15:00,863.7966666666666,-336.90999999999997,0.0,100.0,76.13666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
2025-02-11 16:30:00,862.3833333333333,-332.66999999999996,0.0,100.0,76.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.629999999999995,0.0
2025-02-11 16:45:00,690.0466666666667,-341.14,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.740000000000002,0.0
2025-02-11 17:00:00,830.6,-372.92999999999995,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.340000000000003,0.0
2025-02-11 17:15:00,836.25,-370.80999999999995,0.0,100.0,77.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3,,,67.0,69.0,1.0,,85.0,55.0,16.449999999999996,0.0
2025-02-11 17:30:00,830.6,-355.98,0.0,100.0,77.91,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
2025-02-11 17:45:00,830.6,-366.56999999999994,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.619999999999997,0.0
2025-02-11 18:00:00,822.1266666666667,-370.80999999999995,0.0,100.0,78.08999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.639999999999993,0.0
2025-02-11 18:15:00,827.07,-379.28,0.0,100.0,78.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
2025-02-11 18:30:00,829.1866666666666,-364.44999999999993,0.0,100.0,78.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,16.410000000000004,0.0
2025-02-11 18:45:00,822.1233333333333,-370.80999999999995,0.0,100.0,78.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.549999999999997,0.0
2025-02-11 19:00:00,827.7766666666666,-385.64,0.0,100.0,78.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.519999999999996,0.0
2025-02-11 19:15:00,832.0166666666668,-375.04999999999995,0.0,100.0,78.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.419999999999995,0.0
2025-02-11 19:30:00,830.6,-379.28,0.0,100.0,78.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.299999999999997,0.0
2025-02-11 19:45:00,827.7766666666666,-375.04999999999995,0.0,100.0,78.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.46999999999999,0.0
2025-02-11 20:00:00,826.3633333333333,-372.92999999999995,0.0,100.0,78.16,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3,,,67.0,69.0,1.0,,85.0,55.0,16.479999999999997,0.0
2025-02-11 20:15:00,831.3066666666667,-375.04999999999995,0.0,100.0,78.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.559999999999995,0.0
2025-02-11 20:30:00,828.4833333333332,-364.44999999999993,0.0,100.0,77.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,16.46999999999999,0.0
2025-02-11 20:45:00,828.4833333333332,-385.64,0.0,100.0,77.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.39,0.0
2025-02-11 21:00:00,829.1866666666666,-362.3299999999999,0.0,100.0,77.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
2025-02-11 21:15:00,827.07,-372.92999999999995,0.0,100.0,77.90666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.509999999999998,0.0
2025-02-11 21:30:00,822.1266666666667,-364.44999999999993,0.0,100.0,77.89666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
2025-02-11 21:45:00,825.6566666666668,-383.52,0.0,100.0,77.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.550000000000004,0.0
2025-02-11 22:00:00,831.3066666666667,-379.28,0.0,100.0,77.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.279999999999994,0.0
2025-02-11 22:15:00,824.2433333333333,-372.92999999999995,0.0,100.0,77.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
2025-02-11 22:30:00,821.4233333333333,-364.44999999999993,0.0,100.0,77.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.479999999999997,0.0
2025-02-11 22:45:00,824.9499999999999,-379.28,0.0,100.0,77.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.489999999999995,0.0
2025-02-11 23:00:00,822.8333333333334,-370.80999999999995,0.0,100.0,77.91000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.58,0.0
2025-02-11 23:15:00,833.4266666666667,-383.52,0.0,100.0,77.93666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.440000000000005,0.0
2025-02-11 23:30:00,822.8333333333334,-368.68999999999994,0.0,100.0,77.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.610000000000007,0.0
2025-02-11 23:45:00,824.9499999999999,-379.28,0.0,100.0,77.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.570000000000007,0.0
2025-02-12 00:00:00,822.1233333333333,-375.04999999999995,0.0,100.0,77.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.549999999999997,0.0
2025-02-12 00:15:00,828.4833333333332,-372.92999999999995,0.0,100.0,78.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,,67.0,69.0,1.0,,85.0,55.0,16.47,0.0
2025-02-12 00:30:00,836.25,-364.44999999999993,0.0,100.0,78.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.509999999999998,0.0
2025-02-12 00:45:00,825.6566666666668,-353.86,0.0,100.0,78.09333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.490000000000002,0.0
2025-02-12 01:00:00,827.7766666666666,-377.15999999999997,0.0,100.0,78.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.519999999999996,0.0
2025-02-12 01:15:00,827.7733333333334,-362.3299999999999,0.0,100.0,78.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.71,0.0
2025-02-12 01:30:00,830.6,-372.92999999999995,0.0,100.0,78.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
2025-02-12 01:45:00,824.9499999999999,-377.15999999999997,0.0,100.0,78.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
2025-02-12 02:00:00,819.3033333333333,-387.76,0.0,100.0,78.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.739999999999995,0.0
2025-02-12 02:15:00,824.2466666666666,-377.15999999999997,0.0,100.0,78.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.619999999999997,0.0
2025-02-12 02:30:00,824.9499999999999,-377.15999999999997,0.0,100.0,78.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
2025-02-12 02:45:00,827.07,-383.52,0.0,100.0,78.27999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
2025-02-12 03:00:00,824.9533333333334,-377.15999999999997,0.0,100.0,78.34,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.999999999999993,0.0
2025-02-12 03:15:00,829.8933333333334,-377.15999999999997,0.0,100.0,78.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
2025-02-12 03:30:00,825.6533333333333,-370.80999999999995,0.0,100.0,78.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.039999999999992,0.0
2025-02-12 03:45:00,823.54,-375.04999999999995,0.0,100.0,78.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
2025-02-12 04:00:00,821.4200000000001,-381.4,0.0,100.0,78.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.699999999999996,0.0
2025-02-12 04:15:00,824.2466666666666,-377.15999999999997,0.0,100.0,78.39333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.950000000000003,0.0
2025-02-12 04:30:00,821.4200000000001,-379.28,0.0,100.0,78.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
2025-02-12 04:45:00,821.4200000000001,-387.76,0.0,100.0,78.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.78,0.0
2025-02-12 05:00:00,819.3033333333333,-372.92999999999995,0.0,100.0,78.47000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26,,,67.0,69.0,1.0,,85.0,55.0,16.880000000000003,0.0
2025-02-12 05:15:00,817.8866666666667,-383.52,0.0,100.0,78.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
2025-02-12 05:30:00,817.89,-385.64,0.0,100.0,78.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
2025-02-12 05:45:00,818.5966666666667,-381.4,0.0,100.0,78.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
2025-02-12 06:00:00,817.18,-379.28,0.0,100.0,78.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.839999999999996,0.0
2025-02-12 06:15:00,821.4200000000001,-383.52,0.0,100.0,78.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
2025-02-12 06:30:00,820.7133333333333,-370.80999999999995,0.0,100.0,78.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
2025-02-12 06:45:00,820.0066666666667,-372.92999999999995,0.0,100.0,78.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.769999999999996,0.0
2025-02-12 07:00:00,827.07,-375.04999999999995,0.0,100.0,78.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07,,,67.0,69.0,1.0,,85.0,55.0,16.820000000000007,0.0
2025-02-12 07:15:00,822.1233333333333,-381.4,0.0,100.0,78.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.900000000000006,0.0
2025-02-12 07:30:00,822.1233333333333,-370.80999999999995,0.0,100.0,78.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.909999999999997,0.0
2025-02-12 07:45:00,817.89,-383.52,0.0,100.0,78.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.970000000000006,0.0
2025-02-12 08:00:00,817.89,-381.4,0.0,100.0,78.40333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
2025-02-12 08:15:00,823.5366666666667,-379.28,0.0,100.0,78.53666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.879999999999995,0.0
2025-02-12 08:30:00,818.5933333333332,-381.4,0.0,100.0,78.42333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08,,,67.0,69.0,1.0,,85.0,55.0,16.949999999999996,0.0
2025-02-12 08:45:00,824.2433333333333,-377.15999999999997,0.0,100.0,78.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.660000000000004,0.0
2025-02-12 09:00:00,818.5933333333332,-385.64,0.0,100.0,78.44,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
2025-02-12 09:15:00,819.2966666666666,-370.80999999999995,0.0,100.0,78.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
2025-02-12 09:30:00,816.4766666666666,-392.0,0.0,100.0,78.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,55.0,16.839999999999996,0.0
2025-02-12 09:45:00,824.2466666666666,-379.28,0.0,100.0,78.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
2025-02-12 10:00:00,820.7133333333333,-366.56999999999994,0.0,100.0,78.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.930000000000007,0.0
2025-02-12 10:15:00,817.1833333333334,-383.52,0.0,100.0,78.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.830000000000005,0.0
2025-02-12 10:30:00,819.3033333333333,-392.0,0.0,100.0,78.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
2025-02-12 10:45:00,820.71,-377.15999999999997,0.0,100.0,78.44333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.680000000000007,0.0
2025-02-12 11:00:00,822.8299999999999,-375.04999999999995,0.0,100.0,78.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.79,0.0
2025-02-12 11:15:00,820.7133333333333,-372.92999999999995,0.0,100.0,78.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.58,0.0
2025-02-12 11:30:00,825.6533333333333,-377.15999999999997,0.0,100.0,78.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.520000000000003,0.0
2025-02-12 11:45:00,818.5966666666667,-375.04999999999995,0.0,100.0,78.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
2025-02-12 12:00:00,818.5933333333332,-381.4,0.0,100.0,78.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
2025-02-12 12:15:00,824.2433333333333,-383.52,0.0,100.0,78.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.67,0.0
2025-02-12 12:30:00,818.59,-372.92999999999995,0.0,100.0,78.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.590000000000003,0.0
2025-02-12 12:45:00,822.1233333333333,-375.04999999999995,0.0,100.0,78.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.919999999999995,0.0
2025-02-12 13:00:00,822.8299999999999,-372.92999999999995,0.0,100.0,78.33999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
2025-02-12 13:15:00,817.89,-370.80999999999995,0.0,100.0,78.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,16.64999999999999,0.0
2025-02-12 13:30:00,815.77,-377.15999999999997,0.0,100.0,78.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.22666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.740000000000002,0.0
2025-02-12 13:45:00,816.4766666666666,-383.52,0.0,100.0,78.37,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,,67.0,69.0,1.0,,85.0,55.0,16.599999999999994,0.0
2025-02-12 14:00:00,815.0633333333334,-381.4,0.0,100.0,78.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.78,0.0
2025-02-12 14:15:00,818.5966666666667,-379.28,0.0,100.0,78.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
2025-02-12 14:30:00,360.21000000000004,-383.52,0.0,100.0,82.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.590000000000003,0.0
2025-02-12 14:45:00,354.56,-836.96,0.0,100.0,85.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81,,,67.0,69.0,1.0,,85.0,55.0,22.759999999999998,0.0
2025-02-12 15:00:00,355.97,-843.3199999999999,0.0,100.0,85.46666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78666666666668,,,67.0,69.0,1.0,,85.0,55.0,23.630000000000003,0.0
2025-02-12 15:15:00,357.3833333333334,-843.3199999999999,0.0,100.0,85.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.559999999999995,0.0
2025-02-12 15:30:00,352.43666666666667,-841.2,0.0,100.0,85.63,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.54,0.0
2025-02-12 15:45:00,351.73333333333335,-847.56,0.0,100.0,85.53000000000002,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
2025-02-12 16:00:00,351.73,-845.4399999999999,0.0,100.0,85.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.750000000000007,0.0
2025-02-12 16:15:00,352.43666666666667,-847.56,0.0,100.0,85.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,23.630000000000003,0.0
2025-02-12 16:30:00,348.91333333333336,-847.56,0.0,100.0,85.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.380000000000003,0.0
2025-02-12 16:45:00,348.2033333333334,,0.0,100.0,85.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-12 17:00:00,351.02666666666664,-856.03,0.0,100.0,85.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,23.32,0.0
2025-02-12 17:15:00,349.6133333333334,-847.56,0.0,100.0,85.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,23.32,0.0
2025-02-12 17:30:00,349.6133333333334,-847.56,0.0,100.0,84.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.250000000000007,0.0
2025-02-12 17:45:00,348.20666666666665,-847.56,0.0,100.0,85.03333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.29,0.0
2025-02-12 18:00:00,346.79333333333335,-853.91,0.0,100.0,85.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.32,0.0
2025-02-12 18:15:00,345.37999999999994,-853.91,0.0,100.0,85.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,23.229999999999997,0.0
2025-02-12 18:30:00,350.3233333333333,-853.91,0.0,100.0,85.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,85.0,55.0,23.21,0.0
2025-02-12 18:45:00,351.73,-849.67,0.0,100.0,85.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,23.119999999999997,0.0
2025-02-12 19:00:00,350.3233333333333,-847.56,0.0,100.0,85.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93,,,67.0,69.0,1.0,,85.0,55.0,23.449999999999996,0.0
2025-02-12 19:15:00,349.6166666666666,-847.56,0.0,100.0,85.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.520000000000003,0.0
2025-02-12 19:30:00,350.3233333333333,-845.4399999999999,0.0,100.0,85.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.500000000000007,0.0
2025-02-12 19:45:00,351.73,-847.56,0.0,100.0,85.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.32,0.0
2025-02-12 20:00:00,351.73333333333335,-847.56,0.0,100.0,85.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.300000000000004,0.0
2025-02-12 20:15:00,351.73,-849.67,0.0,100.0,85.00999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84,,,67.0,69.0,1.0,,85.0,55.0,23.270000000000003,0.0
2025-02-12 20:30:00,348.91,-851.79,0.0,100.0,85.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.380000000000003,0.0
2025-02-12 20:45:00,349.0875,-849.67,0.0,100.0,85.35249999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.985,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
2025-02-12 21:00:00,353.1466666666667,-847.56,0.0,100.0,85.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.589999999999996,0.0
2025-02-12 21:15:00,351.03000000000003,-843.3199999999999,0.0,100.0,85.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
2025-02-12 21:30:00,351.02666666666664,-845.4399999999999,0.0,100.0,85.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
2025-02-12 21:45:00,352.44000000000005,-849.67,0.0,100.0,85.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.589999999999996,0.0
2025-02-12 22:00:00,348.91,-845.4399999999999,0.0,100.0,85.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93,,,67.0,69.0,1.0,,85.0,55.0,23.699999999999996,0.0
2025-02-12 22:15:00,352.43666666666667,-847.56,0.0,100.0,85.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,67.0,69.0,1.0,,85.0,55.0,23.630000000000003,0.0
2025-02-12 22:30:00,349.6166666666666,-845.4399999999999,0.0,100.0,85.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.699999999999996,0.0
2025-02-12 22:45:00,351.02666666666664,-851.79,0.0,100.0,85.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
2025-02-12 23:00:00,346.79333333333335,-849.67,0.0,100.0,85.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.559999999999995,0.0
2025-02-12 23:15:00,351.02666666666664,-851.79,0.0,100.0,85.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,85.0,55.0,23.720000000000006,0.0
2025-02-12 23:30:00,349.62000000000006,-847.56,0.0,100.0,85.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.54,0.0
2025-02-12 23:45:00,348.20666666666665,-849.67,0.0,100.0,85.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
2025-02-13 00:00:00,351.73333333333335,-851.79,0.0,100.0,85.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,23.300000000000004,0.0
2025-02-13 00:15:00,351.02666666666664,-849.67,0.0,100.0,85.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
2025-02-13 00:30:00,348.91333333333336,-847.56,0.0,100.0,85.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.380000000000003,0.0
2025-02-13 00:45:00,348.91,-849.67,0.0,100.0,85.40666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,85.0,55.0,23.500000000000007,0.0
2025-02-13 01:00:00,350.3233333333333,-853.91,0.0,100.0,85.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
2025-02-13 01:15:00,352.43666666666667,-847.56,0.0,100.0,85.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,23.57,0.0
2025-02-13 01:30:00,349.6166666666666,-847.56,0.0,100.0,85.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.57,0.0
2025-02-13 01:45:00,351.02666666666664,-845.4399999999999,0.0,100.0,85.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
2025-02-13 02:00:00,350.32,-847.56,0.0,100.0,85.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
2025-02-13 02:15:00,351.73,-847.56,0.0,100.0,85.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.559999999999995,0.0
2025-02-13 02:30:00,351.73333333333335,-847.56,0.0,100.0,85.36666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,85.0,55.0,23.520000000000003,0.0
2025-02-13 02:45:00,349.6166666666666,-845.4399999999999,0.0,100.0,85.40666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.720000000000006,0.0
