time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 03:00:00,352.43666666666667,-847.56,0.0,100.0,85.34666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
2025-02-13 03:15:00,350.3233333333333,-847.56,0.0,100.0,85.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
2025-02-13 03:30:00,351.02666666666664,-849.67,0.0,100.0,85.50999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.79,0.0
2025-02-13 03:45:00,350.3233333333333,-851.79,0.0,100.0,85.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,23.92000000000001,0.0
2025-02-13 04:00:00,352.43666666666667,-847.56,0.0,100.0,85.39333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
2025-02-13 04:15:00,351.02666666666664,-845.4399999999999,0.0,100.0,85.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
2025-02-13 04:30:00,350.3233333333333,-847.56,0.0,100.0,85.44,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05,,,67.0,69.0,1.0,,85.0,55.0,23.699999999999996,0.0
2025-02-13 04:45:00,351.73333333333335,-849.67,0.0,100.0,85.51333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.699999999999996,0.0
2025-02-13 05:00:00,351.02666666666664,-845.4399999999999,0.0,100.0,85.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.699999999999996,0.0
2025-02-13 05:15:00,353.1433333333334,-847.56,0.0,100.0,85.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.699999999999996,0.0
2025-02-13 05:30:00,353.1433333333334,-845.4399999999999,0.0,100.0,85.44666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97,,,67.0,69.0,1.0,,85.0,55.0,23.750000000000007,0.0
2025-02-13 05:45:00,353.8500000000001,-847.56,0.0,100.0,85.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83,,,67.0,69.0,1.0,,85.0,55.0,23.750000000000007,0.0
2025-02-13 06:00:00,352.43666666666667,-845.4399999999999,0.0,100.0,85.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
2025-02-13 06:15:00,352.44000000000005,-847.56,0.0,100.0,85.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,,67.0,69.0,1.0,,85.0,55.0,23.809999999999995,0.0
2025-02-13 06:30:00,352.43666666666667,-845.4399999999999,0.0,100.0,85.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,23.740000000000002,0.0
2025-02-13 06:45:00,352.43666666666667,-845.4399999999999,0.0,100.0,85.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,23.860000000000007,0.0
2025-02-13 07:00:00,354.5566666666667,-847.56,0.0,100.0,85.34333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,23.79,0.0
2025-02-13 07:15:00,353.1433333333334,-843.3199999999999,0.0,100.0,85.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65666666666668,,,67.0,69.0,1.0,,85.0,55.0,23.390000000000008,0.0
2025-02-13 07:30:00,354.5566666666667,-845.4399999999999,0.0,100.0,85.15333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,85.0,55.0,23.500000000000007,0.0
2025-02-13 07:45:00,352.44000000000005,-845.4399999999999,0.0,100.0,85.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55,,,67.0,69.0,1.0,,85.0,55.0,23.18,0.0
2025-02-13 08:00:00,354.5566666666667,-845.4399999999999,0.0,100.0,85.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,23.199999999999996,0.0
2025-02-13 08:15:00,352.44000000000005,-843.3199999999999,0.0,100.0,85.13,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.54,0.0
2025-02-13 08:30:00,354.5566666666667,-845.4399999999999,0.0,100.0,85.05333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.00999999999999,,,67.0,69.0,1.0,,85.0,55.0,23.449999999999996,0.0
2025-02-13 08:45:00,353.8500000000001,-845.4399999999999,0.0,100.0,85.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.339999999999996,0.0
2025-02-13 09:00:00,353.8500000000001,-845.4399999999999,0.0,100.0,85.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.29,0.0
2025-02-13 09:15:00,354.5566666666667,-845.4399999999999,0.0,100.0,84.89666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,23.199999999999996,0.0
2025-02-13 09:30:00,354.5566666666667,-845.4399999999999,0.0,100.0,84.94333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.020000000000003,0.0
2025-02-13 09:45:00,354.5566666666667,-843.3199999999999,0.0,100.0,84.95,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.32,0.0
2025-02-13 10:00:00,353.8500000000001,-845.4399999999999,0.0,100.0,84.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
2025-02-13 10:15:00,353.8500000000001,-847.56,0.0,100.0,84.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,22.839999999999996,0.0
2025-02-13 10:30:00,351.73333333333335,-845.4399999999999,0.0,100.0,84.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34,,,67.0,69.0,1.0,,85.0,55.0,23.000000000000007,0.0
2025-02-13 10:45:00,350.3233333333333,-849.67,0.0,100.0,84.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.03000000000001,0.0
2025-02-13 11:00:00,353.1466666666667,-847.56,0.0,100.0,84.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,23.29,0.0
2025-02-13 11:15:00,351.73333333333335,-849.67,0.0,100.0,84.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.979999999999997,0.0
2025-02-13 11:30:00,352.44000000000005,-851.79,0.0,100.0,84.65666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.869999999999997,0.0
2025-02-13 11:45:00,353.1433333333334,-845.4399999999999,0.0,100.0,84.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,22.839999999999996,0.0
2025-02-13 12:00:00,352.44000000000005,-845.4399999999999,0.0,100.0,84.65333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,23.050000000000004,0.0
2025-02-13 12:15:00,351.73333333333335,-845.4399999999999,0.0,100.0,84.58999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,22.85,0.0
2025-02-13 12:30:00,351.02666666666664,-849.67,0.0,100.0,84.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,22.729999999999997,0.0
2025-02-13 12:45:00,353.8500000000001,-851.79,0.0,100.0,84.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.839999999999996,0.0
2025-02-13 13:00:00,349.6166666666666,-845.4399999999999,0.0,100.0,84.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.020000000000003,0.0
2025-02-13 13:15:00,347.5,-849.67,0.0,100.0,84.93,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.07,0.0
2025-02-13 13:30:00,347.5,-849.67,0.0,100.0,85.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97,,,67.0,69.0,1.0,,85.0,55.0,23.140000000000008,0.0
2025-02-13 13:45:00,351.02666666666664,-851.79,0.0,100.0,85.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.360000000000007,0.0
2025-02-13 14:00:00,351.02666666666664,-847.56,0.0,100.0,84.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.520000000000003,0.0
2025-02-13 14:15:00,350.3233333333333,-847.56,0.0,100.0,84.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.000000000000007,0.0
2025-02-13 14:30:00,349.6166666666666,-850.73,0.0,100.0,84.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.060000000000002,0.0
2025-02-13 14:45:00,349.6166666666666,-849.67,0.0,100.0,85.00666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.089999999999996,0.0
2025-02-13 15:00:00,348.91333333333336,-851.79,0.0,100.0,85.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
2025-02-13 15:15:00,346.79333333333335,-849.67,0.0,100.0,84.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.360000000000007,0.0
2025-02-13 15:30:00,347.5,-851.79,0.0,100.0,84.95,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.18,0.0
2025-02-13 15:45:00,347.5,-851.79,0.0,100.0,84.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.140000000000008,0.0
2025-02-13 16:00:00,350.3233333333333,-851.79,0.0,100.0,84.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21333333333332,,,67.0,69.0,1.0,,85.0,55.0,23.229999999999997,0.0
2025-02-13 16:15:00,348.20666666666665,-849.67,0.0,100.0,84.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.119999999999997,0.0
2025-02-13 16:30:00,348.91,-849.67,0.0,100.0,84.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.229999999999997,0.0
2025-02-13 16:45:00,346.79333333333335,-849.67,0.0,100.0,84.81666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53,,,67.0,69.0,1.0,,85.0,55.0,23.140000000000008,0.0
2025-02-13 17:00:00,350.3233333333333,-851.79,0.0,100.0,84.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58999999999999,,,67.0,69.0,1.0,,85.0,55.0,22.890000000000008,0.0
2025-02-13 17:15:00,348.9066666666667,-851.79,0.0,100.0,84.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.82,0.0
2025-02-13 17:30:00,346.79333333333335,-856.03,0.0,100.0,84.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.93,0.0
2025-02-13 17:45:00,350.3233333333333,-851.79,0.0,100.0,84.83,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.07,0.0
2025-02-13 18:00:00,346.08666666666664,-847.56,0.0,100.0,84.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.140000000000008,0.0
2025-02-13 18:15:00,346.08666666666664,-856.03,0.0,100.0,85.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.74333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.360000000000007,0.0
2025-02-13 18:30:00,344.67333333333335,-849.67,0.0,100.0,85.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.470000000000006,0.0
2025-02-13 18:45:00,344.67333333333335,-851.79,0.0,100.0,85.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.449999999999996,0.0
2025-02-13 19:00:00,345.37999999999994,-858.15,0.0,100.0,85.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.7,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
2025-02-13 19:15:00,346.08666666666664,-856.03,0.0,100.0,85.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
2025-02-13 19:30:00,346.79333333333335,-853.91,0.0,100.0,85.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91000000000001,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
2025-02-13 19:45:00,347.5,-849.67,0.0,100.0,85.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,23.390000000000008,0.0
2025-02-13 20:00:00,347.49666666666667,-849.67,0.0,100.0,85.25999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.390000000000008,0.0
2025-02-13 20:15:00,345.37999999999994,-851.79,0.0,100.0,85.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76,,,67.0,69.0,1.0,,85.0,55.0,23.339999999999996,0.0
2025-02-13 20:30:00,342.5533333333333,-853.91,0.0,100.0,85.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.479999999999997,0.0
2025-02-13 20:45:00,348.91333333333336,-858.15,0.0,100.0,85.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,,67.0,69.0,1.0,,85.0,55.0,23.500000000000007,0.0
2025-02-13 21:00:00,345.37999999999994,-849.67,0.0,100.0,85.15666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.520000000000003,0.0
2025-02-13 21:15:00,345.37999999999994,-858.15,0.0,100.0,85.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.390000000000008,0.0
2025-02-13 21:30:00,347.5,-853.91,0.0,100.0,85.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,23.559999999999995,0.0
2025-02-13 21:45:00,348.91333333333336,-851.79,0.0,100.0,85.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.520000000000003,0.0
2025-02-13 22:00:00,349.62000000000006,-849.67,0.0,100.0,85.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
2025-02-13 22:15:00,350.3233333333333,-849.67,0.0,100.0,85.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,23.339999999999996,0.0
2025-02-13 22:30:00,346.08666666666664,-845.4399999999999,0.0,100.0,85.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,23.479999999999997,0.0
2025-02-13 22:45:00,347.5,-853.91,0.0,100.0,85.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
2025-02-13 23:00:00,345.37999999999994,-851.79,0.0,100.0,85.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14999999999999,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
2025-02-13 23:15:00,343.26,-853.91,0.0,100.0,85.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
2025-02-13 23:30:00,347.5,-853.91,0.0,100.0,85.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.21,0.0
2025-02-13 23:45:00,346.08666666666664,-849.67,0.0,100.0,85.03333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.250000000000007,0.0
2025-02-14 00:00:00,346.08666666666664,-853.91,0.0,100.0,85.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65333333333332,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
2025-02-14 00:15:00,345.37999999999994,-851.79,0.0,100.0,84.96666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62,,,67.0,69.0,1.0,,85.0,55.0,23.250000000000007,0.0
2025-02-14 00:30:00,344.67333333333335,-851.79,0.0,100.0,85.06,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.54666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.300000000000004,0.0
2025-02-14 00:45:00,343.9666666666667,-851.79,0.0,100.0,84.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.31,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
2025-02-14 01:00:00,345.37999999999994,-853.91,0.0,100.0,84.88333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.300000000000004,0.0
2025-02-14 01:15:00,347.5,-856.03,0.0,100.0,84.68,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.07,0.0
2025-02-14 01:30:00,347.5,-849.67,0.0,100.0,84.56333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,,67.0,69.0,1.0,,85.0,55.0,22.945000000000014,0.0
2025-02-14 01:45:00,348.91333333333336,-849.67,0.0,100.0,84.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,,67.0,69.0,1.0,,85.0,55.0,22.750000000000007,0.0
2025-02-14 02:00:00,346.08666666666664,-849.67,0.0,100.0,84.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.690000000000005,0.0
2025-02-14 02:15:00,345.37999999999994,-858.15,0.0,100.0,84.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21,,,67.0,69.0,1.0,,85.0,55.0,22.580000000000005,0.0
2025-02-14 02:30:00,347.5,-851.79,0.0,100.0,84.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.509999999999998,0.0
2025-02-14 02:45:00,346.79333333333335,-851.79,0.0,100.0,84.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.46,0.0
2025-02-14 03:00:00,350.3233333333333,-849.67,0.0,100.0,84.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,85.0,55.0,22.509999999999998,0.0
2025-02-14 03:15:00,346.08666666666664,-847.56,0.0,100.0,84.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.05666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.42000000000001,0.0
2025-02-14 03:30:00,348.2033333333334,-849.67,0.0,100.0,84.13666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.28000000000001,0.0
2025-02-14 03:45:00,348.91,-851.79,0.0,100.0,84.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.309999999999995,0.0
2025-02-14 04:00:00,348.20666666666665,-847.56,0.0,100.0,84.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92,,,67.0,69.0,1.0,,85.0,55.0,22.369999999999997,0.0
2025-02-14 04:15:00,349.6166666666666,-851.79,0.0,100.0,83.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.91333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.240000000000002,0.0
2025-02-14 04:30:00,346.0833333333333,-851.79,0.0,100.0,84.07000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.220000000000006,0.0
2025-02-14 04:45:00,348.2033333333334,-847.56,0.0,100.0,83.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.28000000000001,0.0
2025-02-14 05:00:00,344.67333333333335,-851.79,0.0,100.0,84.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.300000000000004,0.0
2025-02-14 05:15:00,348.20666666666665,-853.91,0.0,100.0,84.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,,67.0,69.0,1.0,,85.0,55.0,22.309999999999995,0.0
2025-02-14 05:30:00,349.6166666666666,-849.67,0.0,100.0,84.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.35,0.0
2025-02-14 05:45:00,348.91333333333336,-847.56,0.0,100.0,83.97,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,,67.0,69.0,1.0,,85.0,55.0,22.300000000000004,0.0
2025-02-14 06:00:00,350.3233333333333,-849.67,0.0,100.0,84.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58,,,67.0,69.0,1.0,,85.0,55.0,22.15,0.0
2025-02-14 06:15:00,350.3233333333333,-849.67,0.0,100.0,84.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.54,,,67.0,69.0,1.0,,85.0,55.0,22.35,0.0
2025-02-14 06:30:00,348.91333333333336,-849.67,0.0,100.0,84.05333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56,,,67.0,69.0,1.0,,85.0,55.0,22.330000000000005,0.0
2025-02-14 06:45:00,349.62000000000006,-849.67,0.0,100.0,83.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56,,,67.0,69.0,1.0,,85.0,55.0,22.240000000000002,0.0
2025-02-14 07:00:00,348.20666666666665,-849.67,0.0,100.0,83.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56,,,67.0,69.0,1.0,,85.0,55.0,22.119999999999997,0.0
2025-02-14 07:15:00,348.91333333333336,-851.79,0.0,100.0,83.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.55333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.220000000000006,0.0
2025-02-14 07:30:00,350.32,-851.79,0.0,100.0,83.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.47333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.21,0.0
2025-02-14 07:45:00,348.91333333333336,-847.56,0.0,100.0,83.88333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.08,,,67.0,69.0,1.0,,85.0,55.0,22.04,0.0
2025-02-14 08:00:00,348.20666666666665,-849.67,0.0,100.0,83.84,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.080000000000005,0.0
2025-02-14 08:15:00,346.08666666666664,-851.79,0.0,100.0,83.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.31,,,67.0,69.0,1.0,,85.0,55.0,22.080000000000005,0.0
2025-02-14 08:30:00,350.3233333333333,-853.91,0.0,100.0,84.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16000000000001,,,67.0,69.0,1.0,,85.0,55.0,22.04,0.0
2025-02-14 08:45:00,348.2033333333334,-847.56,0.0,100.0,84.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.21,0.0
2025-02-14 09:00:00,349.62000000000006,-847.56,0.0,100.0,84.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.42000000000001,0.0
2025-02-14 09:15:00,346.08666666666664,-849.67,0.0,100.0,84.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.259999999999998,0.0
2025-02-14 09:30:00,348.91333333333336,-849.67,0.0,100.0,84.21333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.97,,,67.0,69.0,1.0,,85.0,55.0,22.220000000000006,0.0
2025-02-14 09:45:00,348.20666666666665,-851.79,0.0,100.0,84.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.08,,,67.0,69.0,1.0,,85.0,55.0,22.46,0.0
2025-02-14 10:00:00,348.91333333333336,-851.79,0.0,100.0,83.99000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.550000000000004,0.0
2025-02-14 10:15:00,346.79333333333335,-849.67,0.0,100.0,84.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.300000000000004,0.0
2025-02-14 10:30:00,343.9666666666667,-851.79,0.0,100.0,84.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.35,0.0
2025-02-14 10:45:00,348.20666666666665,-858.15,0.0,100.0,84.13666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.46,0.0
2025-02-14 11:00:00,347.5,-853.91,0.0,100.0,84.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.05,,,67.0,69.0,1.0,,85.0,55.0,22.21,0.0
2025-02-14 11:15:00,346.79333333333335,-851.79,0.0,100.0,83.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.080000000000005,0.0
2025-02-14 11:30:00,348.20666666666665,-853.91,0.0,100.0,83.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.99333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.03000000000001,0.0
2025-02-14 11:45:00,346.79333333333335,-849.67,0.0,100.0,83.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.35,0.0
2025-02-14 12:00:00,348.20666666666665,-853.91,0.0,100.0,83.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.88333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.15,0.0
2025-02-14 12:15:00,345.37999999999994,-849.67,0.0,100.0,83.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.79333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.300000000000004,0.0
2025-02-14 12:30:00,343.9666666666667,-856.03,0.0,100.0,83.81666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.009999999999998,0.0
2025-02-14 12:45:00,348.20666666666665,-853.91,0.0,100.0,83.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.04,0.0
2025-02-14 13:00:00,346.0833333333333,-851.79,0.0,100.0,84.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.390000000000008,0.0
2025-02-14 13:15:00,341.84666666666664,-856.03,0.0,100.0,84.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.259999999999998,0.0
2025-02-14 13:30:00,344.67333333333335,-856.03,0.0,100.0,84.42666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.26,,,67.0,69.0,1.0,,85.0,55.0,22.82,0.0
2025-02-14 13:45:00,348.20666666666665,-856.03,0.0,100.0,84.47,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25,,,67.0,69.0,1.0,,85.0,55.0,22.800000000000004,0.0
2025-02-14 14:00:00,346.79333333333335,-853.91,0.0,100.0,84.53666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.13666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.800000000000004,0.0
2025-02-14 14:15:00,346.08666666666664,-849.67,0.0,100.0,84.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.14,,,67.0,69.0,1.0,,85.0,55.0,22.67000000000001,0.0
2025-02-14 14:30:00,341.84666666666664,-849.67,0.0,100.0,84.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.20333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.6,0.0
2025-02-14 14:45:00,344.67333333333335,-858.15,0.0,100.0,84.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.18,0.0
2025-02-14 15:00:00,344.67333333333335,-856.03,0.0,100.0,84.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.22333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.089999999999996,0.0
2025-02-14 15:15:00,344.67333333333335,-853.91,0.0,100.0,84.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.050000000000004,0.0
2025-02-14 15:30:00,341.84666666666664,-851.79,0.0,100.0,85.07000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.05333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.250000000000007,0.0
2025-02-14 15:45:00,337.6066666666666,-860.27,0.0,100.0,85.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25,,,67.0,69.0,1.0,,85.0,55.0,23.270000000000003,0.0
2025-02-14 16:00:00,341.14,-860.27,0.0,100.0,85.43333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.49333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.770000000000003,0.0
2025-02-14 16:15:00,341.84666666666664,-858.15,0.0,100.0,85.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63,,,67.0,69.0,1.0,,85.0,55.0,23.93,0.0
2025-02-14 16:30:00,343.26,-851.79,0.0,100.0,85.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.57,,,67.0,69.0,1.0,,85.0,55.0,23.92000000000001,0.0
2025-02-14 16:45:00,341.14,-853.91,0.0,100.0,85.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.78333333333335,,,67.0,69.0,1.0,,85.0,55.0,23.92000000000001,0.0
2025-02-14 17:00:00,341.84666666666664,-858.15,0.0,100.0,85.75666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.92000000000001,0.0
2025-02-14 17:15:00,340.43333333333334,-856.03,0.0,100.0,85.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93333333333334,,,67.0,69.0,1.0,,85.0,55.0,24.020000000000003,0.0
2025-02-14 17:30:00,337.6066666666666,-858.15,0.0,100.0,85.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.37333333333333,,,67.0,69.0,1.0,,85.0,55.0,24.259999999999998,0.0
2025-02-14 17:45:00,658.9699999999999,-860.27,0.0,100.0,82.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,,66.67,,,67.0,69.0,1.0,,85.0,55.0,24.559999999999995,0.0
2025-02-14 18:00:00,832.0133333333333,-362.3299999999999,0.0,100.0,79.54666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,,66.98666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.04,0.0
2025-02-14 18:15:00,827.7733333333334,-368.68999999999994,0.0,100.0,79.65,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,,67.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
2025-02-14 18:30:00,829.8966666666666,-370.80999999999995,0.0,100.0,79.73,1199.29,0.0,70.0,100.0,,0.0,,,,67.39999999999999,,,67.0,69.0,1.0,,,,16.260000000000005,0.0
2025-02-14 18:45:00,827.7766666666666,-358.0899999999999,0.0,100.0,80.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.60333333333334,,,67.0,69.0,1.0,,,,16.42,0.0
2025-02-14 19:00:00,830.6033333333334,-364.44999999999993,0.0,100.0,80.13333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.85000000000001,,,67.0,69.0,1.0,,,,16.22,0.0
2025-02-14 19:15:00,834.84,-360.2099999999999,0.0,100.0,80.33666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.01,,,67.0,69.0,1.0,,,,16.060000000000002,0.0
2025-02-14 19:30:00,836.9566666666666,-368.68999999999994,0.0,100.0,80.27999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,1.0,,,,16.310000000000002,0.0
2025-02-14 19:45:00,827.7766666666666,-368.68999999999994,0.0,100.0,80.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.30333333333333,,,67.0,69.0,1.0,,,,16.159999999999997,0.0
2025-02-14 20:00:00,821.4200000000001,-370.80999999999995,0.0,100.0,80.24,1199.29,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,16.13000000000001,0.0
2025-02-14 20:15:00,829.8933333333334,-381.4,0.0,100.0,80.31,1199.29,0.0,70.0,100.0,,0.0,,,,68.51666666666667,,,67.0,69.0,1.0,,,,16.22999999999999,0.0
2025-02-14 20:30:00,823.5366666666667,-366.56999999999994,0.0,100.0,80.28333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,68.66333333333334,,,67.0,69.0,1.0,,,,16.019999999999996,0.0
2025-02-14 20:45:00,825.6566666666668,-375.04999999999995,0.0,100.0,80.27,1199.29,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,16.010000000000005,0.0
2025-02-14 21:00:00,823.54,-375.04999999999995,0.0,100.0,80.16,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,16.120000000000005,0.0
2025-02-14 21:15:00,830.6033333333334,-364.44999999999993,0.0,100.0,80.22,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,15.939999999999998,0.0
2025-02-14 21:30:00,821.4200000000001,-377.15999999999997,0.0,100.0,80.18333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,15.900000000000006,0.0
2025-02-14 21:45:00,832.0133333333333,-381.4,0.0,100.0,80.11333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,16.099999999999994,0.0
2025-02-14 22:00:00,832.0133333333333,-375.04999999999995,0.0,100.0,80.10666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.66000000000001,,,67.0,69.0,1.0,,,,16.040000000000006,0.0
2025-02-14 22:15:00,825.6533333333333,-364.44999999999993,0.0,100.0,80.11666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,15.989999999999995,0.0
2025-02-14 22:30:00,834.84,-375.04999999999995,0.0,100.0,80.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,1.0,,,,16.25,0.0
2025-02-14 22:45:00,827.07,-366.56999999999994,0.0,100.0,80.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,16.03,0.0
2025-02-14 23:00:00,826.3633333333333,-379.28,0.0,100.0,79.88000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.010000000000005,0.0
2025-02-14 23:15:00,824.2433333333333,-362.3299999999999,0.0,100.0,79.82000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,15.970000000000006,0.0
2025-02-14 23:30:00,832.0133333333333,-375.04999999999995,0.0,100.0,79.77666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,1.0,,,,15.950000000000003,0.0
2025-02-14 23:45:00,824.2466666666666,-366.56999999999994,0.0,100.0,79.79666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,15.849999999999994,0.0
2025-02-15 00:00:00,829.19,-377.15999999999997,0.0,100.0,79.84333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,15.959999999999994,0.0
2025-02-15 00:15:00,829.8966666666666,-385.64,0.0,100.0,79.69666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.27,,,67.0,69.0,1.0,,,,16.11,0.0
2025-02-15 00:30:00,833.4266666666667,-358.0899999999999,0.0,100.0,79.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,16.07,0.0
2025-02-15 00:45:00,822.1266666666667,-362.3299999999999,0.0,100.0,79.87333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,16.129999999999995,0.0
2025-02-15 01:00:00,832.0133333333333,-370.80999999999995,0.0,100.0,79.99333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,1.0,,,,16.159999999999997,0.0
2025-02-15 01:15:00,827.7766666666666,-370.80999999999995,0.0,100.0,80.09,1199.29,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,16.429999999999993,0.0
2025-02-15 01:30:00,833.4266666666666,-360.2099999999999,0.0,100.0,80.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,16.339999999999996,0.0
2025-02-15 01:45:00,821.4200000000001,-353.86,0.0,100.0,80.17333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.16,,,67.0,69.0,1.0,,,,16.349999999999994,0.0
2025-02-15 02:00:00,827.7733333333332,-366.56999999999994,0.0,100.0,80.04333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.15333333333332,,,67.0,69.0,1.0,,,,16.340000000000003,0.0
2025-02-15 02:15:00,824.9499999999999,-375.04999999999995,0.0,100.0,80.03000000000002,1199.29,0.0,70.0,100.0,,0.0,,,,68.16,,,67.0,69.0,1.0,,,,16.269999999999996,0.0
2025-02-15 02:30:00,822.8299999999999,-377.15999999999997,0.0,100.0,80.13,1199.29,0.0,70.0,100.0,,0.0,,,,68.16,,,67.0,69.0,1.0,,,,16.35000000000001,0.0
2025-02-15 02:45:00,828.4833333333332,-372.92999999999995,0.0,100.0,80.19,1199.29,0.0,70.0,100.0,,0.0,,,,68.16,,,67.0,69.0,1.0,,,,16.339999999999996,0.0
2025-02-15 03:00:00,824.2433333333333,-364.44999999999993,0.0,100.0,80.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.16,,,67.0,69.0,1.0,,,,16.5,0.0
2025-02-15 03:15:00,827.7766666666666,-379.28,0.0,100.0,80.29,1199.29,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,16.339999999999996,0.0
2025-02-15 03:30:00,823.54,-362.3299999999999,0.0,100.0,80.2,1199.29,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,16.390000000000008,0.0
2025-02-15 03:45:00,821.4200000000001,-383.52,0.0,100.0,80.30333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,16.339999999999996,0.0
2025-02-15 04:00:00,822.8333333333334,-387.76,0.0,100.0,80.25,1199.29,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,1.0,,,,16.470000000000006,0.0
2025-02-15 04:15:00,821.4200000000001,-377.15999999999997,0.0,100.0,80.26,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,16.410000000000004,0.0
2025-02-15 04:30:00,815.0633333333334,-370.80999999999995,0.0,100.0,80.31666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,16.43,0.0
2025-02-15 04:45:00,820.0066666666667,-392.0,0.0,100.0,80.38333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.22000000000001,,,67.0,69.0,1.0,,,,16.459999999999994,0.0
2025-02-15 05:00:00,815.77,-383.52,0.0,100.0,80.46666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,68.27666666666666,,,67.0,69.0,1.0,,,,16.479999999999997,0.0
2025-02-15 05:15:00,810.1166666666667,-383.52,0.0,100.0,80.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.27,,,67.0,69.0,1.0,,,,16.619999999999997,0.0
2025-02-15 05:30:00,815.7666666666668,-389.88,0.0,100.0,80.59666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,1.0,,,,16.36999999999999,0.0
2025-02-15 05:45:00,817.1833333333334,-370.80999999999995,0.0,100.0,80.61666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,16.64,0.0
2025-02-15 06:00:00,812.2366666666667,-381.4,0.0,100.0,80.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.549999999999997,0.0
2025-02-15 06:15:00,815.0633333333334,-379.28,0.0,100.0,80.57333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.269999999999996,0.0
2025-02-15 06:30:00,813.65,-381.4,0.0,100.0,80.53,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.68,0.0
2025-02-15 06:45:00,819.3000000000001,-383.52,0.0,100.0,80.47333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.349999999999994,0.0
2025-02-15 07:00:00,813.65,-375.04999999999995,0.0,100.0,80.55666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,16.36,0.0
2025-02-15 07:15:00,816.4766666666666,-377.15999999999997,0.0,100.0,80.64,1199.29,0.0,70.0,100.0,,0.0,,,,68.29666666666667,,,67.0,69.0,1.0,,,,16.320000000000007,0.0
2025-02-15 07:30:00,814.3566666666666,-381.4,0.0,100.0,80.58333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.29666666666667,,,67.0,69.0,1.0,,,,16.519999999999996,0.0
2025-02-15 07:45:00,812.9433333333333,-387.76,0.0,100.0,80.66000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,1.0,,,,16.379999999999995,0.0
2025-02-15 08:00:00,812.2399999999999,-387.76,0.0,100.0,80.80333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,16.5,0.0
2025-02-15 08:15:00,810.8266666666667,-379.28,0.0,100.0,80.62,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.47,0.0
2025-02-15 08:30:00,817.1833333333334,-383.52,0.0,100.0,80.45333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,16.480000000000004,0.0
2025-02-15 08:45:00,811.5333333333333,-381.4,0.0,100.0,80.62333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.25,0.0
2025-02-15 09:00:00,813.65,-387.76,0.0,100.0,80.70666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,16.33,0.0
2025-02-15 09:15:00,812.9433333333333,-383.52,0.0,100.0,80.58666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,16.44999999999999,0.0
2025-02-15 09:30:00,811.5333333333333,-389.88,0.0,100.0,80.41000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,1.0,,,,16.5,0.0
2025-02-15 09:45:00,810.8233333333333,-377.15999999999997,0.0,100.0,80.34666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.26333333333334,,,67.0,69.0,1.0,,,,16.57,0.0
2025-02-15 10:00:00,817.1833333333334,-392.0,0.0,100.0,80.42999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,16.519999999999996,0.0
2025-02-15 10:15:00,811.5300000000001,-385.64,0.0,100.0,80.34666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,16.54,0.0
2025-02-15 10:30:00,811.5300000000001,-392.0,0.0,100.0,80.38,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,16.700000000000003,0.0
2025-02-15 10:45:00,817.1833333333334,-392.0,0.0,100.0,80.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,16.75999999999999,0.0
2025-02-15 11:00:00,819.3000000000001,-383.52,0.0,100.0,80.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-02-15 11:15:00,815.0633333333334,-370.80999999999995,0.0,100.0,80.30333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.18666666666667,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-02-15 11:30:00,813.65,-389.88,0.0,100.0,80.35333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.18666666666667,,,67.0,69.0,1.0,,,,16.569999999999993,0.0
2025-02-15 11:45:00,804.4699999999999,-381.4,0.0,100.0,80.28666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,16.53,0.0
2025-02-15 12:00:00,805.1766666666666,-396.23,0.0,100.0,80.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,16.65,0.0
2025-02-15 12:15:00,805.8833333333333,-389.88,0.0,100.0,80.39333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.27,,,67.0,69.0,1.0,,,,16.54,0.0
2025-02-15 12:30:00,807.2933333333334,-400.4699999999999,0.0,100.0,80.42,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,16.42000000000001,0.0
2025-02-15 12:45:00,813.65,-398.3499999999999,0.0,100.0,80.38,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.589999999999996,0.0
2025-02-15 13:00:00,805.1766666666666,-394.12,0.0,100.0,80.33,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.500000000000007,0.0
2025-02-15 13:15:00,807.9966666666666,-385.64,0.0,100.0,80.28333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.200000000000003,0.0
2025-02-15 13:30:00,815.0633333333334,-394.12,0.0,100.0,80.38333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.339999999999996,0.0
2025-02-15 13:45:00,811.5300000000001,-383.52,0.0,100.0,80.35333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.369999999999997,0.0
2025-02-15 14:00:00,803.7599999999999,-385.64,0.0,100.0,80.29,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.410000000000004,0.0
2025-02-15 14:15:00,808.0,-389.88,0.0,100.0,80.11333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.5,0.0
2025-02-15 14:30:00,812.9433333333333,-389.88,0.0,100.0,80.19,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.220000000000006,0.0
2025-02-15 14:45:00,808.0,-385.64,0.0,100.0,80.39,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.439999999999998,0.0
2025-02-15 15:00:00,812.2366666666667,-396.23,0.0,100.0,80.24,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.689999999999998,0.0
2025-02-15 15:15:00,810.1166666666667,-387.76,0.0,100.0,80.31,1199.29,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,16.419999999999995,0.0
2025-02-15 15:30:00,808.7066666666666,-394.12,0.0,100.0,80.56666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,1.0,,,,16.42,0.0
2025-02-15 15:45:00,812.9433333333333,-389.88,0.0,100.0,80.69,1199.29,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,16.629999999999995,0.0
2025-02-15 16:00:00,810.8233333333333,-381.4,0.0,100.0,80.92,1199.29,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,16.33,0.0
2025-02-15 16:15:00,806.5866666666667,-392.0,0.0,100.0,80.97666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,1.0,,,,16.340000000000003,0.0
2025-02-15 16:30:00,809.4133333333333,-392.0,0.0,100.0,81.04333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,16.28,0.0
2025-02-15 16:45:00,805.1733333333333,-402.5899999999999,0.0,100.0,81.03,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,16.189999999999998,0.0
2025-02-15 17:00:00,802.35,-394.12,0.0,100.0,81.12333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,16.179999999999993,0.0
2025-02-15 17:15:00,808.7066666666666,-400.4699999999999,0.0,100.0,81.21666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,68.65666666666668,,,67.0,69.0,1.0,,,,16.260000000000005,0.0
2025-02-15 17:30:00,805.88,-381.4,0.0,100.0,81.38,1199.29,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,1.0,,,,16.260000000000005,0.0
2025-02-15 17:45:00,803.0566666666667,-400.4699999999999,0.0,100.0,81.33333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,16.290000000000006,0.0
2025-02-15 18:00:00,807.2933333333334,-398.3499999999999,0.0,100.0,81.42,1199.29,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,16.210000000000008,0.0
2025-02-15 18:15:00,805.88,-385.64,0.0,100.0,81.52666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,16.210000000000008,0.0
2025-02-15 18:30:00,801.6433333333333,-389.88,0.0,100.0,81.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,15.97999999999999,0.0
2025-02-15 18:45:00,806.5833333333334,-396.23,0.0,100.0,82.04666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,16.03,0.0
2025-02-15 19:00:00,894.8733333333333,-389.88,0.0,100.0,79.99333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,16.03,0.0
2025-02-15 19:15:00,898.4033333333333,-307.24,0.0,100.0,79.42999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.96333333333332,,,67.0,69.0,1.0,,,,16.229999999999997,0.0
2025-02-15 19:30:00,901.9366666666666,-305.12,0.0,100.0,78.94,1199.29,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,16.139999999999993,0.0
2025-02-15 19:45:00,909.0,-290.28999999999996,0.0,100.0,78.79333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,16.150000000000006,0.0
2025-02-15 20:00:00,903.35,-288.16999999999996,0.0,100.0,78.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,16.250000000000007,0.0
2025-02-15 20:15:00,908.9966666666666,-292.40999999999997,0.0,100.0,79.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,16.019999999999996,0.0
2025-02-15 20:30:00,912.5300000000001,-296.65,0.0,100.0,79.34666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.09333333333332,,,67.0,69.0,1.0,,,,16.020000000000003,0.0
2025-02-15 20:45:00,927.36,-296.65,0.0,100.0,79.24333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,15.759999999999998,0.0
2025-02-15 21:00:00,942.1933333333333,-262.75,0.0,100.0,79.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,15.829999999999991,0.0
2025-02-15 21:15:00,985.9866666666667,-241.55999999999995,0.0,100.0,78.67999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,15.730000000000004,0.0
2025-02-15 21:30:00,976.0966666666667,-203.41999999999996,0.0,100.0,78.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,15.599999999999994,0.0
2025-02-15 21:45:00,974.6866666666666,-216.13,0.0,100.0,78.50999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,15.379999999999995,0.0
2025-02-15 22:00:00,973.27,-226.7199999999999,0.0,100.0,78.55,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,15.349999999999994,0.0
2025-02-15 22:15:00,952.79,-218.25,0.0,100.0,78.14,1199.29,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,15.289999999999992,0.0
2025-02-15 22:30:00,964.7933333333334,-256.39,0.0,100.0,78.13,1199.29,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-02-15 22:45:00,963.3833333333333,-218.25,0.0,100.0,77.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.12,,,67.0,69.0,1.0,,,,15.699999999999996,0.0
2025-02-15 23:00:00,965.5033333333334,-239.43999999999994,0.0,100.0,77.60000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,15.830000000000005,0.0
2025-02-15 23:15:00,981.7466666666666,-243.67999999999995,0.0,100.0,77.94,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.580000000000005,0.0
2025-02-15 23:30:00,968.33,-199.17999999999995,0.0,100.0,77.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,15.39,0.0
2025-02-15 23:45:00,977.5099999999999,-226.7199999999999,0.0,100.0,78.11666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,15.540000000000006,0.0
2025-02-16 00:00:00,964.09,-222.49,0.0,100.0,78.10666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,15.57,0.0
2025-02-16 00:15:00,958.44,-228.83999999999992,0.0,100.0,78.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,15.46,0.0
2025-02-16 00:30:00,972.5666666666666,-252.14999999999998,0.0,100.0,78.23666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.479999999999997,0.0
2025-02-16 00:45:00,955.6133333333333,-230.95999999999992,0.0,100.0,78.40666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,15.509999999999998,0.0
2025-02-16 01:00:00,957.0266666666666,-241.55999999999995,0.0,100.0,78.30666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.629999999999995,0.0
2025-02-16 01:15:00,955.6133333333333,-239.43999999999994,0.0,100.0,77.64,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.840000000000003,0.0
2025-02-16 01:30:00,961.2666666666668,-241.55999999999995,0.0,100.0,77.41000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.620000000000005,0.0
2025-02-16 01:45:00,964.0866666666667,-230.95999999999992,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,16.049999999999997,0.0
2025-02-16 02:00:00,960.5566666666667,-220.37,0.0,100.0,77.53333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,1.0,,,,15.849999999999994,0.0
2025-02-16 02:15:00,959.1433333333333,-211.89,0.0,100.0,77.61666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-02-16 02:30:00,968.3266666666667,-239.43999999999994,0.0,100.0,77.65333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.690000000000005,0.0
2025-02-16 02:45:00,951.3733333333333,-235.19999999999993,0.0,100.0,77.55333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.739999999999995,0.0
2025-02-16 03:00:00,968.3299999999999,-243.67999999999995,0.0,100.0,77.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.879999999999995,0.0
