time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 12:00:00,1025.5366666666666,-163.15999999999985,0.0,100.0,75.34666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.67666666666668,,,67.0,69.0,1.0,,,,15.04,0.0
2025-02-25 12:15:00,1041.0766666666666,-165.27999999999997,0.0,100.0,75.69666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.63666666666667,,,67.0,69.0,1.0,,,,14.549999999999997,0.0
2025-02-25 12:30:00,1017.7666666666668,-186.4699999999999,0.0,100.0,75.67999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,14.849999999999994,0.0
2025-02-25 12:45:00,1017.7666666666668,-177.99,0.0,100.0,76.0,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,14.57,0.0
2025-02-25 13:00:00,1019.1833333333334,-169.51,0.0,100.0,76.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,14.970000000000006,0.0
2025-02-25 13:15:00,1011.41,-186.4699999999999,0.0,100.0,76.81,1199.29,0.0,70.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,1.0,,,,15.019999999999996,0.0
2025-02-25 13:30:00,1014.2366666666667,-186.4699999999999,0.0,100.0,77.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,1.0,,,,14.719999999999999,0.0
2025-02-25 13:45:00,1005.7633333333333,-216.13,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.78333333333333,,,67.0,69.0,1.0,,,,15.010000000000005,0.0
2025-02-25 14:00:00,993.0466666666666,,0.0,100.0,77.82000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,1.0,,,,,
2025-02-25 14:15:00,1008.5833333333334,-205.53999999999996,0.0,100.0,78.21333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,14.61,0.0
2025-02-25 14:30:00,1053.7866666666666,-184.3499999999999,0.0,100.0,78.0,1199.29,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,14.320000000000007,0.0
2025-02-25 14:45:00,1100.4066666666665,-114.42000000000007,0.0,100.0,77.81,1199.29,0.0,70.0,100.0,,0.0,,,,69.07000000000001,,,67.0,69.0,1.0,,,,14.350000000000009,0.0
2025-02-25 15:00:00,1141.37,-48.74000000000001,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,14.299999999999997,0.0
2025-02-25 15:15:00,1142.7866666666666,-55.08999999999992,0.0,100.0,77.77333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,14.370000000000005,0.0
2025-02-25 15:30:00,1178.0966666666666,-48.74000000000001,0.0,99.66666666666667,78.05,1199.29,0.0,70.0,100.0,,0.0,,,,69.13000000000001,,,67.0,69.0,1.0,,,,14.369999999999997,0.0
2025-02-25 15:45:00,1209.88,57.210000000000036,0.0,77.16666666666667,78.51,1199.29,0.0,70.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,1.0,,,,14.360000000000007,0.0
2025-02-25 16:00:00,1209.1733333333334,-14.839999999999918,0.0,72.33333333333333,78.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.22333333333333,,,67.0,69.0,1.0,,,,15.410000000000004,0.0
2025-02-25 16:15:00,1187.9866666666667,2.1100000000001273,0.0,71.0,78.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.21333333333332,,,67.0,69.0,1.0,,,,15.250000000000007,0.0
2025-02-25 16:30:00,1192.9266666666665,-12.720000000000027,0.0,66.5,78.96666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,15.119999999999997,0.0
2025-02-25 16:45:00,1197.1666666666667,8.470000000000027,0.0,62.166666666666664,79.25,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,15.07,0.0
2025-02-25 17:00:00,1190.81,-29.670000000000073,0.0,59.666666666666664,79.47,1199.29,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,15.379999999999995,0.0
2025-02-25 17:15:00,1192.2233333333334,-10.599999999999909,0.0,60.5,79.73333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,15.159999999999997,0.0
2025-02-25 17:30:00,1202.8166666666666,8.470000000000027,0.0,62.5,79.73,1199.29,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,15.019999999999996,0.0
2025-02-25 17:45:00,1195.0466666666669,-12.720000000000027,0.0,63.0,80.60000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.7,,,67.0,69.0,1.0,,,,14.969999999999999,0.0
2025-02-25 18:00:00,1195.05,10.590000000000146,0.0,62.833333333333336,81.13333333333334,1194.3433333333332,0.0,70.0,99.36,,0.0,,,,69.97000000000001,,,67.0,69.0,1.0,,,,14.75,0.0
2025-02-25 18:15:00,1165.3866666666665,12.710000000000036,0.0,59.333333333333336,75.91000000000001,1161.1466666666668,0.0,70.0,94.96,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,14.900000000000006,0.0
2025-02-25 18:30:00,1150.5533333333333,-2.1099999999999,0.0,60.5,75.72666666666667,1147.7266666666667,0.0,70.0,93.09999999999998,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,13.019999999999996,0.0
2025-02-25 18:45:00,1168.9133333333332,21.190000000000055,0.0,61.0,73.45333333333333,1160.4399999999998,0.0,70.0,94.74000000000001,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,11.780000000000001,0.0
2025-02-25 19:00:00,1180.2166666666665,4.240000000000009,0.0,62.666666666666664,74.16666666666667,1174.5666666666666,0.0,70.0,96.83333333333333,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,15.700000000000003,0.0
2025-02-25 19:15:00,1178.0966666666666,-27.549999999999955,0.0,64.33333333333333,74.06,1195.7566666666667,0.0,70.0,99.52666666666666,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,15.289999999999992,0.0
2025-02-25 19:30:00,1200.6966666666667,-8.480000000000018,0.0,65.83333333333333,74.62,1199.29,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,15.459999999999994,0.0
2025-02-25 19:45:00,1189.3999999999999,-8.480000000000018,0.0,64.83333333333333,74.78666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,15.18,0.0
2025-02-25 20:00:00,1221.1833333333334,14.829999999999927,0.0,65.66666666666667,75.09333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,14.960000000000008,0.0
2025-02-25 20:15:00,1199.9933333333333,-10.599999999999909,0.0,64.83333333333333,75.80666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.349999999999994,0.0
2025-02-25 20:30:00,1189.3999999999999,-21.190000000000055,0.0,64.66666666666667,75.83,1199.29,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,15.32,0.0
2025-02-25 20:45:00,1191.52,12.710000000000036,0.0,63.666666666666664,75.89333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.560000000000002,0.0
2025-02-25 21:00:00,1195.7533333333333,2.1100000000001273,0.0,64.16666666666667,75.97666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.269999999999996,0.0
2025-02-25 21:15:00,1198.58,2.1100000000001273,0.0,63.5,75.88333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.329999999999998,0.0
2025-02-25 21:30:00,1198.58,4.230000000000018,0.0,64.66666666666667,75.57666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.529999999999994,0.0
2025-02-25 21:45:00,1207.0533333333333,21.180000000000064,0.0,63.666666666666664,74.91000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.75666666666666,,,67.0,69.0,1.0,,,,15.440000000000005,0.0
2025-02-25 22:00:00,1200.7,-10.599999999999909,0.0,63.5,74.21,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,15.68999999999999,0.0
2025-02-25 22:15:00,1193.6366666666665,8.470000000000027,0.0,62.833333333333336,74.0,1199.29,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,15.509999999999998,0.0
2025-02-25 22:30:00,1214.8233333333335,21.180000000000064,0.0,63.166666666666664,74.89999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.64,0.0
2025-02-25 22:45:00,1207.0566666666666,14.829999999999927,0.0,63.5,78.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,14.409999999999997,0.0
2025-02-25 23:00:00,1201.4033333333334,8.470000000000027,0.0,63.166666666666664,75.52333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,16.11,0.0
2025-02-25 23:15:00,1192.2233333333334,-2.119999999999891,0.0,63.833333333333336,80.33,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,14.900000000000006,0.0
2025-02-25 23:30:00,1193.6366666666665,0.0,0.0,64.16666666666667,80.05,1199.29,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,15.260000000000005,0.0
2025-02-25 23:45:00,1195.7533333333333,4.230000000000018,0.0,64.33333333333333,79.24333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.320000000000007,0.0
2025-02-26 00:00:00,1199.99,-25.430000000000064,0.0,65.0,78.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.379999999999995,0.0
2025-02-26 00:15:00,1190.8100000000002,-16.950000000000045,0.0,65.33333333333333,78.28333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.62333333333333,,,67.0,69.0,1.0,,,,15.399999999999999,0.0
2025-02-26 00:30:00,1190.81,-4.240000000000009,0.0,64.83333333333333,77.61,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.639999999999993,0.0
2025-02-26 00:45:00,1209.1733333333334,8.470000000000027,0.0,65.0,77.10666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.48333333333333,,,67.0,69.0,1.0,,,,15.56000000000001,0.0
2025-02-26 01:00:00,1201.4033333333334,-2.119999999999891,0.0,66.0,76.29,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,15.600000000000009,0.0
2025-02-26 01:15:00,1194.34,-12.720000000000027,0.0,66.5,75.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,15.519999999999996,0.0
2025-02-26 01:30:00,1200.6966666666667,2.1100000000001273,0.0,66.16666666666667,75.09666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,15.530000000000008,0.0
2025-02-26 01:45:00,1197.1666666666667,-8.480000000000018,0.0,66.16666666666667,74.26333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.21,,,67.0,69.0,1.0,,,,15.470000000000006,0.0
2025-02-26 02:00:00,1195.7533333333333,-4.240000000000009,0.0,66.5,73.74,1199.29,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,15.689999999999998,0.0
2025-02-26 02:15:00,1206.3466666666666,21.180000000000064,0.0,67.0,73.65333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,1.0,,,,15.679999999999993,0.0
2025-02-26 02:30:00,1199.99,-8.480000000000018,0.0,65.0,73.32666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,15.64,0.0
2025-02-26 02:45:00,1191.5166666666667,-16.950000000000045,0.0,70.33333333333333,74.54666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,16.039999999999992,0.0
2025-02-26 03:00:00,1189.3966666666668,-19.069999999999936,0.0,79.83333333333333,76.23666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,15.660000000000004,0.0
2025-02-26 03:15:00,1203.5233333333333,12.710000000000036,0.0,81.83333333333333,76.36333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,1.0,,,,15.699999999999996,0.0
2025-02-26 03:30:00,1199.99,8.470000000000027,0.0,84.5,76.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.96666666666667,,,67.0,69.0,1.0,,,,15.920000000000002,0.0
2025-02-26 03:45:00,1176.6833333333334,14.829999999999927,0.0,89.5,75.8,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.780000000000001,0.0
2025-02-26 04:00:00,1089.1033333333332,-105.95000000000005,0.0,100.0,75.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,14.990000000000002,0.0
2025-02-26 04:15:00,1083.4566666666667,-116.53999999999996,0.0,100.0,75.53333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,14.779999999999994,0.0
2025-02-26 04:30:00,1086.9833333333333,-105.95000000000005,0.0,100.0,75.58333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,14.79,0.0
2025-02-26 04:45:00,1083.4533333333331,-110.19000000000005,0.0,100.0,75.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,1.0,,,,14.939999999999998,0.0
2025-02-26 05:00:00,1074.98,-114.42000000000007,0.0,100.0,75.38666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,14.809999999999995,0.0
2025-02-26 05:15:00,1070.0333333333335,-122.89999999999986,0.0,100.0,75.59,1199.29,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,1.0,,,,14.759999999999998,0.0
2025-02-26 05:30:00,1057.3233333333335,-135.6099999999999,0.0,100.0,75.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,14.689999999999998,0.0
2025-02-26 05:45:00,1046.0233333333333,-152.55999999999995,0.0,100.0,75.56,1199.29,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,1.0,,,,15.060000000000002,0.0
2025-02-26 06:00:00,1031.8933333333332,-161.03999999999996,0.0,100.0,75.44666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,14.810000000000002,0.0
2025-02-26 06:15:00,985.9833333333332,-180.11,0.0,100.0,75.68,1199.29,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,15.18,0.0
2025-02-26 06:30:00,941.4866666666667,-260.63,0.0,100.0,76.33333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,1.0,,,,15.700000000000003,0.0
2025-02-26 06:45:00,921.7133333333333,-235.19999999999993,0.0,100.0,76.74333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,15.809999999999995,0.0
2025-02-26 07:00:00,892.7533333333334,-311.48,0.0,100.0,77.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,1.0,,,,16.57,0.0
2025-02-26 07:15:00,892.7566666666667,-303.0,0.0,100.0,77.26333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,16.209999999999994,0.0
2025-02-26 07:30:00,901.9333333333334,-298.77,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,16.610000000000007,0.0
2025-02-26 07:45:00,894.17,-309.36,0.0,100.0,77.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,1.0,,,,16.6,0.0
2025-02-26 08:00:00,896.9933333333333,-303.0,0.0,100.0,77.06,1199.29,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,1.0,,,,16.53,0.0
2025-02-26 08:15:00,890.6366666666667,-303.0,0.0,100.0,77.14,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.559999999999995,0.0
2025-02-26 08:30:00,887.1033333333334,-311.48,0.0,100.0,77.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,16.539999999999992,0.0
2025-02-26 08:45:00,880.04,-317.8399999999999,0.0,100.0,77.22,1199.29,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,1.0,,,,16.61999999999999,0.0
2025-02-26 09:00:00,866.62,-322.06999999999994,0.0,100.0,77.40333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.34666666666666,,,67.0,69.0,1.0,,,,16.770000000000003,0.0
2025-02-26 09:15:00,866.6233333333333,-339.02,0.0,100.0,77.47000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.759999999999998,0.0
2025-02-26 09:30:00,870.1533333333333,-330.54999999999995,0.0,100.0,77.60666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.53,0.0
2025-02-26 09:45:00,868.7400000000001,-324.18999999999994,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.879999999999995,0.0
2025-02-26 10:00:00,861.6766666666666,-332.66999999999996,0.0,100.0,77.63,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.64,0.0
2025-02-26 10:15:00,866.62,-334.78999999999996,0.0,100.0,77.65666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.589999999999996,0.0
2025-02-26 10:30:00,867.3299999999999,-324.18999999999994,0.0,100.0,77.57666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.53000000000001,0.0
2025-02-26 10:45:00,869.4499999999999,-339.02,0.0,100.0,77.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,16.669999999999995,0.0
2025-02-26 11:00:00,859.56,-341.14,0.0,100.0,77.65333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.730000000000004,0.0
2025-02-26 11:15:00,862.3833333333333,-336.90999999999997,0.0,100.0,77.41333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.5,0.0
2025-02-26 11:30:00,870.1533333333333,-332.66999999999996,0.0,100.0,77.38,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.810000000000002,0.0
2025-02-26 11:45:00,862.3833333333333,-328.42999999999995,0.0,100.0,77.36666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.46,0.0
2025-02-26 12:00:00,865.9166666666666,-330.54999999999995,0.0,100.0,77.33999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.64,0.0
2025-02-26 12:15:00,863.7966666666666,-343.26,0.0,100.0,77.36666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,16.58,0.0
2025-02-26 12:30:00,864.5033333333334,-328.42999999999995,0.0,100.0,77.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.29666666666667,,,67.0,69.0,1.0,,,,16.730000000000004,0.0
2025-02-26 12:45:00,863.7966666666666,-334.78999999999996,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-02-26 13:00:00,864.5033333333334,-345.38,0.0,100.0,77.55666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.29666666666667,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-02-26 13:15:00,867.3299999999999,-324.18999999999994,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.479999999999997,0.0
2025-02-26 13:30:00,856.0266666666666,-351.74,0.0,100.0,78.05,1199.29,0.0,70.0,100.0,,0.0,,,,68.35,,,67.0,69.0,1.0,,,,16.33,0.0
2025-02-26 13:45:00,864.5033333333334,-345.38,0.0,100.0,78.71666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,16.17,0.0
2025-02-26 14:00:00,862.3833333333333,-332.66999999999996,0.0,100.0,79.43,1199.29,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,1.0,,,,15.770000000000003,0.0
2025-02-26 14:15:00,880.0433333333334,-341.14,0.0,100.0,79.53333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.71,,,67.0,69.0,1.0,,,,15.659999999999997,0.0
2025-02-26 14:30:00,985.2800000000001,-290.28999999999996,0.0,100.0,78.32000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,1.0,,,,15.310000000000002,0.0
2025-02-26 14:45:00,1029.07,-175.87,0.0,100.0,77.85000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.03333333333333,,,67.0,69.0,1.0,,,,14.649999999999999,0.0
2025-02-26 15:00:00,1058.03,-169.51,0.0,100.0,77.93333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,1.0,,,,14.399999999999991,0.0
2025-02-26 15:15:00,1166.7966666666666,-80.51999999999998,0.0,99.33333333333333,78.02999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,14.279999999999994,0.0
2025-02-26 15:30:00,1192.93,2.1100000000001273,0.0,73.5,78.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,14.900000000000006,0.0
2025-02-26 15:45:00,1202.1133333333335,-2.119999999999891,0.0,67.66666666666667,79.09333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,15.240000000000002,0.0
2025-02-26 16:00:00,1206.3466666666666,10.590000000000146,0.0,62.666666666666664,79.28666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,15.159999999999997,0.0
2025-02-26 16:15:00,1195.7533333333333,-2.119999999999891,0.0,59.333333333333336,79.85666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,1.0,,,,15.11,0.0
2025-02-26 16:30:00,1190.1066666666668,-23.309999999999945,0.0,62.333333333333336,79.92333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.030000000000001,0.0
2025-02-26 16:45:00,1194.3433333333332,-16.950000000000045,0.0,63.333333333333336,80.59333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,15.0,0.0
2025-02-26 17:00:00,1208.4666666666667,10.590000000000146,0.0,63.5,77.03666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,14.799999999999997,0.0
2025-02-26 17:15:00,1212.0,12.710000000000036,0.0,63.333333333333336,74.49,1199.29,0.0,70.0,100.0,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,15.919999999999995,0.0
2025-02-26 17:30:00,1192.2233333333334,-6.3599999999999,0.0,64.0,76.04666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.080000000000005,0.0
2025-02-26 17:45:00,986.69,-10.599999999999909,0.0,88.33333333333333,75.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,15.160000000000004,0.0
2025-02-26 18:00:00,894.8766666666667,-303.0,0.0,100.0,75.58333333333333,1190.1066666666666,0.0,70.0,98.83,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,15.350000000000009,0.0
2025-02-26 18:15:00,872.98,-283.93000000000006,0.0,100.0,78.40666666666668,1172.4466666666667,0.0,70.0,96.47666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,15.790000000000006,0.0
2025-02-26 18:30:00,870.86,-298.76,0.0,100.0,76.71666666666665,1153.3766666666668,0.0,70.0,93.83,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,13.700000000000003,0.0
2025-02-26 18:45:00,863.09,-271.2199999999999,0.0,100.0,74.13333333333334,1131.4833333333333,0.0,70.0,90.67333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,13.210000000000008,0.0
2025-02-26 19:00:00,879.3366666666667,-226.72000000000014,0.0,100.0,73.55,1106.7633333333333,0.0,70.0,87.56333333333333,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,12.719999999999992,0.0
2025-02-26 19:15:00,863.7966666666666,-235.18999999999994,0.0,100.0,72.75333333333333,1080.63,0.0,70.0,83.67999999999999,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,11.449999999999996,0.0
2025-02-26 19:30:00,883.5733333333334,-173.7500000000001,0.0,100.0,71.30666666666667,1055.91,0.0,70.0,80.28333333333335,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,10.279999999999994,0.0
2025-02-26 19:45:00,876.5066666666667,-180.1099999999999,0.0,100.0,71.2,1034.72,0.0,70.0,77.30666666666666,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,10.04,0.0
2025-02-26 20:00:00,886.3966666666666,-118.65999999999997,0.0,100.0,70.62333333333333,1012.12,0.0,70.0,74.18,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,10.14,0.0
2025-02-26 20:15:00,868.0366666666667,-141.96000000000004,0.0,100.0,70.68666666666667,988.81,0.0,70.0,70.93333333333334,,0.0,,,,70.40333333333332,,,67.0,69.0,1.0,,,,8.509999999999998,0.0
2025-02-26 20:30:00,865.9133333333333,-112.29999999999995,0.0,100.0,69.89999999999999,966.2066666666666,0.0,70.0,67.89666666666666,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,8.359999999999992,0.0
2025-02-26 20:45:00,880.75,-78.39999999999998,0.0,100.0,69.02,948.5533333333333,0.0,70.0,65.28333333333333,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,7.579999999999991,0.0
2025-02-26 21:00:00,875.8066666666667,-74.15999999999997,0.0,100.0,68.67666666666666,949.9666666666667,0.0,70.0,65.42,,0.0,,,,70.24333333333333,,,67.0,69.0,1.0,,,,7.390000000000008,0.0
2025-02-26 21:15:00,875.0966666666667,-105.94000000000005,0.0,100.0,68.59333333333332,959.1433333333334,0.0,70.0,66.80333333333333,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,7.459999999999994,0.0
2025-02-26 21:30:00,875.0966666666667,-93.23000000000002,0.0,100.0,68.28,969.0366666666667,0.0,70.0,68.10666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,7.420000000000002,0.0
2025-02-26 21:45:00,872.98,-103.81999999999994,0.0,100.0,68.98333333333333,986.6899999999999,0.0,70.0,70.52666666666666,,0.0,,,,69.90333333333334,,,67.0,69.0,1.0,,,,7.600000000000001,0.0
2025-02-26 22:00:00,870.1533333333333,-137.73000000000002,0.0,100.0,69.35000000000001,1006.4666666666667,0.0,70.0,73.3,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,8.769999999999996,0.0
2025-02-26 22:15:00,876.5100000000001,-156.78999999999996,0.0,100.0,70.02666666666666,1030.4799999999998,0.0,70.0,76.46333333333332,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,8.810000000000002,0.0
2025-02-26 22:30:00,875.8033333333333,-175.87,0.0,100.0,70.25,1050.9633333333334,0.0,70.0,79.38,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,10.079999999999991,0.0
2025-02-26 22:45:00,863.7966666666666,-194.94000000000005,0.0,100.0,71.01333333333334,1081.3366666666668,0.0,70.0,83.63666666666667,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,10.189999999999998,0.0
2025-02-26 23:00:00,863.0933333333332,-243.67000000000007,0.0,100.0,71.62666666666667,1111.0,0.0,70.0,87.62,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,11.570000000000007,0.0
2025-02-26 23:15:00,943.61,-12.710000000000036,0.0,85.66666666666667,72.73666666666666,1136.4266666666665,0.0,70.0,91.40333333333332,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,12.450000000000003,0.0
2025-02-26 23:30:00,870.1533333333333,-264.86,0.0,100.0,74.03,1159.0266666666666,0.0,70.0,94.53666666666668,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,13.04,0.0
2025-02-26 23:45:00,860.9699999999999,-328.43000000000006,0.0,100.0,75.11999999999999,1189.3999999999999,0.0,70.0,98.77666666666666,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,16.14,0.0
2025-02-27 00:00:00,976.0966666666667,-330.54999999999995,0.0,87.16666666666667,75.34333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,16.36,0.0
2025-02-27 00:15:00,984.5733333333333,-296.65,0.0,87.16666666666667,75.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,14.93,0.0
2025-02-27 00:30:00,858.8533333333334,-341.14,0.0,100.0,75.21333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,16.22,0.0
2025-02-27 00:45:00,850.3766666666667,-343.26,0.0,100.0,75.39333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,16.450000000000003,0.0
2025-02-27 01:00:00,857.4399999999999,-347.5,0.0,100.0,75.35000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,16.08,0.0
2025-02-27 01:15:00,853.91,-343.26,0.0,100.0,75.36,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,16.050000000000004,0.0
2025-02-27 01:30:00,1243.0733333333335,-8.480000000000018,0.0,86.33333333333333,75.68,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,15.780000000000001,0.0
2025-02-27 01:45:00,1198.58,0.0,0.0,65.33333333333333,76.13666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,15.509999999999998,0.0
2025-02-27 02:00:00,1189.3999999999999,-19.069999999999936,0.0,66.16666666666667,75.56333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,15.460000000000008,0.0
2025-02-27 02:15:00,1208.4666666666665,4.230000000000018,0.0,65.83333333333333,74.86333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.330000000000005,0.0
2025-02-27 02:30:00,1187.28,-23.309999999999945,0.0,66.5,73.99333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.449999999999996,0.0
2025-02-27 02:45:00,1204.9366666666667,16.950000000000045,0.0,65.16666666666667,74.00666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.43,0.0
2025-02-27 03:00:00,1209.1733333333334,6.350000000000136,0.0,66.66666666666667,74.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,15.620000000000005,0.0
2025-02-27 03:15:00,1217.65,-2.119999999999891,0.0,67.16666666666667,74.16666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,15.14,0.0
2025-02-27 03:30:00,1191.5166666666667,-27.549999999999955,0.0,67.5,74.37,1199.29,0.0,70.0,100.0,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,15.670000000000002,0.0
2025-02-27 03:45:00,1208.4666666666667,42.37000000000012,0.0,68.33333333333333,75.53666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.46,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-02-27 04:00:00,1213.4133333333332,23.299999999999955,0.0,70.0,79.78333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.52999999999999,,,67.0,69.0,1.0,,,,14.810000000000002,0.0
2025-02-27 04:15:00,1209.8799999999999,2.1100000000001273,0.0,67.5,78.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.58666666666666,,,67.0,69.0,1.0,,,,14.969999999999999,0.0
2025-02-27 04:30:00,1192.2266666666667,-2.119999999999891,0.0,65.66666666666667,77.64666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,15.119999999999997,0.0
2025-02-27 04:45:00,1190.1033333333332,4.230000000000018,0.0,66.5,77.05333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,15.340000000000003,0.0
2025-02-27 05:00:00,1199.2866666666666,-6.3599999999999,0.0,65.0,76.69333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,15.480000000000004,0.0
2025-02-27 05:15:00,1188.6933333333334,-6.3599999999999,0.0,65.66666666666667,75.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.520000000000003,0.0
2025-02-27 05:30:00,1200.7,21.180000000000064,0.0,66.0,75.44,1199.29,0.0,70.0,100.0,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,15.56000000000001,0.0
2025-02-27 05:45:00,1183.7466666666667,-12.720000000000027,0.0,65.0,75.27,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,15.490000000000002,0.0
2025-02-27 06:00:00,1191.5166666666667,-6.3599999999999,0.0,64.66666666666667,75.11333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,15.57,0.0
2025-02-27 06:15:00,1198.58,0.0,0.0,65.0,74.87,1199.29,0.0,70.0,100.0,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,15.500000000000007,0.0
2025-02-27 06:30:00,1204.2333333333333,0.0,0.0,66.16666666666667,74.91333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.59333333333332,,,67.0,69.0,1.0,,,,15.479999999999997,0.0
2025-02-27 06:45:00,1195.0466666666669,-4.240000000000009,0.0,65.5,74.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.469999999999999,0.0
2025-02-27 07:00:00,1196.46,-10.599999999999909,0.0,66.0,74.63333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,15.659999999999997,0.0
2025-02-27 07:15:00,1192.2233333333334,-6.3599999999999,0.0,65.83333333333333,74.40666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.52,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-02-27 07:30:00,1202.8166666666666,6.350000000000136,0.0,66.33333333333333,73.99333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,15.449999999999996,0.0
2025-02-27 07:45:00,1192.2233333333334,-25.430000000000064,0.0,65.33333333333333,73.78666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.52999999999999,,,67.0,69.0,1.0,,,,15.540000000000006,0.0
2025-02-27 08:00:00,1199.2866666666666,-2.119999999999891,0.0,65.66666666666667,73.44,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,15.560000000000002,0.0
2025-02-27 08:15:00,1197.1666666666667,-2.119999999999891,0.0,63.166666666666664,74.66666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,15.640000000000008,0.0
2025-02-27 08:30:00,1185.16,-23.309999999999945,0.0,69.33333333333333,75.47333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.33666666666666,,,67.0,69.0,1.0,,,,15.64,0.0
2025-02-27 08:45:00,1190.8100000000002,-6.3599999999999,0.0,74.83333333333333,76.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-02-27 09:00:00,1206.3466666666666,6.350000000000136,0.0,77.33333333333333,76.26333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,15.93,0.0
2025-02-27 09:15:00,1201.4033333333334,10.590000000000146,0.0,78.5,76.11666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,15.629999999999995,0.0
2025-02-27 09:30:00,1198.5766666666666,4.230000000000018,0.0,82.0,76.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,16.050000000000004,0.0
2025-02-27 09:45:00,1197.1666666666667,-4.240000000000009,0.0,87.33333333333333,75.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,1.0,,,,15.339999999999996,0.0
2025-02-27 10:00:00,1145.6066666666666,-6.3599999999999,0.0,99.16666666666667,74.93,1199.29,0.0,70.0,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,1.0,,,,14.130000000000003,0.0
2025-02-27 10:15:00,1120.8833333333334,-52.98000000000002,0.0,100.0,74.84666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,14.450000000000003,0.0
2025-02-27 10:30:00,1094.756666666667,-95.34999999999991,0.0,100.0,75.03333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,14.579999999999998,0.0
2025-02-27 10:45:00,1075.6833333333334,-118.65999999999985,0.0,100.0,74.92,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,14.579999999999998,0.0
2025-02-27 11:00:00,1068.6200000000001,-127.13999999999987,0.0,100.0,74.92,1199.29,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,14.170000000000002,0.0
2025-02-27 11:15:00,1061.5566666666666,-144.08999999999992,0.0,100.0,74.89999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,14.330000000000005,0.0
2025-02-27 11:30:00,1057.3233333333335,-152.55999999999995,0.0,100.0,74.92999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,14.530000000000001,0.0
2025-02-27 11:45:00,1061.56,-137.73000000000002,0.0,100.0,74.81666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,14.280000000000001,0.0
2025-02-27 12:00:00,1052.3799999999999,-133.49,0.0,100.0,74.94333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,14.31000000000001,0.0
2025-02-27 12:15:00,1040.3700000000001,-163.15999999999985,0.0,100.0,75.11666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,14.599999999999994,0.0
2025-02-27 12:30:00,1042.49,-154.68000000000006,0.0,100.0,75.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.12,,,67.0,69.0,1.0,,,,14.669999999999995,0.0
2025-02-27 12:45:00,1041.78,-141.97000000000003,0.0,100.0,75.24,1199.29,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,14.720000000000006,0.0
2025-02-27 13:00:00,1036.8366666666668,-163.15999999999985,0.0,100.0,75.34333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.05333333333333,,,67.0,69.0,1.0,,,,14.559999999999995,0.0
2025-02-27 13:15:00,1040.37,-161.03999999999996,0.0,100.0,75.42666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.09333333333332,,,67.0,69.0,1.0,,,,14.600000000000001,0.0
2025-02-27 13:30:00,1033.3100000000002,-171.62999999999988,0.0,100.0,75.5,1199.29,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,14.800000000000004,0.0
2025-02-27 13:45:00,1034.0133333333333,-158.92000000000007,0.0,100.0,75.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,1.0,,,,14.68,0.0
2025-02-27 14:00:00,1031.8966666666665,-173.75,0.0,100.0,75.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,14.61,0.0
2025-02-27 14:15:00,1032.6033333333332,-158.92000000000007,0.0,100.0,76.11333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,14.349999999999994,0.0
2025-02-27 14:30:00,1024.8300000000002,-165.27999999999997,0.0,100.0,76.34666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,14.679999999999993,0.0
2025-02-27 14:45:00,1032.6000000000001,-163.15999999999985,0.0,100.0,76.85666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,14.189999999999998,0.0
2025-02-27 15:00:00,1031.1899999999998,-158.92000000000007,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,14.400000000000006,0.0
2025-02-27 15:15:00,1020.5933333333332,-165.27999999999997,0.0,100.0,77.29666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,14.199999999999996,0.0
2025-02-27 15:30:00,1022.0066666666667,-173.75,0.0,100.0,77.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.41666666666667,,,67.0,69.0,1.0,,,,14.240000000000002,0.0
2025-02-27 15:45:00,1034.0133333333333,-173.75,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,14.179999999999993,0.0
2025-02-27 16:00:00,1072.1499999999999,-148.32999999999993,0.0,100.0,77.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,14.479999999999997,0.0
2025-02-27 16:15:00,1101.11,-110.19000000000005,0.0,100.0,77.78,1199.29,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,14.509999999999998,0.0
2025-02-27 16:30:00,1122.3,-97.47000000000003,0.0,100.0,77.76666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,14.480000000000004,0.0
2025-02-27 16:45:00,1158.32,-72.04999999999995,0.0,99.83333333333333,77.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,14.39,0.0
2025-02-27 17:00:00,1197.1666666666667,6.350000000000136,0.0,99.66666666666667,77.81666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,14.57,0.0
2025-02-27 17:15:00,1192.93,-2.119999999999891,0.0,91.16666666666667,78.25,1199.29,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,14.520000000000003,0.0
2025-02-27 17:30:00,1195.7566666666667,-4.240000000000009,0.0,72.5,78.92333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,15.280000000000001,0.0
2025-02-27 17:45:00,1188.69,-19.069999999999936,0.0,69.5,78.77666666666666,1194.3433333333332,0.0,70.0,99.27666666666666,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,15.11,0.0
2025-02-27 18:00:00,1154.0866666666668,0.0,0.0,64.66666666666667,76.64999999999999,1151.26,0.0,70.0,93.49333333333334,,0.0,,,,70.26,,,67.0,69.0,1.0,,,,15.169999999999995,0.0
2025-02-27 18:15:00,1097.58,-10.599999999999909,0.0,59.166666666666664,75.10666666666667,1099.7,0.0,70.0,86.32333333333334,,0.0,,,,70.46333333333332,,,67.0,69.0,1.0,,,,12.509999999999991,0.0
2025-02-27 18:30:00,1083.4533333333334,2.1200000000001182,0.0,56.333333333333336,74.07333333333332,1084.8666666666666,0.0,70.0,84.13666666666667,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,11.139999999999993,0.0
2025-02-27 18:45:00,1067.9166666666667,8.480000000000018,0.0,54.0,73.53333333333335,1063.6766666666667,0.0,70.0,81.42333333333333,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,11.000000000000007,0.0
2025-02-27 19:00:00,1050.2566666666664,2.119999999999891,0.0,50.5,72.94666666666667,1041.78,0.0,70.0,78.33666666666666,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,9.160000000000004,0.0
2025-02-27 19:15:00,1035.4266666666665,8.47999999999979,0.0,47.833333333333336,73.57333333333334,1027.6566666666668,0.0,70.0,76.17666666666666,,0.0,,,,70.36,,,67.0,69.0,1.0,,,,9.399999999999999,0.0
2025-02-27 19:30:00,1027.6566666666668,8.470000000000027,0.0,46.333333333333336,72.89999999999999,1022.7133333333333,0.0,70.0,75.77333333333333,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,9.370000000000005,0.0
2025-02-27 19:45:00,1021.3033333333333,10.599999999999909,0.0,46.333333333333336,72.19333333333333,1010.0,0.0,70.0,73.77,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,8.129999999999995,0.0
2025-02-27 20:00:00,999.4066666666668,0.0,0.0,47.0,72.06333333333333,997.9933333333333,0.0,70.0,72.19333333333333,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,8.279999999999994,0.0
2025-02-27 20:15:00,993.7533333333334,6.350000000000023,0.0,47.166666666666664,71.59666666666666,985.9866666666667,0.0,70.0,70.37666666666667,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,8.009999999999998,0.0
2025-02-27 20:30:00,986.6933333333333,2.1200000000000045,0.0,47.333333333333336,71.12,987.4,0.0,70.0,70.53333333333335,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,8.370000000000005,0.0
2025-02-27 20:45:00,990.9266666666666,4.230000000000018,0.0,47.666666666666664,71.64999999999999,986.6933333333333,0.0,70.0,70.52333333333333,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,8.320000000000007,0.0
2025-02-27 21:00:00,986.6933333333333,-12.709999999999923,0.0,47.0,72.03333333333333,988.81,0.0,70.0,70.81,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,8.239999999999995,0.0
2025-02-27 21:15:00,989.5166666666668,-21.190000000000055,0.0,48.5,71.73,995.87,0.0,70.0,71.82333333333332,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,8.219999999999999,0.0
2025-02-27 21:30:00,1005.7600000000001,2.1200000000000045,0.0,48.5,71.54666666666667,1000.11,0.0,70.0,72.42333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,8.019999999999996,0.0
2025-02-27 21:45:00,1013.5300000000001,2.1100000000000136,0.0,49.833333333333336,71.45666666666666,1019.1833333333334,0.0,70.0,74.99666666666667,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,8.079999999999991,0.0
2025-02-27 22:00:00,1026.2433333333333,6.349999999999909,0.0,50.166666666666664,71.66333333333334,1034.0133333333333,0.0,70.0,77.21333333333332,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,9.229999999999997,0.0
2025-02-27 22:15:00,1054.4933333333333,-4.240000000000009,0.0,51.833333333333336,71.46333333333332,1062.2633333333333,0.0,70.0,81.09333333333332,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,9.269999999999996,0.0
2025-02-27 22:30:00,1088.3966666666668,-4.240000000000009,0.0,55.166666666666664,72.58,1089.1066666666666,0.0,70.0,84.58333333333333,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,10.620000000000005,0.0
2025-02-27 22:45:00,1130.07,10.600000000000136,0.0,56.833333333333336,73.65333333333332,1120.8866666666665,0.0,70.0,89.15333333333332,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,10.43,0.0
2025-02-27 23:00:00,1129.3633333333335,-31.779999999999973,0.0,59.333333333333336,73.62333333333333,1144.9033333333334,0.0,70.0,92.46666666666665,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,12.39,0.0
2025-02-27 23:15:00,1190.1066666666666,-6.3599999999999,0.0,62.333333333333336,75.79333333333334,1183.75,0.0,70.0,97.82666666666667,,0.0,,,,69.47,,,67.0,69.0,1.0,,,,15.100000000000001,0.0
2025-02-27 23:30:00,1206.3500000000001,14.829999999999927,0.0,63.166666666666664,75.43,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,15.280000000000001,0.0
2025-02-27 23:45:00,1205.64,4.230000000000018,0.0,61.166666666666664,75.66666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,15.380000000000003,0.0
2025-02-28 00:00:00,1187.9866666666667,-12.720000000000027,0.0,60.166666666666664,75.75666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,15.360000000000007,0.0
2025-02-28 00:15:00,1200.7,-2.119999999999891,0.0,59.833333333333336,75.53666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,15.349999999999994,0.0
2025-02-28 00:30:00,1192.93,-8.480000000000018,0.0,61.5,75.66000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,15.63000000000001,0.0
2025-02-28 00:45:00,1199.2866666666666,8.470000000000027,0.0,64.33333333333333,75.88666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,15.850000000000001,0.0
2025-02-28 01:00:00,1197.8733333333332,-14.839999999999918,0.0,66.5,76.08,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,15.689999999999998,0.0
2025-02-28 01:15:00,1193.6366666666665,-2.119999999999891,0.0,69.5,76.28,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,15.879999999999995,0.0
2025-02-28 01:30:00,1204.23,2.1100000000001273,0.0,70.66666666666667,76.17,1199.29,0.0,70.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,15.660000000000004,0.0
2025-02-28 01:45:00,1195.0466666666669,10.590000000000146,0.0,73.33333333333333,76.14,1199.29,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,15.629999999999995,0.0
2025-02-28 02:00:00,1200.6966666666667,-8.480000000000018,0.0,75.83333333333333,76.15666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,1.0,,,,15.470000000000006,0.0
2025-02-28 02:15:00,1202.1133333333335,-2.119999999999891,0.0,79.0,76.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,15.89,0.0
2025-02-28 02:30:00,1202.8166666666666,19.069999999999936,0.0,81.16666666666667,76.49,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,15.940000000000005,0.0
2025-02-28 02:45:00,1196.4633333333334,0.0,0.0,80.16666666666667,76.45333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,15.780000000000001,0.0
2025-02-28 03:00:00,1194.34,-25.430000000000064,0.0,82.33333333333333,76.37,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,15.770000000000003,0.0
2025-02-28 03:15:00,1204.2333333333333,-2.119999999999891,0.0,84.0,75.92333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,1.0,,,,15.610000000000007,0.0
2025-02-28 03:30:00,1169.6233333333332,0.0,0.0,96.83333333333333,75.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,1.0,,,,14.070000000000007,0.0
2025-02-28 03:45:00,1158.3233333333335,-36.01999999999998,0.0,100.0,75.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,14.940000000000005,0.0
2025-02-28 04:00:00,1139.96,-57.210000000000036,0.0,100.0,75.27,1199.29,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,14.799999999999997,0.0
2025-02-28 04:15:00,1144.1966666666667,-55.08999999999992,0.0,100.0,75.13666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,14.82,0.0
2025-02-28 04:30:00,1104.6433333333334,-76.27999999999997,0.0,100.0,75.17333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,1.0,,,,14.68999999999999,0.0
2025-02-28 04:45:00,1089.1066666666666,-101.71000000000004,0.0,100.0,75.03333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,14.519999999999996,0.0
2025-02-28 05:00:00,1082.7466666666667,-103.82999999999993,0.0,100.0,75.08,1199.29,0.0,70.0,100.0,,0.0,,,,69.03,,,67.0,69.0,1.0,,,,14.610000000000007,0.0
2025-02-28 05:15:00,1074.2733333333333,-116.53999999999996,0.0,100.0,75.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,14.569999999999993,0.0
2025-02-28 05:30:00,1044.6066666666668,-139.8499999999999,0.0,100.0,75.28333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,14.64,0.0
2025-02-28 05:45:00,1045.665,-146.21000000000004,0.0,100.0,75.65,1199.29,0.0,70.0,100.0,,0.0,,,,68.96000000000001,,,67.0,69.0,1.0,,,,14.890000000000008,0.0
2025-02-28 06:00:00,1028.36,-161.03999999999996,0.0,100.0,75.34333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.93666666666667,,,67.0,69.0,1.0,,,,14.780000000000001,0.0
2025-02-28 06:15:00,1000.11,-186.4699999999999,0.0,100.0,75.63333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,14.999999999999993,0.0
2025-02-28 06:30:00,955.6166666666667,-216.13,0.0,100.0,75.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,15.259999999999991,0.0
2025-02-28 06:45:00,928.07,-269.0999999999999,0.0,100.0,76.47,1199.29,0.0,70.0,100.0,,0.0,,,,68.82333333333332,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-02-28 07:00:00,918.1833333333334,-271.2199999999999,0.0,100.0,76.7,1199.29,0.0,70.0,100.0,,0.0,,,,68.75333333333333,,,67.0,69.0,1.0,,,,16.009999999999998,0.0
2025-02-28 07:15:00,932.31,-264.86,0.0,100.0,76.65333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,16.029999999999994,0.0
2025-02-28 07:30:00,913.2366666666667,-279.69999999999993,0.0,100.0,76.69999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,15.969999999999992,0.0
2025-02-28 07:45:00,905.4666666666667,-303.0,0.0,100.0,77.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,1.0,,,,16.220000000000006,0.0
2025-02-28 08:00:00,899.11,-298.77,0.0,100.0,76.95333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.66666666666667,,,67.0,69.0,1.0,,,,16.409999999999997,0.0
2025-02-28 08:15:00,909.0,-290.28999999999996,0.0,100.0,77.05,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,16.220000000000006,0.0
2025-02-28 08:30:00,900.5266666666666,-300.88,0.0,100.0,77.05,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,16.259999999999998,0.0
2025-02-28 08:45:00,909.7066666666666,,0.0,100.0,76.85000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,,
2025-02-28 09:00:00,911.1166666666667,-277.5799999999999,0.0,100.0,76.86666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,16.33,0.0
2025-02-28 09:15:00,909.0,-288.16999999999996,0.0,100.0,76.77,1199.29,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,1.0,,,,16.319999999999993,0.0
2025-02-28 09:30:00,898.4033333333333,-296.65,0.0,100.0,76.73,1199.29,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,1.0,,,,16.199999999999996,0.0
2025-02-28 09:45:00,894.1666666666666,-290.28999999999996,0.0,100.0,76.84666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,1.0,,,,16.21,0.0
2025-02-28 10:00:00,878.6333333333333,-313.5999999999999,0.0,100.0,77.26,1199.29,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,16.479999999999997,0.0
2025-02-28 10:15:00,879.3366666666667,-311.48,0.0,100.0,77.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.629999999999995,0.0
