time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 10:30:00,877.9266666666667,-319.94999999999993,0.0,100.0,77.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.489999999999995,0.0
2025-02-28 10:45:00,877.2166666666667,-324.18999999999994,0.0,100.0,77.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,1.0,,,,16.340000000000003,0.0
2025-02-28 11:00:00,877.9233333333333,-326.30999999999995,0.0,100.0,77.27,1199.29,0.0,70.0,100.0,,0.0,,,,68.41666666666667,,,67.0,69.0,1.0,,,,16.370000000000005,0.0
2025-02-28 11:15:00,877.2166666666667,-315.7199999999999,0.0,100.0,77.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.35333333333334,,,67.0,69.0,1.0,,,,16.36,0.0
2025-02-28 11:30:00,884.9833333333332,-317.8399999999999,0.0,100.0,77.26333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.34,,,67.0,69.0,1.0,,,,16.28,0.0
2025-02-28 11:45:00,871.5666666666666,-324.18999999999994,0.0,100.0,77.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,16.290000000000006,0.0
2025-02-28 12:00:00,881.4533333333334,-315.7199999999999,0.0,100.0,76.94666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.46,0.0
2025-02-28 12:15:00,868.0333333333333,-317.8399999999999,0.0,100.0,76.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.520000000000003,0.0
2025-02-28 12:30:00,858.1466666666666,-330.54999999999995,0.0,100.0,76.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.700000000000003,0.0
2025-02-28 12:45:00,862.3833333333333,-332.66999999999996,0.0,100.0,77.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,16.760000000000005,0.0
2025-02-28 13:00:00,856.7333333333332,-341.14,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,1.0,,,,16.75,0.0
2025-02-28 13:15:00,847.5499999999998,-349.62,0.0,100.0,77.68,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,16.630000000000003,0.0
2025-02-28 13:30:00,860.9733333333334,-339.02,0.0,100.0,78.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,1.0,,,,16.490000000000002,0.0
2025-02-28 13:45:00,851.0833333333334,-347.5,0.0,100.0,78.57666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,16.029999999999994,0.0
2025-02-28 14:00:00,848.9633333333333,-345.38,0.0,100.0,79.36333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.53333333333335,,,67.0,69.0,1.0,,,,15.850000000000001,0.0
2025-02-28 14:15:00,872.2733333333332,-341.14,0.0,100.0,79.47666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,15.649999999999991,0.0
2025-02-28 14:30:00,901.2333333333332,-290.28999999999996,0.0,100.0,78.86,1199.29,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,15.510000000000005,0.0
2025-02-28 14:45:00,965.5033333333334,-275.4599999999999,0.0,100.0,78.35000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.80666666666666,,,67.0,69.0,1.0,,,,15.14,0.0
2025-02-28 15:00:00,1027.6566666666668,-201.29999999999995,0.0,100.0,77.98,1199.29,0.0,70.0,100.0,,0.0,,,,68.90333333333332,,,67.0,69.0,1.0,,,,14.690000000000005,0.0
2025-02-28 15:15:00,1058.0266666666666,-139.8499999999999,0.0,100.0,77.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,14.370000000000005,0.0
2025-02-28 15:30:00,1067.2066666666667,-141.97000000000003,0.0,100.0,77.90666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,1.0,,,,14.25,0.0
2025-02-28 15:45:00,1101.1133333333335,-103.82999999999993,0.0,100.0,77.81,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,14.329999999999998,0.0
2025-02-28 16:00:00,1149.8466666666666,-69.93000000000006,0.0,100.0,77.96666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,14.439999999999998,0.0
2025-02-28 16:15:00,1194.34,-27.549999999999955,0.0,92.16666666666667,78.27666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,14.260000000000005,0.0
2025-02-28 16:30:00,1192.2233333333334,-6.3599999999999,0.0,73.5,78.64666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,15.280000000000001,0.0
2025-02-28 16:45:00,1193.6333333333334,-10.599999999999909,0.0,72.66666666666667,78.70333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,15.339999999999996,0.0
2025-02-28 17:00:00,1197.1666666666667,-8.480000000000018,0.0,70.0,78.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,1.0,,,,15.219999999999992,0.0
2025-02-28 17:15:00,1192.9266666666665,4.230000000000018,0.0,65.33333333333333,79.05333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,15.100000000000001,0.0
2025-02-28 17:30:00,1202.11,16.950000000000045,0.0,62.166666666666664,79.07000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,15.090000000000003,0.0
2025-02-28 17:45:00,1195.0466666666669,-8.480000000000018,0.0,61.0,79.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.65333333333332,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-02-28 18:00:00,1202.8166666666666,-12.720000000000027,0.0,62.0,79.60000000000001,1198.5833333333333,0.0,70.0,99.86333333333334,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,15.25,0.0
2025-02-28 18:15:00,1185.8666666666666,-2.1200000000001182,0.0,63.0,79.03,1185.1633333333332,0.0,70.0,98.49333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,15.290000000000006,0.0
2025-02-28 18:30:00,1175.9766666666667,4.230000000000018,0.0,64.0,79.25666666666666,1180.22,0.0,70.0,97.52333333333333,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,14.919999999999995,0.0
2025-02-28 18:45:00,1167.5033333333333,12.710000000000036,0.0,64.0,79.72,1173.1533333333334,0.0,70.0,96.47333333333334,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,14.810000000000002,0.0
2025-02-28 19:00:00,1161.8533333333332,-10.589999999999918,0.0,63.166666666666664,80.36333333333333,1165.3833333333334,0.0,70.0,95.48666666666668,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,15.030000000000001,0.0
2025-02-28 19:15:00,1149.8466666666666,-21.190000000000055,0.0,63.166666666666664,78.89333333333333,1156.2033333333334,0.0,70.0,94.20666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,14.86999999999999,0.0
2025-02-28 19:30:00,1142.0766666666666,-10.590000000000146,0.0,63.166666666666664,77.34666666666668,1149.1366666666665,0.0,70.0,93.17666666666666,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,12.090000000000003,0.0
2025-02-28 19:45:00,1151.9633333333334,29.659999999999854,0.0,63.5,73.33999999999999,1147.7266666666667,0.0,70.0,92.89333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,13.61,0.0
2025-02-28 20:00:00,1154.79,10.589999999999918,0.0,62.333333333333336,76.25,1147.0233333333333,0.0,70.0,92.93333333333334,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,13.239999999999995,0.0
2025-02-28 20:15:00,1123.7133333333334,-16.950000000000045,0.0,62.166666666666664,70.81333333333333,1142.0766666666666,0.0,70.0,92.09666666666665,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,13.050000000000004,0.0
2025-02-28 20:30:00,1165.3866666666665,14.830000000000155,0.0,63.166666666666664,71.81,1154.0833333333333,0.0,70.0,93.86666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,12.5,0.0
2025-02-28 20:45:00,1178.0966666666666,14.829999999999927,0.0,65.5,73.40333333333334,1172.4466666666667,0.0,70.0,96.33333333333333,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,14.780000000000001,0.0
2025-02-28 21:00:00,1216.24,16.950000000000045,0.0,67.66666666666667,73.85333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.229999999999997,0.0
2025-02-28 21:15:00,1187.28,-10.599999999999909,0.0,68.33333333333333,74.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,15.380000000000003,0.0
2025-02-28 21:30:00,1199.2833333333333,21.180000000000064,0.0,68.5,74.27,1199.29,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,15.14,0.0
2025-02-28 21:45:00,1185.16,-14.839999999999918,0.0,68.0,74.28333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.69333333333333,,,67.0,69.0,1.0,,,,15.030000000000001,0.0
2025-02-28 22:00:00,1192.2233333333334,-12.720000000000027,0.0,67.16666666666667,74.49,1199.29,0.0,70.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,15.259999999999998,0.0
2025-02-28 22:15:00,1210.5866666666668,12.710000000000036,0.0,66.66666666666667,74.5,1199.29,0.0,70.0,100.0,,0.0,,,,69.58999999999999,,,67.0,69.0,1.0,,,,15.279999999999994,0.0
2025-02-28 22:30:00,1190.1033333333335,6.350000000000136,0.0,66.33333333333333,74.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,15.350000000000001,0.0
2025-02-28 22:45:00,1190.1033333333332,-12.720000000000027,0.0,66.5,74.53333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.259999999999998,0.0
2025-02-28 23:00:00,1192.93,10.590000000000146,0.0,68.0,74.27333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.329999999999998,0.0
2025-02-28 23:15:00,1211.2933333333333,25.420000000000073,0.0,67.33333333333333,73.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.29,0.0
2025-02-28 23:30:00,1206.3466666666666,27.539999999999964,0.0,67.5,73.51333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,15.339999999999996,0.0
2025-02-28 23:45:00,1204.9366666666667,10.590000000000146,0.0,68.33333333333333,73.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,15.349999999999994,0.0
2025-03-01 00:00:00,1202.11,0.0,0.0,69.5,78.09,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,15.07,0.0
2025-03-01 00:15:00,1195.7566666666667,-16.950000000000045,0.0,68.33333333333333,75.58333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,15.549999999999997,0.0
2025-03-01 00:30:00,1207.76,2.1100000000001273,0.0,68.5,78.59666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.47,,,67.0,69.0,1.0,,,,14.329999999999998,0.0
2025-03-01 00:45:00,1190.1033333333335,-10.599999999999909,0.0,69.0,77.79,1199.29,0.0,70.0,100.0,,0.0,,,,69.45333333333333,,,67.0,69.0,1.0,,,,16.14999999999999,0.0
2025-03-01 01:00:00,1196.46,6.350000000000136,0.0,69.16666666666667,78.16666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,14.760000000000005,0.0
2025-03-01 01:15:00,1199.9933333333333,-4.240000000000009,0.0,70.16666666666667,77.27666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,16.019999999999996,0.0
2025-03-01 01:30:00,1207.76,-12.720000000000027,0.0,70.33333333333333,80.52999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,14.89,0.0
2025-03-01 01:45:00,1192.2233333333334,-19.069999999999936,0.0,69.33333333333333,80.04,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.02000000000001,0.0
2025-03-01 02:00:00,1204.9333333333334,23.299999999999955,0.0,69.83333333333333,80.04666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.260000000000005,0.0
2025-03-01 02:15:00,1200.6966666666667,-21.190000000000055,0.0,70.0,80.10666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,15.170000000000002,0.0
2025-03-01 02:30:00,1199.2866666666666,-6.3599999999999,0.0,70.83333333333333,79.95333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,15.129999999999995,0.0
2025-03-01 02:45:00,1202.11,-2.119999999999891,0.0,70.66666666666667,79.84333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.269999999999996,0.0
2025-03-01 03:00:00,1197.17,-2.119999999999891,0.0,71.5,79.61666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.400000000000006,0.0
2025-03-01 03:15:00,1192.93,-4.240000000000009,0.0,70.5,79.54,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,15.36,0.0
2025-03-01 03:30:00,1208.4666666666667,12.710000000000036,0.0,70.83333333333333,79.49,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.39,0.0
2025-03-01 03:45:00,1183.75,-36.01999999999998,0.0,71.83333333333333,79.44666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,15.349999999999994,0.0
2025-03-01 04:00:00,1185.8666666666666,-21.190000000000055,0.0,71.5,79.21,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.350000000000009,0.0
2025-03-01 04:15:00,1195.7533333333333,6.350000000000136,0.0,71.16666666666667,78.96666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.729999999999997,0.0
2025-03-01 04:30:00,1194.3433333333332,-19.069999999999936,0.0,70.0,78.74333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.600000000000001,0.0
2025-03-01 04:45:00,1204.58,4.230000000000018,0.0,70.25,78.53999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.61999999999999,0.0
2025-03-01 05:00:00,1197.17,-2.119999999999891,0.0,70.66666666666667,79.03333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.449999999999996,0.0
2025-03-01 05:15:00,1204.9333333333334,6.350000000000136,0.0,70.0,78.91333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.490000000000002,0.0
2025-03-01 05:30:00,1199.2833333333335,-10.599999999999909,0.0,69.0,78.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.650000000000006,0.0
2025-03-01 05:45:00,1184.4566666666667,-21.190000000000055,0.0,69.0,77.33,1199.29,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,15.670000000000002,0.0
2025-03-01 06:00:00,1190.81,-8.480000000000018,0.0,69.0,76.33333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,15.93,0.0
2025-03-01 06:15:00,1199.99,-2.119999999999891,0.0,68.66666666666667,75.29666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.770000000000003,0.0
2025-03-01 06:30:00,1195.7533333333333,-10.599999999999909,0.0,68.0,74.05333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,15.949999999999996,0.0
2025-03-01 06:45:00,1192.2233333333334,-8.480000000000018,0.0,66.5,74.19666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.36666666666667,,,67.0,69.0,1.0,,,,16.140000000000008,0.0
2025-03-01 07:00:00,1202.11,4.230000000000018,0.0,75.83333333333333,75.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,16.010000000000005,0.0
2025-03-01 07:15:00,1192.2233333333334,-8.480000000000018,0.0,83.0,76.46333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,16.090000000000003,0.0
2025-03-01 07:30:00,1196.46,-2.119999999999891,0.0,89.66666666666667,75.68333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,15.950000000000003,0.0
2025-03-01 07:45:00,1137.84,-57.210000000000036,0.0,100.0,75.42999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,1.0,,,,14.880000000000003,0.0
2025-03-01 08:00:00,1111.0,-59.32999999999993,0.0,100.0,75.26,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,14.899999999999999,0.0
2025-03-01 08:15:00,1083.4566666666667,-112.29999999999995,0.0,100.0,75.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,14.96,0.0
2025-03-01 08:30:00,1068.6233333333332,-135.6099999999999,0.0,100.0,75.57666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,14.980000000000004,0.0
2025-03-01 08:45:00,1061.5600000000002,-131.3699999999999,0.0,100.0,75.32333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.07000000000001,,,67.0,69.0,1.0,,,,14.920000000000009,0.0
2025-03-01 09:00:00,1020.5933333333334,-163.15999999999985,0.0,100.0,75.57666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,14.96,0.0
2025-03-01 09:15:00,993.7566666666667,-209.76999999999998,0.0,100.0,76.02,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,15.399999999999999,0.0
2025-03-01 09:30:00,985.9866666666667,-211.89,0.0,100.0,75.99333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,1.0,,,,15.009999999999998,0.0
2025-03-01 09:45:00,978.2166666666667,-235.19999999999993,0.0,100.0,76.12,1199.29,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,15.509999999999998,0.0
2025-03-01 10:00:00,942.9033333333333,-226.7199999999999,0.0,100.0,76.33999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,1.0,,,,15.43,0.0
2025-03-01 10:15:00,912.5300000000001,-305.12,0.0,100.0,76.93333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,1.0,,,,16.39,0.0
2025-03-01 10:30:00,917.4733333333334,-275.4599999999999,0.0,100.0,77.0,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,16.310000000000002,0.0
2025-03-01 10:45:00,902.6433333333333,-311.48,0.0,100.0,77.09333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,16.460000000000008,0.0
2025-03-01 11:00:00,896.2866666666665,-311.48,0.0,100.0,77.01666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,1.0,,,,16.510000000000005,0.0
2025-03-01 11:15:00,891.34,-309.36,0.0,100.0,77.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.63,,,67.0,69.0,1.0,,,,16.36,0.0
2025-03-01 11:30:00,872.27,-309.36,0.0,100.0,77.40666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,16.849999999999994,0.0
2025-03-01 11:45:00,876.155,-313.5999999999999,0.0,100.0,77.51,1199.29,0.0,70.0,100.0,,0.0,,,,68.515,,,67.0,69.0,1.0,,,,16.830000000000005,0.0
2025-03-01 12:00:00,878.6300000000001,-322.06999999999994,0.0,100.0,77.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,16.890000000000008,0.0
2025-03-01 12:15:00,866.6233333333333,-328.42999999999995,0.0,100.0,77.47,1199.29,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,1.0,,,,16.92,0.0
2025-03-01 12:30:00,860.2666666666668,-336.90999999999997,0.0,100.0,77.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.34666666666666,,,67.0,69.0,1.0,,,,16.840000000000003,0.0
2025-03-01 12:45:00,856.7333333333332,-343.26,0.0,100.0,77.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.800000000000004,0.0
2025-03-01 13:00:00,861.68,-332.66999999999996,0.0,100.0,77.38,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.940000000000005,0.0
2025-03-01 13:15:00,860.2666666666668,-341.14,0.0,100.0,77.52,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,17.009999999999998,0.0
2025-03-01 13:30:00,853.2033333333333,-351.74,0.0,100.0,77.35333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,16.880000000000003,0.0
2025-03-01 13:45:00,856.7366666666667,-345.38,0.0,100.0,77.44666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,16.950000000000003,0.0
2025-03-01 14:00:00,855.3233333333333,-339.02,0.0,100.0,77.5,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.820000000000007,0.0
2025-03-01 14:15:00,853.91,-343.26,0.0,100.0,77.63333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,17.010000000000005,0.0
2025-03-01 14:30:00,849.67,-353.86,0.0,100.0,77.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.820000000000007,0.0
2025-03-01 14:45:00,855.32,-334.78999999999996,0.0,100.0,78.08,1199.29,0.0,70.0,100.0,,0.0,,,,68.42,,,67.0,69.0,1.0,,,,16.810000000000002,0.0
2025-03-01 15:00:00,860.2666666666668,-332.66999999999996,0.0,100.0,78.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,1.0,,,,16.86999999999999,0.0
2025-03-01 15:15:00,855.3233333333333,-341.14,0.0,100.0,78.31,1199.29,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,1.0,,,,16.68999999999999,0.0
2025-03-01 15:30:00,851.79,-362.3299999999999,0.0,100.0,78.49333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,16.679999999999993,0.0
2025-03-01 15:45:00,850.3766666666667,-343.26,0.0,100.0,78.54666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.70333333333333,,,67.0,69.0,1.0,,,,16.6,0.0
2025-03-01 16:00:00,852.4966666666666,-349.62,0.0,100.0,78.91,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,16.629999999999995,0.0
2025-03-01 16:15:00,839.7800000000001,-355.98,0.0,100.0,78.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,1.0,,,,16.689999999999998,0.0
2025-03-01 16:30:00,849.67,-355.98,0.0,100.0,78.89666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,16.789999999999992,0.0
2025-03-01 16:45:00,848.2566666666667,-347.5,0.0,100.0,78.96666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,1.0,,,,16.83,0.0
2025-03-01 17:00:00,848.2566666666667,-351.74,0.0,100.0,79.19333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,16.889999999999993,0.0
2025-03-01 17:15:00,851.79,-347.5,0.0,100.0,79.49333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,1.0,,,,16.680000000000007,0.0
2025-03-01 17:30:00,854.6133333333333,-336.90999999999997,0.0,100.0,79.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,16.28000000000001,0.0
2025-03-01 17:45:00,849.67,-341.14,0.0,100.0,79.55,1199.29,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,16.439999999999998,0.0
2025-03-01 18:00:00,846.8466666666667,-351.74,0.0,100.0,79.18333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,16.549999999999997,0.0
2025-03-01 18:15:00,851.0799999999999,-336.90999999999997,0.0,100.0,79.33666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,16.349999999999994,0.0
2025-03-01 18:30:00,848.9633333333333,-355.98,0.0,100.0,79.44666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,16.65,0.0
2025-03-01 18:45:00,843.3133333333334,-355.98,0.0,100.0,79.39333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,16.61999999999999,0.0
2025-03-01 19:00:00,842.61,-358.0899999999999,0.0,100.0,79.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,16.690000000000005,0.0
2025-03-01 19:15:00,848.9633333333333,-349.62,0.0,100.0,79.85000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,16.439999999999998,0.0
2025-03-01 19:30:00,838.3733333333333,-362.3299999999999,0.0,100.0,79.94666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,1.0,,,,16.439999999999998,0.0
2025-03-01 19:45:00,839.0766666666667,-362.3299999999999,0.0,100.0,79.70333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,16.52000000000001,0.0
2025-03-01 20:00:00,837.6666666666666,-360.2099999999999,0.0,100.0,79.27666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,16.660000000000004,0.0
2025-03-01 20:15:00,850.3766666666667,-345.38,0.0,100.0,79.50333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,16.729999999999997,0.0
2025-03-01 20:30:00,839.7833333333333,-366.56999999999994,0.0,100.0,79.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,16.760000000000005,0.0
2025-03-01 20:45:00,844.7266666666666,-353.86,0.0,100.0,79.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,16.799999999999997,0.0
2025-03-01 21:00:00,843.3133333333334,-349.62,0.0,100.0,79.09666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,1.0,,,,16.939999999999998,0.0
2025-03-01 21:15:00,848.9633333333333,-353.86,0.0,100.0,79.19,1199.29,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,16.739999999999995,0.0
2025-03-01 21:30:00,856.7366666666667,-341.14,0.0,100.0,78.74,1199.29,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,1.0,,,,16.699999999999996,0.0
2025-03-01 21:45:00,851.79,-347.5,0.0,100.0,78.51333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,16.93,0.0
2025-03-01 22:00:00,848.9633333333333,-349.62,0.0,100.0,78.38,1199.29,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,1.0,,,,16.910000000000004,0.0
2025-03-01 22:15:00,856.0300000000001,-343.26,0.0,100.0,78.22333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.71,,,67.0,69.0,1.0,,,,16.93,0.0
2025-03-01 22:30:00,850.3766666666667,-347.5,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,1.0,,,,16.880000000000003,0.0
2025-03-01 22:45:00,860.2666666666668,-332.66999999999996,0.0,100.0,77.96666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,68.47333333333334,,,67.0,69.0,1.0,,,,16.999999999999993,0.0
2025-03-01 23:00:00,852.4966666666666,-343.26,0.0,100.0,77.73,1199.29,0.0,70.0,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,1.0,,,,16.959999999999994,0.0
2025-03-01 23:15:00,858.1466666666666,-349.62,0.0,100.0,77.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,16.949999999999996,0.0
2025-03-01 23:30:00,860.9699999999999,-334.78999999999996,0.0,100.0,77.34333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,68.21666666666667,,,67.0,69.0,1.0,,,,17.040000000000006,0.0
2025-03-01 23:45:00,860.9733333333334,-347.5,0.0,100.0,77.11333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.16333333333334,,,67.0,69.0,1.0,,,,17.11,0.0
2025-03-02 00:00:00,858.8533333333334,-326.30999999999995,0.0,100.0,76.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.07,,,67.0,69.0,1.0,,,,16.989999999999995,0.0
2025-03-02 00:15:00,860.9733333333334,-339.02,0.0,100.0,76.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.01333333333334,,,67.0,69.0,1.0,,,,17.259999999999998,0.0
2025-03-02 00:30:00,853.1999999999999,-336.90999999999997,0.0,100.0,76.66333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,1.0,,,,16.759999999999998,0.0
2025-03-02 00:45:00,860.9699999999999,-345.38,0.0,100.0,76.51666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.85333333333334,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-03-02 01:00:00,865.2066666666666,-336.90999999999997,0.0,100.0,76.25,1199.29,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,1.0,,,,17.239999999999995,0.0
2025-03-02 01:15:00,854.6166666666667,-341.14,0.0,100.0,75.95,1199.29,0.0,70.0,100.0,,0.0,,,,67.71333333333332,,,67.0,69.0,1.0,,,,17.120000000000005,0.0
2025-03-02 01:30:00,857.4399999999999,-336.90999999999997,0.0,100.0,75.73333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.63333333333334,,,67.0,69.0,1.0,,,,17.25,0.0
2025-03-02 01:45:00,861.6766666666666,-330.54999999999995,0.0,100.0,75.52333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.57666666666667,,,67.0,69.0,1.0,,,,17.29,0.0
2025-03-02 02:00:00,864.5033333333334,-330.54999999999995,0.0,100.0,75.49,1199.29,0.0,70.0,100.0,,0.0,,,,67.50666666666667,,,67.0,69.0,1.0,,,,17.269999999999996,0.0
2025-03-02 02:15:00,875.1,-319.94999999999993,0.0,100.0,75.24,1199.29,0.0,70.0,100.0,,0.0,,,,67.49333333333334,,,67.0,69.0,1.0,,,,17.269999999999996,0.0
2025-03-02 02:30:00,865.9133333333333,-336.90999999999997,0.0,100.0,75.08,1199.29,0.0,70.0,100.0,,0.0,,,,67.40666666666667,,,67.0,69.0,1.0,,,,17.339999999999996,0.0
2025-03-02 02:45:00,878.6333333333333,-319.94999999999993,0.0,100.0,74.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.36333333333333,,,67.0,69.0,1.0,,,,17.36,0.0
2025-03-02 03:00:00,873.6866666666666,-322.06999999999994,0.0,100.0,74.77999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.29666666666667,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-03-02 03:15:00,870.1533333333333,-330.54999999999995,0.0,100.0,74.65333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,67.23666666666666,,,67.0,69.0,1.0,,,,17.28,0.0
2025-03-02 03:30:00,870.1533333333333,-334.78999999999996,0.0,100.0,74.61666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.21666666666665,,,67.0,69.0,1.0,,,,17.470000000000006,0.0
2025-03-02 03:45:00,876.5133333333333,-326.30999999999995,0.0,100.0,74.38666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.13,,,67.0,69.0,1.0,,,,17.290000000000006,0.0
2025-03-02 04:00:00,875.1,-324.18999999999994,0.0,100.0,74.38,1199.29,0.0,70.0,100.0,,0.0,,,,67.08,,,67.0,69.0,1.0,,,,17.349999999999994,0.0
2025-03-02 04:15:00,876.5100000000001,-317.8399999999999,0.0,100.0,74.14,1199.29,0.0,70.0,100.0,,0.0,,,,67.0,,,67.0,69.0,1.0,,,,17.18,0.0
2025-03-02 04:30:00,875.1,-326.30999999999995,0.0,100.0,74.05333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.95666666666666,,,67.0,69.0,1.0,,,,17.39,0.0
2025-03-02 04:45:00,873.6833333333334,-330.54999999999995,0.0,100.0,73.97,1199.29,0.0,70.0,100.0,,0.0,,,,66.89666666666666,,,67.0,69.0,1.0,,,,17.339999999999996,0.0
2025-03-02 05:00:00,877.2166666666667,-319.94999999999993,0.0,100.0,73.87333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.83666666666666,,,67.0,69.0,1.0,,,,17.309999999999995,0.0
2025-03-02 05:15:00,877.2199999999999,-324.18999999999994,0.0,100.0,73.66333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.81666666666666,,,67.0,69.0,1.0,,,,17.179999999999993,0.0
2025-03-02 05:30:00,873.6866666666666,-322.06999999999994,0.0,100.0,73.59666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.75,,,67.0,69.0,1.0,,,,17.189999999999998,0.0
2025-03-02 05:45:00,877.9200000000001,-313.5999999999999,0.0,100.0,73.44,1199.29,0.0,70.0,100.0,,0.0,,,,66.69666666666667,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-03-02 06:00:00,879.3366666666667,-307.24,0.0,100.0,73.35333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.67666666666666,,,67.0,69.0,1.0,,,,17.509999999999998,0.0
2025-03-02 06:15:00,880.7466666666668,-315.7199999999999,0.0,100.0,73.32000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,66.58999999999999,,,67.0,69.0,1.0,,,,17.590000000000003,0.0
2025-03-02 06:30:00,881.4533333333334,-328.42999999999995,0.0,100.0,73.10666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.55333333333334,,,67.0,69.0,1.0,,,,17.4,0.0
2025-03-02 06:45:00,875.0966666666667,-326.30999999999995,0.0,100.0,72.86,1199.29,0.0,70.0,100.0,,0.0,,,,66.50333333333333,,,67.0,69.0,1.0,,,,17.359999999999992,0.0
2025-03-02 07:00:00,878.6300000000001,-317.8399999999999,0.0,100.0,72.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.42666666666668,,,67.0,69.0,1.0,,,,17.189999999999998,0.0
2025-03-02 07:15:00,880.75,-319.94999999999993,0.0,100.0,72.79,1199.29,0.0,70.0,100.0,,0.0,,,,66.42,,,67.0,69.0,1.0,,,,17.659999999999997,0.0
2025-03-02 07:30:00,877.9200000000001,-328.42999999999995,0.0,100.0,72.59333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.35666666666667,,,67.0,69.0,1.0,,,,17.53,0.0
2025-03-02 07:45:00,875.1,-326.30999999999995,0.0,100.0,72.63333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.29666666666667,,,67.0,69.0,1.0,,,,17.28,0.0
2025-03-02 08:00:00,874.3933333333334,-326.30999999999995,0.0,100.0,72.40333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,66.26333333333334,,,67.0,69.0,1.0,,,,17.659999999999997,0.0
2025-03-02 08:15:00,877.9266666666667,-322.06999999999994,0.0,100.0,72.42666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,66.17333333333333,,,67.0,69.0,1.0,,,,17.550000000000004,0.0
2025-03-02 08:30:00,882.8666666666667,-322.06999999999994,0.0,100.0,72.26666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.15333333333334,,,67.0,69.0,1.0,,,,17.21,0.0
2025-03-02 08:45:00,880.75,-313.5999999999999,0.0,100.0,72.17,1199.29,0.0,70.0,100.0,,0.0,,,,66.06333333333333,,,67.0,69.0,1.0,,,,17.67,0.0
2025-03-02 09:00:00,886.3966666666666,-309.36,0.0,100.0,72.18333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,66.02666666666666,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-03-02 09:15:00,873.6866666666666,-319.94999999999993,0.0,100.0,72.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.95333333333333,,,67.0,69.0,1.0,,,,17.339999999999996,0.0
2025-03-02 09:30:00,880.7466666666668,-315.7199999999999,0.0,100.0,72.04,1199.29,0.0,70.0,100.0,,0.0,,,,65.89333333333333,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-03-02 09:45:00,880.7466666666666,-328.42999999999995,0.0,100.0,71.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.84333333333333,,,67.0,69.0,1.0,,,,17.340000000000003,0.0
2025-03-02 10:00:00,876.5133333333333,-324.18999999999994,0.0,100.0,71.85000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,65.77666666666666,,,67.0,69.0,1.0,,,,17.320000000000007,0.0
2025-03-02 10:15:00,879.3366666666667,-324.18999999999994,0.0,100.0,71.92999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,65.74333333333334,,,67.0,69.0,1.0,,,,17.43,0.0
2025-03-02 10:30:00,882.16,-315.7199999999999,0.0,100.0,71.78333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,65.65333333333334,,,67.0,69.0,1.0,,,,17.5,0.0
2025-03-02 10:45:00,887.8100000000001,-313.5999999999999,0.0,100.0,71.80333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.62666666666667,,,67.0,69.0,1.0,,,,17.65,0.0
2025-03-02 11:00:00,876.5133333333333,-324.18999999999994,0.0,100.0,71.71333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.60666666666667,,,67.0,69.0,1.0,,,,17.4,0.0
2025-03-02 11:15:00,885.69,-317.8399999999999,0.0,100.0,71.59333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.53666666666666,,,67.0,69.0,1.0,,,,17.409999999999997,0.0
2025-03-02 11:30:00,880.7466666666668,-319.94999999999993,0.0,100.0,71.53333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.51333333333334,,,67.0,69.0,1.0,,,,17.560000000000002,0.0
2025-03-02 11:45:00,886.3966666666666,-317.8399999999999,0.0,100.0,71.50333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.49333333333334,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-03-02 12:00:00,882.16,-315.7199999999999,0.0,100.0,71.46666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,65.42666666666666,,,67.0,69.0,1.0,,,,17.4,0.0
2025-03-02 12:15:00,880.7466666666668,-317.8399999999999,0.0,100.0,71.43,1199.29,0.0,70.0,100.0,,0.0,,,,65.37666666666667,,,67.0,69.0,1.0,,,,17.590000000000003,0.0
2025-03-02 12:30:00,887.8133333333334,-322.06999999999994,0.0,100.0,71.37333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.36333333333333,,,67.0,69.0,1.0,,,,17.410000000000004,0.0
2025-03-02 12:45:00,885.69,-317.8399999999999,0.0,100.0,71.42999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,65.35000000000001,,,67.0,69.0,1.0,,,,17.349999999999994,0.0
2025-03-02 13:00:00,882.87,-319.94999999999993,0.0,100.0,71.65333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.34333333333333,,,67.0,69.0,1.0,,,,17.400000000000006,0.0
2025-03-02 13:15:00,880.0433333333334,-324.18999999999994,0.0,100.0,71.96,1199.29,0.0,70.0,100.0,,0.0,,,,65.34666666666666,,,67.0,69.0,1.0,,,,17.39,0.0
2025-03-02 13:30:00,877.9233333333333,-319.94999999999993,0.0,100.0,72.00666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.36333333333333,,,67.0,69.0,1.0,,,,17.080000000000005,0.0
2025-03-02 13:45:00,882.1633333333333,-326.30999999999995,0.0,100.0,72.21666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,65.37666666666667,,,67.0,69.0,1.0,,,,17.319999999999993,0.0
2025-03-02 14:00:00,883.5733333333334,-309.36,0.0,100.0,72.54333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.45666666666666,,,67.0,69.0,1.0,,,,17.25999999999999,0.0
2025-03-02 14:15:00,882.8666666666667,-309.36,0.0,100.0,72.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.50666666666666,,,67.0,69.0,1.0,,,,17.230000000000004,0.0
2025-03-02 14:30:00,889.2233333333334,-328.42999999999995,0.0,100.0,73.29666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.55333333333333,,,67.0,69.0,1.0,,,,17.099999999999994,0.0
2025-03-02 14:45:00,882.1633333333333,-319.94999999999993,0.0,100.0,73.57,1199.29,0.0,70.0,100.0,,0.0,,,,65.63,,,67.0,69.0,1.0,,,,17.07,0.0
2025-03-02 15:00:00,885.6933333333333,-324.18999999999994,0.0,100.0,73.72,1199.29,0.0,70.0,100.0,,0.0,,,,65.72,,,67.0,69.0,1.0,,,,17.060000000000002,0.0
2025-03-02 15:15:00,882.16,-322.06999999999994,0.0,100.0,74.17333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.80666666666667,,,67.0,69.0,1.0,,,,17.109999999999992,0.0
2025-03-02 15:30:00,881.4533333333334,-322.06999999999994,0.0,100.0,74.43333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.89333333333333,,,67.0,69.0,1.0,,,,16.999999999999993,0.0
2025-03-02 15:45:00,878.6300000000001,-317.8399999999999,0.0,100.0,74.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.99666666666667,,,67.0,69.0,1.0,,,,17.17,0.0
2025-03-02 16:00:00,876.5100000000001,-324.18999999999994,0.0,100.0,75.28333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,66.11,,,67.0,69.0,1.0,,,,17.03000000000001,0.0
2025-03-02 16:15:00,878.6300000000001,-322.06999999999994,0.0,100.0,75.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.19,,,67.0,69.0,1.0,,,,17.109999999999992,0.0
2025-03-02 16:30:00,868.7400000000001,-334.78999999999996,0.0,100.0,75.79333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.29,,,67.0,69.0,1.0,,,,16.99000000000001,0.0
2025-03-02 16:45:00,872.9766666666668,-334.78999999999996,0.0,100.0,76.09333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.38000000000001,,,67.0,69.0,1.0,,,,17.32999999999999,0.0
2025-03-02 17:00:00,866.62,-334.78999999999996,0.0,100.0,76.52333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.49333333333334,,,67.0,69.0,1.0,,,,17.32,0.0
2025-03-02 17:15:00,872.9766666666668,-332.66999999999996,0.0,100.0,76.67666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.60333333333334,,,67.0,69.0,1.0,,,,17.220000000000006,0.0
2025-03-02 17:30:00,868.0333333333333,-334.78999999999996,0.0,100.0,76.90666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.70333333333333,,,67.0,69.0,1.0,,,,17.129999999999995,0.0
2025-03-02 17:45:00,875.0966666666667,-330.54999999999995,0.0,100.0,77.11,1199.29,0.0,70.0,100.0,,0.0,,,,66.81,,,67.0,69.0,1.0,,,,17.099999999999994,0.0
2025-03-02 18:00:00,875.0966666666667,-326.30999999999995,0.0,100.0,77.39999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,66.90333333333332,,,67.0,69.0,1.0,,,,16.96,0.0
2025-03-02 18:15:00,862.3833333333333,-347.5,0.0,100.0,77.68333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.00333333333333,,,67.0,69.0,1.0,,,,17.14,0.0
2025-03-02 18:30:00,872.98,-324.18999999999994,0.0,100.0,77.90666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.11666666666666,,,67.0,69.0,1.0,,,,17.03,0.0
2025-03-02 18:45:00,860.9733333333334,-339.02,0.0,100.0,78.19333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.23,,,67.0,69.0,1.0,,,,17.0,0.0
2025-03-02 19:00:00,860.9733333333334,-334.78999999999996,0.0,100.0,78.39999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.35333333333334,,,67.0,69.0,1.0,,,,16.989999999999995,0.0
2025-03-02 19:15:00,869.4466666666667,-326.30999999999995,0.0,100.0,78.64,1199.29,0.0,70.0,100.0,,0.0,,,,67.47333333333334,,,67.0,69.0,1.0,,,,16.9,0.0
2025-03-02 19:30:00,868.0333333333333,-332.66999999999996,0.0,100.0,78.86,1199.29,0.0,70.0,100.0,,0.0,,,,67.59,,,67.0,69.0,1.0,,,,17.029999999999994,0.0
2025-03-02 19:45:00,870.86,-343.26,0.0,100.0,78.83666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.7,,,67.0,69.0,1.0,,,,16.79,0.0
2025-03-02 20:00:00,865.2066666666666,-334.78999999999996,0.0,100.0,78.92999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.82333333333334,,,67.0,69.0,1.0,,,,16.709999999999994,0.0
2025-03-02 20:15:00,864.5033333333334,-328.42999999999995,0.0,100.0,79.08,1199.29,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,1.0,,,,16.950000000000003,0.0
2025-03-02 20:30:00,863.7966666666666,-326.30999999999995,0.0,100.0,79.25666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.03,,,67.0,69.0,1.0,,,,16.910000000000004,0.0
2025-03-02 20:45:00,853.91,-347.5,0.0,100.0,79.41333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.10000000000001,,,67.0,69.0,1.0,,,,16.990000000000002,0.0
2025-03-02 21:00:00,863.09,-339.02,0.0,100.0,79.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,1.0,,,,16.81000000000001,0.0
2025-03-02 21:15:00,868.7400000000001,-332.66999999999996,0.0,100.0,79.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.28666666666668,,,67.0,69.0,1.0,,,,16.86,0.0
2025-03-02 21:30:00,869.4466666666667,-334.78999999999996,0.0,100.0,79.27,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.770000000000003,0.0
2025-03-02 21:45:00,868.7400000000001,-326.30999999999995,0.0,100.0,79.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,1.0,,,,16.71,0.0
2025-03-02 22:00:00,876.5100000000001,-332.66999999999996,0.0,100.0,79.29333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,1.0,,,,16.68999999999999,0.0
2025-03-02 22:15:00,865.2066666666666,-332.66999999999996,0.0,100.0,79.33333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,16.67,0.0
2025-03-02 22:30:00,878.63,-326.30999999999995,0.0,100.0,79.34,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.809999999999995,0.0
2025-03-02 22:45:00,877.2166666666667,-328.42999999999995,0.0,100.0,79.02,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.630000000000003,0.0
2025-03-02 23:00:00,877.9233333333333,-328.42999999999995,0.0,100.0,78.91333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.729999999999997,0.0
2025-03-02 23:15:00,872.98,-324.18999999999994,0.0,100.0,78.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,16.68999999999999,0.0
2025-03-02 23:30:00,872.9766666666668,,0.0,100.0,78.47,1199.29,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,1.0,,,,,
2025-03-02 23:45:00,873.6866666666666,-326.30999999999995,0.0,100.0,78.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,1.0,,,,16.740000000000002,0.0
2025-03-03 00:00:00,866.6233333333333,-322.06999999999994,0.0,100.0,77.95333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,1.0,,,,16.740000000000002,0.0
2025-03-03 00:15:00,861.68,-326.30999999999995,0.0,100.0,77.74333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.21,,,67.0,69.0,1.0,,,,16.779999999999994,0.0
2025-03-03 00:30:00,870.86,-328.42999999999995,0.0,100.0,77.47,1199.29,0.0,70.0,100.0,,0.0,,,,68.10666666666667,,,67.0,69.0,1.0,,,,16.869999999999997,0.0
2025-03-03 00:45:00,867.3299999999999,-336.90999999999997,0.0,100.0,76.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.03,,,67.0,69.0,1.0,,,,16.85000000000001,0.0
2025-03-03 01:00:00,870.8566666666667,-334.78999999999996,0.0,100.0,76.82,1199.29,0.0,70.0,100.0,,0.0,,,,67.91000000000001,,,67.0,69.0,1.0,,,,16.68,0.0
2025-03-03 01:15:00,871.5666666666666,-328.42999999999995,0.0,100.0,76.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.83666666666666,,,67.0,69.0,1.0,,,,16.729999999999997,0.0
2025-03-03 01:30:00,869.4466666666667,-326.30999999999995,0.0,100.0,76.45,1199.29,0.0,70.0,100.0,,0.0,,,,67.74666666666667,,,67.0,69.0,1.0,,,,16.869999999999997,0.0
2025-03-03 01:45:00,865.2133333333333,-324.18999999999994,0.0,100.0,75.94333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.64,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-03-03 02:00:00,874.3933333333334,-319.94999999999993,0.0,100.0,75.84333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.54666666666667,,,67.0,69.0,1.0,,,,16.820000000000007,0.0
2025-03-03 02:15:00,868.0366666666667,-324.18999999999994,0.0,100.0,75.78,1199.29,0.0,70.0,100.0,,0.0,,,,67.50333333333333,,,67.0,69.0,1.0,,,,16.92,0.0
2025-03-03 02:30:00,861.6766666666666,-339.02,0.0,100.0,75.76,1199.29,0.0,70.0,100.0,,0.0,,,,67.44333333333333,,,67.0,69.0,1.0,,,,16.699999999999996,0.0
2025-03-03 02:45:00,869.4466666666667,-334.78999999999996,0.0,100.0,75.71,1199.29,0.0,70.0,100.0,,0.0,,,,67.43666666666667,,,67.0,69.0,1.0,,,,16.85,0.0
2025-03-03 03:00:00,867.3266666666667,-336.90999999999997,0.0,100.0,75.71,1199.29,0.0,70.0,100.0,,0.0,,,,67.38333333333334,,,67.0,69.0,1.0,,,,16.71,0.0
2025-03-03 03:15:00,867.3266666666667,-336.90999999999997,0.0,100.0,75.47666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.35666666666667,,,67.0,69.0,1.0,,,,16.630000000000003,0.0
2025-03-03 03:30:00,870.1533333333333,-328.42999999999995,0.0,100.0,75.29,1199.29,0.0,70.0,100.0,,0.0,,,,67.30333333333333,,,67.0,69.0,1.0,,,,16.839999999999996,0.0
2025-03-03 03:45:00,871.5633333333334,-330.54999999999995,0.0,100.0,75.19333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.24666666666667,,,67.0,69.0,1.0,,,,16.989999999999995,0.0
2025-03-03 04:00:00,869.4466666666667,-336.90999999999997,0.0,100.0,75.29333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.23666666666666,,,67.0,69.0,1.0,,,,17.03,0.0
2025-03-03 04:15:00,868.7400000000001,-330.54999999999995,0.0,100.0,75.15333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,67.21666666666665,,,67.0,69.0,1.0,,,,16.769999999999996,0.0
2025-03-03 04:30:00,878.63,-330.54999999999995,0.0,100.0,74.93,1199.29,0.0,70.0,100.0,,0.0,,,,67.21666666666665,,,67.0,69.0,1.0,,,,16.9,0.0
2025-03-03 04:45:00,871.5666666666666,-322.06999999999994,0.0,100.0,74.81666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.24666666666667,,,67.0,69.0,1.0,,,,16.82,0.0
2025-03-03 05:00:00,870.86,-336.90999999999997,0.0,100.0,74.72,1199.29,0.0,70.0,100.0,,0.0,,,,67.25,,,67.0,69.0,1.0,,,,16.78,0.0
2025-03-03 05:15:00,874.3933333333334,-324.18999999999994,0.0,100.0,74.7,1199.29,0.0,70.0,100.0,,0.0,,,,67.18666666666667,,,67.0,69.0,1.0,,,,16.92,0.0
2025-03-03 05:30:00,868.7400000000001,-324.18999999999994,0.0,100.0,74.41000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,67.10666666666667,,,67.0,69.0,1.0,,,,16.660000000000004,0.0
2025-03-03 05:45:00,872.98,-319.94999999999993,0.0,100.0,74.22,1199.29,0.0,70.0,100.0,,0.0,,,,67.05666666666667,,,67.0,69.0,1.0,,,,17.010000000000005,0.0
2025-03-03 06:00:00,869.4466666666667,-328.42999999999995,0.0,100.0,73.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.97666666666667,,,67.0,69.0,1.0,,,,17.199999999999996,0.0
2025-03-03 06:15:00,876.5100000000001,-330.54999999999995,0.0,100.0,73.81333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.96333333333332,,,67.0,69.0,1.0,,,,17.21,0.0
2025-03-03 06:30:00,870.86,-330.54999999999995,0.0,100.0,73.80333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.93333333333334,,,67.0,69.0,1.0,,,,17.129999999999995,0.0
2025-03-03 06:45:00,873.6833333333334,-313.5999999999999,0.0,100.0,73.81333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.83666666666666,,,67.0,69.0,1.0,,,,17.010000000000005,0.0
2025-03-03 07:00:00,869.4466666666667,-328.42999999999995,0.0,100.0,73.89,1199.29,0.0,70.0,100.0,,0.0,,,,66.80333333333334,,,67.0,69.0,1.0,,,,17.059999999999995,0.0
2025-03-03 07:15:00,874.3933333333334,-328.42999999999995,0.0,100.0,73.80333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.76,,,67.0,69.0,1.0,,,,17.22,0.0
2025-03-03 07:30:00,870.1533333333333,-317.8399999999999,0.0,100.0,73.71666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.72666666666667,,,67.0,69.0,1.0,,,,17.17,0.0
2025-03-03 07:45:00,868.0333333333333,-332.66999999999996,0.0,100.0,73.64,1199.29,0.0,70.0,100.0,,0.0,,,,66.79666666666667,,,67.0,69.0,1.0,,,,16.92,0.0
2025-03-03 08:00:00,875.8033333333333,-330.54999999999995,0.0,100.0,73.58,1199.29,0.0,70.0,100.0,,0.0,,,,66.71333333333332,,,67.0,69.0,1.0,,,,17.040000000000006,0.0
2025-03-03 08:15:00,869.4466666666667,-330.54999999999995,0.0,100.0,73.76666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.69333333333333,,,67.0,69.0,1.0,,,,17.109999999999992,0.0
2025-03-03 08:30:00,875.0966666666667,-317.8399999999999,0.0,100.0,73.63333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.67,,,67.0,69.0,1.0,,,,17.129999999999995,0.0
2025-03-03 08:45:00,870.86,-328.42999999999995,0.0,100.0,73.47666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.58999999999999,,,67.0,69.0,1.0,,,,17.080000000000005,0.0
2025-03-03 09:00:00,868.7400000000001,-336.90999999999997,0.0,100.0,73.33999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,66.56,,,67.0,69.0,1.0,,,,17.0,0.0
2025-03-03 09:15:00,874.39,-317.8399999999999,0.0,100.0,73.31666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.55333333333334,,,67.0,69.0,1.0,,,,16.869999999999997,0.0
2025-03-03 09:30:00,869.4466666666667,-336.90999999999997,0.0,100.0,73.34,1199.29,0.0,70.0,100.0,,0.0,,,,66.5,,,67.0,69.0,1.0,,,,17.03000000000001,0.0
2025-03-03 09:45:00,870.8633333333333,-322.06999999999994,0.0,100.0,73.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.43666666666667,,,67.0,69.0,1.0,,,,17.03,0.0
2025-03-03 10:00:00,878.6333333333333,-319.94999999999993,0.0,100.0,73.44666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,16.96999999999999,0.0
2025-03-03 10:15:00,875.0966666666667,-330.54999999999995,0.0,100.0,73.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,16.950000000000003,0.0
2025-03-03 10:30:00,869.4466666666667,-330.54999999999995,0.0,100.0,73.47666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,16.93,0.0
2025-03-03 10:45:00,873.6866666666666,-324.18999999999994,0.0,100.0,73.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,16.82,0.0
2025-03-03 11:00:00,877.9233333333333,-324.18999999999994,0.0,100.0,73.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.44333333333334,,,67.0,69.0,1.0,,,,16.660000000000004,0.0
2025-03-03 11:15:00,874.39,-326.30999999999995,0.0,100.0,73.68666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.50999999999999,,,67.0,69.0,1.0,,,,16.849999999999994,0.0
