time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 11:30:00,875.0966666666667,-339.02,0.0,100.0,73.78333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,66.54,,,67.0,69.0,1.0,,,,16.630000000000003,0.0
2025-03-03 11:45:00,880.04,-315.7199999999999,0.0,100.0,73.80333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.55333333333334,,,67.0,69.0,1.0,,,,16.729999999999997,0.0
2025-03-03 12:00:00,873.6833333333334,-328.42999999999995,0.0,100.0,74.04333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.57333333333334,,,67.0,69.0,1.0,,,,16.619999999999997,0.0
2025-03-03 12:15:00,872.98,-322.06999999999994,0.0,100.0,74.31666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.63333333333334,,,67.0,69.0,1.0,,,,16.639999999999993,0.0
2025-03-03 12:30:00,874.39,-326.30999999999995,0.0,100.0,74.37,1199.29,0.0,70.0,100.0,,0.0,,,,66.68333333333334,,,67.0,69.0,1.0,,,,16.640000000000008,0.0
2025-03-03 12:45:00,869.4466666666667,-334.78999999999996,0.0,100.0,74.58,1199.29,0.0,70.0,100.0,,0.0,,,,66.69666666666667,,,67.0,69.0,1.0,,,,16.52000000000001,0.0
2025-03-03 13:00:00,868.0366666666667,-330.54999999999995,0.0,100.0,74.64666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.76666666666667,,,67.0,69.0,1.0,,,,16.760000000000005,0.0
2025-03-03 13:15:00,870.1533333333333,-326.30999999999995,0.0,100.0,74.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.83666666666666,,,67.0,69.0,1.0,,,,16.589999999999996,0.0
2025-03-03 13:30:00,865.21,-326.30999999999995,0.0,100.0,75.32000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,66.96666666666665,,,67.0,69.0,1.0,,,,16.740000000000002,0.0
2025-03-03 13:45:00,868.0333333333333,-326.30999999999995,0.0,100.0,75.68,1199.29,0.0,70.0,100.0,,0.0,,,,67.11,,,67.0,69.0,1.0,,,,16.409999999999997,0.0
2025-03-03 14:00:00,859.56,-341.14,0.0,100.0,75.99666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.24333333333333,,,67.0,69.0,1.0,,,,16.559999999999995,0.0
2025-03-03 14:15:00,874.3933333333334,-324.18999999999994,0.0,100.0,76.46666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,67.39999999999999,,,67.0,69.0,1.0,,,,16.339999999999996,0.0
2025-03-03 14:30:00,869.4466666666667,-328.42999999999995,0.0,100.0,77.03666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,67.55666666666667,,,67.0,69.0,1.0,,,,16.300000000000004,0.0
2025-03-03 14:45:00,861.6766666666666,-345.38,0.0,100.0,77.55,1199.29,0.0,70.0,100.0,,0.0,,,,67.73,,,67.0,69.0,1.0,,,,16.17,0.0
2025-03-03 15:00:00,861.6766666666666,-343.26,0.0,100.0,78.06,1199.29,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,1.0,,,,16.29,0.0
2025-03-03 15:15:00,851.79,-349.62,0.0,100.0,78.37333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.13666666666667,,,67.0,69.0,1.0,,,,15.870000000000005,0.0
2025-03-03 15:30:00,860.2666666666668,-347.5,0.0,100.0,78.86,1199.29,0.0,70.0,100.0,,0.0,,,,68.36666666666666,,,67.0,69.0,1.0,,,,15.849999999999994,0.0
2025-03-03 15:45:00,856.7366666666667,-341.14,0.0,100.0,79.26666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,1.0,,,,15.919999999999995,0.0
2025-03-03 16:00:00,846.1366666666667,-355.98,0.0,100.0,79.52,1199.29,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,1.0,,,,15.830000000000005,0.0
2025-03-03 16:15:00,852.4933333333333,-351.74,0.0,100.0,79.94666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,1.0,,,,15.849999999999994,0.0
2025-03-03 16:30:00,844.7233333333334,-353.86,0.0,100.0,80.37333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,15.670000000000002,0.0
2025-03-03 16:45:00,852.4966666666666,-358.0899999999999,0.0,100.0,80.71333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.620000000000005,0.0
2025-03-03 17:00:00,846.1366666666667,-351.74,0.0,100.0,81.09333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.08,,,67.0,69.0,1.0,,,,15.509999999999991,0.0
2025-03-03 17:15:00,858.1466666666666,-330.54999999999995,0.0,100.0,81.43333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,1.0,,,,15.219999999999999,0.0
2025-03-03 17:30:00,937.96,-343.26,0.0,100.0,79.93333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,15.399999999999991,0.0
2025-03-03 17:45:00,988.1033333333334,-247.90999999999997,0.0,100.0,78.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.35000000000001,,,67.0,69.0,1.0,,,,15.439999999999998,0.0
2025-03-03 18:00:00,1048.8466666666666,-154.68000000000006,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.58999999999999,,,67.0,69.0,1.0,,,,14.499999999999993,0.0
2025-03-03 18:15:00,1042.49,-139.8499999999999,0.0,100.0,77.77333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.81,,,67.0,69.0,1.0,,,,14.480000000000004,0.0
2025-03-03 18:30:00,1063.6766666666665,-137.73000000000002,0.0,100.0,77.83333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,14.350000000000001,0.0
2025-03-03 18:45:00,1084.8700000000001,-131.3699999999999,0.0,100.0,77.88,1199.29,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,14.39,0.0
2025-03-03 19:00:00,1148.4333333333334,-57.210000000000036,0.0,100.0,77.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,14.380000000000003,0.0
2025-03-03 19:15:00,1151.26,-46.61999999999989,0.0,100.0,77.63333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,14.579999999999998,0.0
2025-03-03 19:30:00,1162.5566666666666,-42.37999999999988,0.0,100.0,77.77999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.64666666666666,,,67.0,69.0,1.0,,,,14.489999999999995,0.0
2025-03-03 19:45:00,1189.3999999999999,-21.190000000000055,0.0,91.5,78.25,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,14.540000000000006,0.0
2025-03-03 20:00:00,1208.4666666666665,14.829999999999927,0.0,74.16666666666667,78.72666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.459999999999994,0.0
2025-03-03 20:15:00,1199.99,4.230000000000018,0.0,70.66666666666667,78.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.36,0.0
2025-03-03 20:30:00,1207.0533333333333,8.470000000000027,0.0,70.66666666666667,78.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.199999999999996,0.0
2025-03-03 20:45:00,1197.8733333333332,-8.480000000000018,0.0,70.33333333333333,78.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,1.0,,,,15.329999999999998,0.0
2025-03-03 21:00:00,1190.8100000000002,0.0,0.0,68.66666666666667,78.79333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,15.32,0.0
2025-03-03 21:15:00,1204.23,4.230000000000018,0.0,63.5,78.55333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,14.939999999999998,0.0
2025-03-03 21:30:00,1200.7,-19.069999999999936,0.0,63.333333333333336,78.28666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.35333333333334,,,67.0,69.0,1.0,,,,15.11,0.0
2025-03-03 21:45:00,1201.4033333333334,6.350000000000136,0.0,63.5,78.30666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,15.090000000000003,0.0
2025-03-03 22:00:00,1197.1666666666667,14.829999999999927,0.0,63.666666666666664,78.32,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,15.480000000000004,0.0
2025-03-03 22:15:00,1193.6366666666665,-2.119999999999891,0.0,63.5,78.27,1199.29,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,1.0,,,,15.149999999999999,0.0
2025-03-03 22:30:00,1201.4066666666668,10.590000000000146,0.0,63.5,78.05666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,15.219999999999992,0.0
2025-03-03 22:45:00,1200.6966666666667,-10.599999999999909,0.0,63.0,77.73,1199.29,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,15.440000000000005,0.0
2025-03-03 23:00:00,1204.9366666666667,12.710000000000036,0.0,63.0,77.36666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,1.0,,,,15.640000000000008,0.0
2025-03-03 23:15:00,1204.2299999999998,4.230000000000018,0.0,63.666666666666664,76.73666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,15.519999999999996,0.0
2025-03-03 23:30:00,1194.3433333333332,4.230000000000018,0.0,64.83333333333333,75.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,15.64,0.0
2025-03-03 23:45:00,1202.11,2.1100000000001273,0.0,68.66666666666667,75.78333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,1.0,,,,15.409999999999997,0.0
2025-03-04 00:00:00,1205.6433333333334,10.590000000000146,0.0,72.66666666666667,76.10666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,15.430000000000007,0.0
2025-03-04 00:15:00,1197.8733333333332,6.350000000000136,0.0,76.0,75.93333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.82333333333334,,,67.0,69.0,1.0,,,,15.480000000000004,0.0
2025-03-04 00:30:00,1198.5766666666666,-10.599999999999909,0.0,82.83333333333333,75.55,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,15.11,0.0
2025-03-04 00:45:00,1173.1533333333334,2.1100000000001273,0.0,91.0,75.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,14.590000000000003,0.0
2025-03-04 01:00:00,1126.54,-78.39999999999986,0.0,100.0,74.8,1199.29,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,14.249999999999993,0.0
2025-03-04 01:15:00,1105.3500000000001,-89.0,0.0,100.0,74.82666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,1.0,,,,14.389999999999993,0.0
2025-03-04 01:30:00,1086.9866666666667,-118.65999999999985,0.0,100.0,75.36333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.63666666666667,,,67.0,69.0,1.0,,,,14.350000000000009,0.0
2025-03-04 01:45:00,1092.6366666666665,-120.77999999999997,0.0,100.0,75.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,14.260000000000005,0.0
2025-03-04 02:00:00,1076.39,-127.13999999999987,0.0,100.0,74.93666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,14.349999999999994,0.0
2025-03-04 02:15:00,1060.8533333333332,-133.49,0.0,100.0,75.01666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,1.0,,,,14.300000000000004,0.0
2025-03-04 02:30:00,998.6966666666667,-146.21000000000004,0.0,100.0,75.32000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.55,,,67.0,69.0,1.0,,,,14.690000000000005,0.0
2025-03-04 02:45:00,966.21,-241.55999999999995,0.0,100.0,75.94666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,1.0,,,,15.129999999999995,0.0
2025-03-04 03:00:00,947.8466666666667,-256.39,0.0,100.0,76.30666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,15.609999999999992,0.0
2025-03-04 03:15:00,945.7266666666666,-256.39,0.0,100.0,76.48,1199.29,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,15.719999999999992,0.0
2025-03-04 03:30:00,937.9566666666666,-250.02999999999997,0.0,100.0,76.77333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,1.0,,,,15.610000000000007,0.0
2025-03-04 03:45:00,947.14,-233.07999999999993,0.0,100.0,77.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,1.0,,,,15.459999999999994,0.0
2025-03-04 04:00:00,956.32,-252.14999999999998,0.0,100.0,77.13,1199.29,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,1.0,,,,15.650000000000006,0.0
2025-03-04 04:15:00,942.1933333333333,-256.39,0.0,100.0,77.06666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,15.43,0.0
2025-03-04 04:30:00,937.25,-266.98,0.0,100.0,77.20333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,15.64,0.0
2025-03-04 04:45:00,938.6633333333333,-266.98,0.0,100.0,77.28333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,1.0,,,,15.909999999999997,0.0
2025-03-04 05:00:00,925.9500000000002,-273.3399999999999,0.0,100.0,77.15666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,15.890000000000008,0.0
2025-03-04 05:15:00,935.8366666666667,-260.63,0.0,100.0,77.05333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,15.990000000000009,0.0
2025-03-04 05:30:00,945.7266666666668,-269.0999999999999,0.0,100.0,77.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,1.0,,,,15.809999999999995,0.0
2025-03-04 05:45:00,928.07,-273.3399999999999,0.0,100.0,77.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.50333333333333,,,67.0,69.0,1.0,,,,15.910000000000004,0.0
2025-03-04 06:00:00,942.9,-277.5799999999999,0.0,100.0,76.90333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.48,,,67.0,69.0,1.0,,,,15.799999999999997,0.0
2025-03-04 06:15:00,931.6,-260.63,0.0,100.0,76.73666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,15.829999999999998,0.0
2025-03-04 06:30:00,933.0133333333333,-266.98,0.0,100.0,76.69666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,15.870000000000005,0.0
2025-03-04 06:45:00,940.7833333333333,-266.98,0.0,100.0,76.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,15.829999999999998,0.0
2025-03-04 07:00:00,928.07,-247.90999999999997,0.0,100.0,76.72666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,15.589999999999996,0.0
2025-03-04 07:15:00,937.9566666666666,-260.63,0.0,100.0,76.63,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,15.950000000000003,0.0
2025-03-04 07:30:00,945.7266666666666,-252.14999999999998,0.0,100.0,76.78,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-03-04 07:45:00,930.19,-266.98,0.0,100.0,77.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,15.670000000000009,0.0
2025-03-04 08:00:00,936.5433333333334,-271.2199999999999,0.0,100.0,77.58,1199.29,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,15.96,0.0
2025-03-04 08:15:00,933.0133333333333,-266.98,0.0,100.0,77.40333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,1.0,,,,16.019999999999996,0.0
2025-03-04 08:30:00,932.31,-264.86,0.0,100.0,77.00666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,1.0,,,,15.870000000000005,0.0
2025-03-04 08:45:00,927.3633333333333,-273.3399999999999,0.0,100.0,76.91000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,15.669999999999995,0.0
2025-03-04 09:00:00,937.9566666666666,-252.14999999999998,0.0,100.0,77.31,1199.29,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,15.829999999999998,0.0
2025-03-04 09:15:00,931.6033333333334,-266.98,0.0,100.0,77.46333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,15.839999999999996,0.0
2025-03-04 09:30:00,924.5366666666667,-269.0999999999999,0.0,100.0,77.71666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,15.880000000000003,0.0
2025-03-04 09:45:00,932.31,-254.26999999999998,0.0,100.0,78.21333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,15.5,0.0
2025-03-04 10:00:00,926.6566666666666,-262.75,0.0,100.0,78.38333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,15.5,0.0
2025-03-04 10:15:00,920.3000000000001,-281.80999999999995,0.0,100.0,78.81666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.66333333333334,,,67.0,69.0,1.0,,,,15.400000000000006,0.0
2025-03-04 10:30:00,976.1,-245.78999999999996,0.0,100.0,78.77,1199.29,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,15.200000000000003,0.0
2025-03-04 10:45:00,1044.6066666666666,-165.27999999999997,0.0,100.0,78.16333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,14.859999999999992,0.0
2025-03-04 11:00:00,1067.21,-161.03999999999996,0.0,100.0,77.99,1199.29,0.0,70.0,100.0,,0.0,,,,68.8,,,67.0,69.0,1.0,,,,14.32,0.0
2025-03-04 11:15:00,1089.1066666666666,-112.29999999999995,0.0,100.0,77.69333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,14.059999999999995,0.0
2025-03-04 11:30:00,1103.9399999999998,-95.34999999999991,0.0,100.0,77.78,1199.29,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,1.0,,,,14.400000000000006,0.0
2025-03-04 11:45:00,1108.8766666666668,-89.0,0.0,100.0,77.72,1199.29,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,1.0,,,,14.389999999999993,0.0
2025-03-04 12:00:00,1113.8233333333335,-82.63999999999987,0.0,100.0,77.73333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,14.420000000000002,0.0
2025-03-04 12:15:00,1131.48,-67.80999999999995,0.0,100.0,77.67666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,14.46,0.0
2025-03-04 12:30:00,1123.0066666666667,-67.80999999999995,0.0,100.0,77.54,1199.29,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,14.270000000000003,0.0
2025-03-04 12:45:00,1125.13,-74.15999999999985,0.0,100.0,77.47,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,14.29,0.0
2025-03-04 13:00:00,1123.716666666667,-74.15999999999985,0.0,100.0,77.57,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,14.29,0.0
2025-03-04 13:15:00,1208.4666666666667,8.470000000000027,0.0,68.33333333333333,77.83666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,14.879999999999995,0.0
2025-03-04 13:30:00,1197.8733333333332,-6.3599999999999,0.0,68.5,77.53,1199.29,0.0,70.0,100.0,,0.0,,,,69.09666666666668,,,67.0,69.0,1.0,,,,15.379999999999995,0.0
2025-03-04 13:45:00,1204.9333333333334,8.470000000000027,0.0,68.66666666666667,77.93666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,15.469999999999999,0.0
2025-03-04 14:00:00,1195.05,-6.3599999999999,0.0,68.5,78.35000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.29,,,67.0,69.0,1.0,,,,15.46,0.0
2025-03-04 14:15:00,1194.3400000000001,-6.3599999999999,0.0,68.66666666666667,78.90333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,15.329999999999998,0.0
2025-03-04 14:30:00,1192.9266666666667,6.350000000000136,0.0,64.0,78.99,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,15.239999999999995,0.0
2025-03-04 14:45:00,1192.2233333333334,4.230000000000018,0.0,61.833333333333336,79.39333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,15.220000000000006,0.0
2025-03-04 15:00:00,1199.2866666666666,0.0,0.0,60.166666666666664,79.53333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,14.920000000000002,0.0
2025-03-04 15:15:00,1207.76,8.470000000000027,0.0,63.166666666666664,79.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,15.190000000000012,0.0
2025-03-04 15:30:00,1201.4033333333334,-8.480000000000018,0.0,63.833333333333336,79.80333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,14.86,0.0
2025-03-04 15:45:00,1167.5033333333333,-48.74000000000001,0.0,63.0,80.27,1185.1633333333332,0.0,70.0,98.21,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,15.170000000000002,0.0
2025-03-04 16:00:00,1174.5633333333333,12.710000000000036,0.0,62.333333333333336,80.24333333333334,1163.97,0.0,70.0,95.24333333333334,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,14.91000000000001,0.0
2025-03-04 16:15:00,1137.84,-8.480000000000018,0.0,59.5,71.60000000000001,1138.5466666666666,0.0,70.0,91.74333333333334,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,13.25,0.0
2025-03-04 16:30:00,1138.5433333333333,-2.1200000000001182,0.0,61.833333333333336,75.49333333333334,1130.0666666666666,0.0,70.0,90.60000000000001,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,12.920000000000009,0.0
2025-03-04 16:45:00,1133.6033333333335,8.470000000000027,0.0,60.333333333333336,71.48333333333333,1125.1266666666668,0.0,70.0,89.80666666666667,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,13.020000000000003,0.0
2025-03-04 17:00:00,1146.3133333333333,23.309999999999945,0.0,60.166666666666664,71.88666666666667,1125.1266666666668,0.0,70.0,89.94666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,12.699999999999996,0.0
2025-03-04 17:15:00,1120.1833333333334,2.1200000000001182,0.0,58.666666666666664,72.76333333333334,1113.12,0.0,70.0,88.19333333333333,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,12.299999999999997,0.0
2025-03-04 17:30:00,1096.1666666666667,6.3599999999999,0.0,57.333333333333336,70.79666666666667,1092.6333333333332,0.0,70.0,85.28333333333333,,0.0,,,,70.22333333333333,,,67.0,69.0,1.0,,,,10.639999999999993,0.0
2025-03-04 17:45:00,1062.2666666666667,-2.1099999999999,0.0,55.5,71.54,1065.7933333333333,0.0,70.0,81.61666666666666,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,10.430000000000007,0.0
2025-03-04 18:00:00,993.7533333333332,16.949999999999932,0.0,48.833333333333336,70.52666666666667,988.1066666666666,0.0,70.0,70.77666666666667,,0.0,,,,70.67666666666668,,,67.0,69.0,1.0,,,,9.140000000000008,0.0
2025-03-04 18:15:00,930.8933333333333,-4.240000000000009,0.0,44.5,68.45666666666666,927.3633333333333,0.0,70.0,62.38333333333333,,0.0,,,,70.80333333333334,,,67.0,69.0,1.0,,,,7.499999999999993,0.0
2025-03-04 18:30:00,886.3966666666666,0.0,0.0,42.166666666666664,68.28000000000002,887.1033333333334,0.0,70.0,56.84,,0.0,,,,70.78333333333335,,,67.0,69.0,1.0,,,,6.930000000000007,0.0
2025-03-04 18:45:00,847.5533333333333,-6.350000000000023,0.0,39.666666666666664,68.37,846.1366666666667,0.0,70.0,51.026666666666664,,0.0,,,,70.77666666666666,,,67.0,69.0,1.0,,,,6.960000000000001,0.0
2025-03-04 19:00:00,807.29,-10.600000000000023,0.0,37.166666666666664,67.25666666666666,810.1199999999999,0.0,70.0,45.92666666666667,,0.0,,,,70.74000000000001,,,67.0,69.0,1.0,,,,6.040000000000006,0.0
2025-03-04 19:15:00,785.4,4.240000000000009,0.0,36.0,67.07666666666667,784.6933333333333,0.0,70.0,42.406666666666666,,0.0,,,,70.64666666666666,,,67.0,69.0,1.0,,,,6.200000000000003,0.0
2025-03-04 19:30:00,768.4466666666667,4.240000000000009,0.0,35.5,67.02333333333333,766.3266666666667,0.0,70.0,40.050000000000004,,0.0,,,,70.54333333333334,,,67.0,69.0,1.0,,,,5.920000000000002,0.0
2025-03-04 19:45:00,760.68,8.479999999999905,0.0,34.666666666666664,67.49333333333333,757.8533333333334,0.0,70.0,38.696666666666665,,0.0,,,,70.42666666666666,,,67.0,69.0,1.0,,,,6.049999999999997,0.0
2025-03-04 20:00:00,741.6066666666667,-2.1200000000000045,0.0,34.0,67.45,743.7266666666668,0.0,70.0,36.693333333333335,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,5.93,0.0
2025-03-04 20:15:00,734.5466666666666,-4.240000000000009,0.0,33.666666666666664,67.58,735.25,0.0,70.0,35.586666666666666,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,5.5,0.0
2025-03-04 20:30:00,726.0666666666666,-2.1200000000000045,0.0,33.0,67.7,724.6566666666666,0.0,70.0,34.160000000000004,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,5.529999999999994,0.0
2025-03-04 20:45:00,710.5333333333333,-10.589999999999918,0.0,32.333333333333336,67.93,710.5300000000001,0.0,70.0,32.18,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,5.550000000000004,0.0
2025-03-04 21:00:00,685.1066666666667,-4.240000000000009,0.0,44.5,67.2,697.8166666666666,0.0,70.0,30.439999999999998,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,5.6100000000000065,0.0
2025-03-04 21:15:00,690.0500000000001,-6.350000000000023,0.0,58.333333333333336,66.19333333333333,700.6433333333334,0.0,70.0,30.673333333333336,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,5.909999999999997,0.0
2025-03-04 21:30:00,707.7033333333333,-10.600000000000023,0.0,61.666666666666664,66.03333333333333,714.77,0.0,70.0,32.693333333333335,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,6.170000000000002,0.0
2025-03-04 21:45:00,747.2599999999999,-4.230000000000018,0.0,64.66666666666667,65.8,743.7266666666668,0.0,70.0,36.49333333333333,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,6.049999999999997,0.0
2025-03-04 22:00:00,775.5100000000001,-12.709999999999923,0.0,68.83333333333333,65.59333333333333,780.4533333333334,0.0,70.0,41.94,,0.0,,,,69.66,,,67.0,69.0,1.0,,,,5.929999999999993,0.0
2025-03-04 22:15:00,821.4200000000001,2.1200000000000045,0.0,73.66666666666667,65.49666666666667,817.18,0.0,70.0,47.02333333333333,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,5.950000000000003,0.0
2025-03-04 22:30:00,859.5566666666667,-14.840000000000032,0.0,79.5,66.20666666666666,860.2666666666668,0.0,70.0,52.78666666666667,,0.0,,,,69.44333333333334,,,67.0,69.0,1.0,,,,5.759999999999998,0.0
2025-03-04 22:45:00,882.16,-2.1200000000000045,0.0,92.16666666666667,66.15333333333334,905.4666666666667,0.0,70.0,59.25666666666667,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,6.700000000000003,0.0
2025-03-04 23:00:00,853.9066666666666,-72.04999999999995,0.0,100.0,67.21333333333332,953.4966666666666,0.0,70.0,65.89333333333333,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,7.68,0.0
2025-03-04 23:15:00,848.9633333333333,-137.73000000000002,0.0,100.0,68.67333333333333,1005.0566666666667,0.0,70.0,73.10666666666667,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,8.82,0.0
2025-03-04 23:30:00,844.02,-188.58000000000015,0.0,100.0,69.99333333333333,1055.9066666666668,0.0,70.0,80.17,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,10.359999999999992,0.0
2025-03-04 23:45:00,848.2599999999999,-235.19999999999993,0.0,100.0,71.28,1104.6466666666668,0.0,70.0,86.91000000000001,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,11.439999999999998,0.0
2025-03-05 00:00:00,860.2666666666668,-258.4999999999999,0.0,100.0,73.03333333333335,1151.9633333333334,0.0,70.0,93.46,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,12.930000000000007,0.0
2025-03-05 00:15:00,856.7333333333332,-326.31000000000006,0.0,100.0,74.83,1190.1066666666666,0.0,70.0,98.71999999999998,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,16.090000000000003,0.0
2025-03-05 00:30:00,841.9,-362.3299999999999,0.0,100.0,74.50666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,1.0,,,,16.130000000000003,0.0
2025-03-05 00:45:00,1202.11,-46.61999999999989,0.0,76.5,74.77999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,15.759999999999991,0.0
2025-03-05 01:00:00,1199.2866666666666,8.470000000000027,0.0,64.83333333333333,79.23666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,14.549999999999997,0.0
2025-03-05 01:15:00,1200.7,0.0,0.0,64.33333333333333,79.05333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.40333333333332,,,67.0,69.0,1.0,,,,14.810000000000002,0.0
2025-03-05 01:30:00,1191.5166666666667,-6.3599999999999,0.0,64.5,78.71333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,1.0,,,,15.160000000000004,0.0
2025-03-05 01:45:00,1201.4066666666665,14.829999999999927,0.0,64.33333333333333,78.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,15.07,0.0
2025-03-05 02:00:00,1166.0900000000001,-10.599999999999909,0.0,70.33333333333333,79.93,1199.29,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,14.710000000000008,0.0
2025-03-05 02:15:00,971.86,19.069999999999936,0.0,87.5,78.89333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,14.960000000000008,0.0
2025-03-05 02:30:00,849.67,-353.86,0.0,100.0,74.85333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,16.58,0.0
2025-03-05 02:45:00,840.4933333333333,-339.02,0.0,100.0,74.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,16.560000000000002,0.0
2025-03-05 03:00:00,841.1966666666667,-358.0899999999999,0.0,100.0,76.44333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.7,,,67.0,69.0,1.0,,,,16.569999999999993,0.0
2025-03-05 03:15:00,1099.7,-377.15999999999997,0.0,84.16666666666667,81.27333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,14.289999999999992,0.0
2025-03-05 03:30:00,1204.2299999999998,14.829999999999927,0.0,59.333333333333336,79.94,1199.29,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,15.450000000000003,0.0
2025-03-05 03:45:00,1221.8866666666665,31.779999999999973,0.0,62.166666666666664,79.46,1199.29,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,15.319999999999993,0.0
2025-03-05 04:00:00,1204.9366666666667,0.0,0.0,65.33333333333333,78.75,1199.29,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.170000000000002,0.0
2025-03-05 04:15:00,1193.6366666666665,0.0,0.0,65.16666666666667,78.32666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.319999999999993,0.0
2025-03-05 04:30:00,1197.1633333333332,-14.839999999999918,0.0,65.33333333333333,78.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.320000000000007,0.0
2025-03-05 04:45:00,1199.993333333333,-8.480000000000018,0.0,65.0,77.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.96333333333334,,,67.0,69.0,1.0,,,,15.229999999999997,0.0
2025-03-05 05:00:00,1200.7,0.0,0.0,65.16666666666667,77.46,1199.29,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,15.299999999999997,0.0
2025-03-05 05:15:00,1192.22,2.1100000000001273,0.0,65.5,77.05,1199.29,0.0,70.0,100.0,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,15.560000000000002,0.0
2025-03-05 05:30:00,1203.5266666666666,0.0,0.0,65.83333333333333,76.29666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.480000000000004,0.0
2025-03-05 05:45:00,1197.1666666666667,4.230000000000018,0.0,67.0,75.86,1199.29,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,15.259999999999998,0.0
2025-03-05 06:00:00,1203.5200000000002,2.1100000000001273,0.0,66.0,75.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,15.329999999999998,0.0
2025-03-05 06:15:00,1197.1666666666667,8.470000000000027,0.0,66.5,76.60000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,15.329999999999991,0.0
2025-03-05 06:30:00,1202.11,-6.3599999999999,0.0,66.16666666666667,78.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.100000000000001,0.0
2025-03-05 06:45:00,1197.8733333333332,-4.240000000000009,0.0,67.0,78.85333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,14.990000000000002,0.0
2025-03-05 07:00:00,1189.3999999999999,6.350000000000136,0.0,69.33333333333333,79.04,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,14.999999999999993,0.0
2025-03-05 07:15:00,1197.8733333333332,-10.599999999999909,0.0,70.0,78.85666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.129999999999995,0.0
2025-03-05 07:30:00,1193.6333333333334,-10.599999999999909,0.0,68.83333333333333,78.47666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.73,,,67.0,69.0,1.0,,,,15.369999999999997,0.0
2025-03-05 07:45:00,1207.76,8.470000000000027,0.0,69.66666666666667,77.96,1199.29,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,15.310000000000002,0.0
2025-03-05 08:00:00,1202.8166666666666,10.590000000000146,0.0,70.0,77.67666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.090000000000003,0.0
2025-03-05 08:15:00,1204.2299999999998,-4.240000000000009,0.0,71.0,77.51,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,15.380000000000003,0.0
2025-03-05 08:30:00,1202.82,-8.480000000000018,0.0,70.16666666666667,77.12,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.269999999999996,0.0
2025-03-05 08:45:00,1209.1733333333334,12.710000000000036,0.0,68.83333333333333,76.78333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.66,,,67.0,69.0,1.0,,,,15.350000000000001,0.0
2025-03-05 09:00:00,1183.04,2.1100000000001273,0.0,69.66666666666667,76.38333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,15.459999999999994,0.0
2025-03-05 09:15:00,1216.9433333333334,21.180000000000064,0.0,67.16666666666667,75.32000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.29,0.0
2025-03-05 09:30:00,1199.2833333333335,10.590000000000146,0.0,64.83333333333333,75.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.46,0.0
2025-03-05 09:45:00,1192.2233333333334,-8.480000000000018,0.0,64.33333333333333,75.99,1199.29,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,15.43,0.0
2025-03-05 10:00:00,1197.1666666666667,12.710000000000036,0.0,64.66666666666667,76.21666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.51666666666667,,,67.0,69.0,1.0,,,,15.71,0.0
2025-03-05 10:15:00,1195.7566666666667,-8.480000000000018,0.0,65.33333333333333,76.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,15.859999999999992,0.0
2025-03-05 10:30:00,1194.3400000000001,-6.3599999999999,0.0,65.33333333333333,75.88333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,15.659999999999997,0.0
2025-03-05 10:45:00,1203.5233333333333,12.710000000000036,0.0,67.0,75.67666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,15.649999999999991,0.0
2025-03-05 11:00:00,1197.1666666666667,0.0,0.0,70.33333333333333,75.37333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,15.350000000000009,0.0
2025-03-05 11:15:00,1207.7633333333333,16.950000000000045,0.0,72.0,75.83999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,15.310000000000002,0.0
2025-03-05 11:30:00,1187.28,-10.599999999999909,0.0,72.0,75.96666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,15.630000000000003,0.0
2025-03-05 11:45:00,1192.93,-19.069999999999936,0.0,76.5,75.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,1.0,,,,15.329999999999998,0.0
2025-03-05 12:00:00,1186.57,-10.599999999999909,0.0,89.33333333333333,75.32000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,15.730000000000004,0.0
2025-03-05 12:15:00,1143.49,-42.37999999999988,0.0,100.0,75.18333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,14.330000000000005,0.0
2025-03-05 12:30:00,1152.67,-52.98000000000002,0.0,100.0,75.84333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,14.350000000000009,0.0
2025-03-05 12:45:00,1145.6066666666666,-50.8599999999999,0.0,100.0,75.99666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,14.399999999999991,0.0
2025-03-05 13:00:00,1152.67,-48.74000000000001,0.0,100.0,76.07666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,14.410000000000004,0.0
2025-03-05 13:15:00,1146.3133333333333,-48.74000000000001,0.0,100.0,76.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,14.46,0.0
2025-03-05 13:30:00,1142.08,-55.08999999999992,0.0,100.0,76.13333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,14.29,0.0
2025-03-05 13:45:00,1145.61,-57.210000000000036,0.0,100.0,77.04666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,14.149999999999999,0.0
2025-03-05 14:00:00,1145.6066666666666,-50.8599999999999,0.0,100.0,77.34666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.72333333333333,,,67.0,69.0,1.0,,,,14.21,0.0
2025-03-05 14:15:00,1143.49,-46.61999999999989,0.0,100.0,77.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,14.139999999999993,0.0
2025-03-05 14:30:00,1141.37,,0.0,100.0,77.30666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,,
2025-03-05 14:45:00,1139.2533333333333,-63.569999999999936,0.0,100.0,77.36333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,14.020000000000003,0.0
2025-03-05 15:00:00,1139.25,-48.74000000000001,0.0,100.0,77.22,1199.29,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,14.229999999999997,0.0
2025-03-05 15:15:00,1106.0533333333333,-52.98000000000002,0.0,100.0,75.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,14.32,0.0
2025-03-05 15:30:00,1012.8266666666667,-154.68000000000006,0.0,100.0,74.99,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,14.54,0.0
2025-03-05 15:45:00,924.5366666666667,-237.31999999999994,0.0,100.0,75.80333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.14,0.0
2025-03-05 16:00:00,898.4066666666666,-303.0,0.0,100.0,76.59666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,15.909999999999997,0.0
2025-03-05 16:15:00,907.5866666666667,-298.77,0.0,100.0,76.79333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,16.090000000000003,0.0
2025-03-05 16:30:00,897.6966666666667,-298.77,0.0,100.0,76.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,15.939999999999998,0.0
2025-03-05 16:45:00,877.9233333333333,-311.48,0.0,100.0,76.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,16.25,0.0
2025-03-05 17:00:00,874.3933333333334,-324.18999999999994,0.0,100.0,77.00666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,16.199999999999996,0.0
2025-03-05 17:15:00,865.9166666666666,-332.66999999999996,0.0,100.0,76.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,16.260000000000005,0.0
2025-03-05 17:30:00,871.5666666666666,-332.66999999999996,0.0,100.0,76.87,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,16.510000000000005,0.0
2025-03-05 17:45:00,870.86,-322.06999999999994,0.0,100.0,76.99666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,16.169999999999995,0.0
2025-03-05 18:00:00,868.0333333333333,-328.42999999999995,0.0,100.0,77.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.75,,,67.0,69.0,1.0,,,,16.119999999999997,0.0
2025-03-05 18:15:00,860.2666666666668,-330.54999999999995,0.0,100.0,77.0,1199.29,0.0,70.0,100.0,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,16.309999999999995,0.0
2025-03-05 18:30:00,845.4366666666666,-358.0899999999999,0.0,100.0,77.66666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,16.14,0.0
2025-03-05 18:45:00,853.2033333333333,-351.74,0.0,100.0,77.78666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,16.259999999999998,0.0
2025-03-05 19:00:00,848.2566666666667,-351.74,0.0,100.0,77.62333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.64666666666666,,,67.0,69.0,1.0,,,,16.179999999999993,0.0
2025-03-05 19:15:00,846.8433333333332,-353.86,0.0,100.0,77.47333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,16.17000000000001,0.0
2025-03-05 19:30:00,854.6166666666667,-343.26,0.0,100.0,77.14999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,16.42000000000001,0.0
2025-03-05 19:45:00,850.3766666666667,-347.5,0.0,100.0,77.13000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,16.550000000000004,0.0
2025-03-05 20:00:00,851.0833333333334,-360.2099999999999,0.0,100.0,77.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,16.35,0.0
2025-03-05 20:15:00,855.3233333333333,-347.5,0.0,100.0,77.09333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,16.36,0.0
2025-03-05 20:30:00,848.2566666666667,-351.74,0.0,100.0,76.92,1199.29,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,16.5,0.0
2025-03-05 20:45:00,843.3166666666666,-358.0899999999999,0.0,100.0,77.00666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.14999999999999,,,67.0,69.0,1.0,,,,16.409999999999997,0.0
2025-03-05 21:00:00,846.14,-351.74,0.0,100.0,77.04,1199.29,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,1.0,,,,16.35,0.0
2025-03-05 21:15:00,839.7833333333333,-368.68999999999994,0.0,100.0,77.27333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,16.409999999999997,0.0
2025-03-05 21:30:00,840.4900000000001,-364.44999999999993,0.0,100.0,77.31,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,16.550000000000004,0.0
2025-03-05 21:45:00,839.7866666666667,-360.2099999999999,0.0,100.0,77.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,16.519999999999996,0.0
2025-03-05 22:00:00,836.9566666666666,-364.44999999999993,0.0,100.0,77.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.81333333333333,,,67.0,69.0,1.0,,,,16.440000000000005,0.0
2025-03-05 22:15:00,832.0166666666668,-360.2099999999999,0.0,100.0,77.11666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,16.580000000000005,0.0
2025-03-05 22:30:00,836.25,-355.98,0.0,100.0,76.67666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,1.0,,,,17.000000000000007,0.0
2025-03-05 22:45:00,835.5466666666667,-366.56999999999994,0.0,100.0,76.51,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,16.75,0.0
2025-03-05 23:00:00,829.8966666666666,-364.44999999999993,0.0,100.0,76.61,1199.29,0.0,70.0,100.0,,0.0,,,,68.53,,,67.0,69.0,1.0,,,,16.810000000000002,0.0
2025-03-05 23:15:00,832.0133333333333,-372.92999999999995,0.0,100.0,76.71666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.869999999999997,0.0
2025-03-05 23:30:00,832.7199999999999,-364.44999999999993,0.0,100.0,76.63000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,16.510000000000005,0.0
2025-03-05 23:45:00,832.0133333333333,-372.92999999999995,0.0,100.0,76.7,1199.29,0.0,70.0,100.0,,0.0,,,,68.43333333333334,,,67.0,69.0,1.0,,,,16.540000000000006,0.0
2025-03-06 00:00:00,831.3066666666667,-370.80999999999995,0.0,100.0,76.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,1.0,,,,16.71,0.0
2025-03-06 00:15:00,834.1333333333333,-366.56999999999994,0.0,100.0,76.65333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,1.0,,,,16.77000000000001,0.0
2025-03-06 00:30:00,838.37,-360.2099999999999,0.0,100.0,76.61,1199.29,0.0,70.0,100.0,,0.0,,,,68.37333333333333,,,67.0,69.0,1.0,,,,16.589999999999996,0.0
2025-03-06 00:45:00,842.6066666666666,-349.62,0.0,100.0,76.73,1199.29,0.0,70.0,100.0,,0.0,,,,68.34666666666668,,,67.0,69.0,1.0,,,,16.96,0.0
2025-03-06 01:00:00,841.1933333333333,-351.74,0.0,100.0,76.63666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,16.75,0.0
2025-03-06 01:15:00,832.7199999999999,-370.80999999999995,0.0,100.0,76.63333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.34,,,67.0,69.0,1.0,,,,17.010000000000005,0.0
2025-03-06 01:30:00,842.61,-358.0899999999999,0.0,100.0,76.59333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,17.119999999999997,0.0
2025-03-06 01:45:00,838.37,-358.0899999999999,0.0,100.0,76.63333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.940000000000005,0.0
2025-03-06 02:00:00,834.84,-372.92999999999995,0.0,100.0,76.50666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.869999999999997,0.0
2025-03-06 02:15:00,832.7199999999999,-362.3299999999999,0.0,100.0,76.54333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,17.130000000000003,0.0
2025-03-06 02:30:00,838.37,-351.74,0.0,100.0,76.49,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,17.00999999999999,0.0
2025-03-06 02:45:00,834.13,-372.92999999999995,0.0,100.0,76.59,1199.29,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,1.0,,,,17.1,0.0
2025-03-06 03:00:00,838.37,-362.3299999999999,0.0,100.0,76.51333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,1.0,,,,17.090000000000003,0.0
2025-03-06 03:15:00,839.0766666666667,-362.3299999999999,0.0,100.0,76.42999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,16.929999999999993,0.0
2025-03-06 03:30:00,844.0233333333334,-349.62,0.0,100.0,76.46,1199.29,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,1.0,,,,17.220000000000006,0.0
2025-03-06 03:45:00,830.6,-370.80999999999995,0.0,100.0,76.44666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-03-06 04:00:00,847.5533333333333,-364.44999999999993,0.0,100.0,76.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,16.950000000000003,0.0
2025-03-06 04:15:00,834.1333333333333,-362.3299999999999,0.0,100.0,76.28666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,17.14,0.0
2025-03-06 04:30:00,842.6066666666666,-351.74,0.0,100.0,76.30333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,17.279999999999994,0.0
2025-03-06 04:45:00,839.7800000000001,-353.86,0.0,100.0,76.28666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,17.15,0.0
2025-03-06 05:00:00,836.2533333333334,-358.0899999999999,0.0,100.0,76.41666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,17.419999999999995,0.0
2025-03-06 05:15:00,845.4333333333334,-351.74,0.0,100.0,76.40666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,17.279999999999994,0.0
2025-03-06 05:30:00,842.6066666666666,-355.98,0.0,100.0,76.34666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,17.250000000000007,0.0
2025-03-06 05:45:00,840.4900000000001,-358.0899999999999,0.0,100.0,76.36,1199.29,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-03-06 06:00:00,842.61,-360.2099999999999,0.0,100.0,76.26,1199.29,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,1.0,,,,17.050000000000004,0.0
2025-03-06 06:15:00,839.7833333333333,-355.98,0.0,100.0,76.26,1199.29,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,1.0,,,,17.159999999999997,0.0
2025-03-06 06:30:00,842.6066666666666,-351.74,0.0,100.0,76.52,1199.29,0.0,70.0,100.0,,0.0,,,,68.29666666666667,,,67.0,69.0,1.0,,,,17.340000000000003,0.0
2025-03-06 06:45:00,845.4366666666666,-358.0899999999999,0.0,100.0,76.33666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.29666666666667,,,67.0,69.0,1.0,,,,17.169999999999995,0.0
2025-03-06 07:00:00,844.02,-345.38,0.0,100.0,76.3,1199.29,0.0,70.0,100.0,,0.0,,,,68.25333333333333,,,67.0,69.0,1.0,,,,17.14,0.0
2025-03-06 07:15:00,840.4900000000001,-358.0899999999999,0.0,100.0,76.40666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-03-06 07:30:00,837.6633333333333,-362.3299999999999,0.0,100.0,76.38666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.15666666666667,,,67.0,69.0,1.0,,,,17.310000000000002,0.0
2025-03-06 07:45:00,840.4900000000001,-345.38,0.0,100.0,76.31,1199.29,0.0,70.0,100.0,,0.0,,,,68.11333333333333,,,67.0,69.0,1.0,,,,17.220000000000006,0.0
2025-03-06 08:00:00,841.1966666666667,-364.44999999999993,0.0,100.0,76.16666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.14,,,67.0,69.0,1.0,,,,17.29,0.0
2025-03-06 08:15:00,846.14,-358.0899999999999,0.0,100.0,76.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.13,,,67.0,69.0,1.0,,,,17.410000000000004,0.0
2025-03-06 08:30:00,836.96,-362.3299999999999,0.0,100.0,76.31,1199.29,0.0,70.0,100.0,,0.0,,,,68.12333333333333,,,67.0,69.0,1.0,,,,17.409999999999997,0.0
2025-03-06 08:45:00,839.0766666666667,-366.56999999999994,0.0,100.0,76.15333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-03-06 09:00:00,842.6066666666666,-364.44999999999993,0.0,100.0,76.24333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.13,,,67.0,69.0,1.0,,,,17.110000000000007,0.0
2025-03-06 09:15:00,845.4333333333334,-366.56999999999994,0.0,100.0,76.16666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,17.14999999999999,0.0
2025-03-06 09:30:00,844.73,-358.0899999999999,0.0,100.0,76.20333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,17.35,0.0
2025-03-06 09:45:00,846.1366666666667,-355.98,0.0,100.0,76.04666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,1.0,,,,17.119999999999997,0.0
2025-03-06 10:00:00,842.6066666666666,-362.3299999999999,0.0,100.0,76.16000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,17.119999999999997,0.0
2025-03-06 10:15:00,848.9666666666667,-358.0899999999999,0.0,100.0,76.22000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.00666666666666,,,67.0,69.0,1.0,,,,17.110000000000007,0.0
2025-03-06 10:30:00,846.1366666666667,-349.62,0.0,100.0,76.24333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,1.0,,,,17.210000000000008,0.0
2025-03-06 10:45:00,844.02,-360.2099999999999,0.0,100.0,76.14666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,17.060000000000002,0.0
2025-03-06 11:00:00,846.8466666666667,-345.38,0.0,100.0,76.05666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,17.010000000000005,0.0
2025-03-06 11:15:00,844.02,-353.86,0.0,100.0,76.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,16.919999999999995,0.0
2025-03-06 11:30:00,844.0233333333334,-360.2099999999999,0.0,100.0,76.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,1.0,,,,16.959999999999994,0.0
