time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-09 14:15:00,841.1966666666667,-366.56999999999994,0.0,100.0,78.56,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,16.21,0.0
2025-03-09 14:30:00,845.4366666666666,-360.2099999999999,0.0,100.0,78.87,1199.29,0.0,70.0,100.0,,0.0,,,,68.71,,,67.0,69.0,1.0,,,,16.309999999999995,0.0
2025-03-09 14:45:00,842.61,-360.2099999999999,0.0,100.0,79.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.78666666666666,,,67.0,69.0,1.0,,,,15.990000000000002,0.0
2025-03-09 15:00:00,875.1,-347.5,0.0,100.0,79.67,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.97999999999999,0.0
2025-03-09 15:15:00,895.5799999999999,-315.7199999999999,0.0,100.0,79.21333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-03-09 15:30:00,929.4833333333332,-286.04999999999995,0.0,100.0,78.94,1199.29,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,1.0,,,,15.479999999999997,0.0
2025-03-09 15:45:00,1035.4266666666665,-156.79999999999995,0.0,100.0,77.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,14.89,0.0
2025-03-09 16:00:00,1042.49,-154.68000000000006,0.0,100.0,77.61333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,14.700000000000003,0.0
2025-03-09 16:15:00,1036.8366666666668,-163.15999999999985,0.0,100.0,77.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,1.0,,,,14.639999999999993,0.0
2025-03-09 16:30:00,1055.2033333333334,-139.8499999999999,0.0,100.0,78.05,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,14.480000000000004,0.0
2025-03-09 16:45:00,1060.1466666666668,-156.79999999999995,0.0,100.0,78.04333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,14.519999999999996,0.0
2025-03-09 17:00:00,1077.8033333333333,-122.89999999999986,0.0,100.0,78.03,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,14.61,0.0
2025-03-09 17:15:00,1094.05,-101.71000000000004,0.0,100.0,78.01666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.59333333333332,,,67.0,69.0,1.0,,,,14.579999999999991,0.0
2025-03-09 17:30:00,1126.54,-97.47000000000003,0.0,100.0,77.95333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,14.490000000000002,0.0
2025-03-09 17:45:00,1142.7833333333335,-72.04999999999995,0.0,100.0,78.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,14.400000000000006,0.0
2025-03-09 18:00:00,1173.86,-44.5,0.0,92.0,78.56333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,14.740000000000002,0.0
2025-03-09 18:15:00,1205.6433333333334,16.950000000000045,0.0,71.16666666666667,79.29666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,15.740000000000002,0.0
2025-03-09 18:30:00,1202.8133333333333,4.230000000000018,0.0,68.16666666666667,79.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.899999999999991,0.0
2025-03-09 18:45:00,1199.2866666666666,12.710000000000036,0.0,67.16666666666667,78.77666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.86999999999999,0.0
2025-03-09 19:00:00,1211.2933333333333,10.590000000000146,0.0,66.0,79.24333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,15.819999999999993,0.0
2025-03-09 19:15:00,1195.7533333333333,-2.119999999999891,0.0,61.333333333333336,79.51333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.58999999999999,0.0
2025-03-09 19:30:00,1202.1066666666668,4.230000000000018,0.0,59.5,79.90333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.63,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-03-09 19:45:00,1192.2266666666667,-2.119999999999891,0.0,58.333333333333336,79.76666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.569999999999993,0.0
2025-03-09 20:00:00,1196.4566666666667,-14.839999999999918,0.0,59.666666666666664,79.72000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,15.769999999999996,0.0
2025-03-09 20:15:00,1193.6366666666665,-4.240000000000009,0.0,60.333333333333336,79.22333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,15.860000000000007,0.0
2025-03-09 20:30:00,1211.9966666666667,6.350000000000136,0.0,59.833333333333336,78.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,16.129999999999995,0.0
2025-03-09 20:45:00,1193.6366666666665,0.0,0.0,60.333333333333336,79.30666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,16.0,0.0
2025-03-09 21:00:00,1208.4666666666665,0.0,0.0,61.333333333333336,79.59666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.729999999999997,0.0
2025-03-09 21:15:00,1192.2233333333334,-12.720000000000027,0.0,61.333333333333336,79.03333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,15.789999999999992,0.0
2025-03-09 21:30:00,1197.1666666666667,8.470000000000027,0.0,62.0,79.16666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,15.780000000000001,0.0
2025-03-09 21:45:00,1198.58,0.0,0.0,61.833333333333336,79.11666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,15.839999999999996,0.0
2025-03-09 22:00:00,1200.7,-4.240000000000009,0.0,60.5,78.69333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,15.809999999999995,0.0
2025-03-09 22:15:00,1197.17,-2.119999999999891,0.0,60.5,78.8,1199.29,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.779999999999994,0.0
2025-03-09 22:30:00,1194.34,-14.839999999999918,0.0,60.0,78.55333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.969999999999999,0.0
2025-03-09 22:45:00,1207.76,6.350000000000136,0.0,59.666666666666664,78.16333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.809999999999995,0.0
2025-03-09 23:00:00,1190.1033333333335,2.1100000000001273,0.0,61.166666666666664,77.89333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,15.719999999999992,0.0
2025-03-09 23:15:00,1201.4033333333334,-10.599999999999909,0.0,61.166666666666664,77.46333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.850000000000001,0.0
2025-03-09 23:30:00,1189.3966666666668,-25.430000000000064,0.0,61.333333333333336,76.84333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,15.96,0.0
2025-03-09 23:45:00,1191.5166666666667,-16.950000000000045,0.0,61.166666666666664,76.40666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.740000000000002,0.0
2025-03-10 00:00:00,1194.3400000000001,-10.599999999999909,0.0,60.333333333333336,75.58333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,15.829999999999998,0.0
2025-03-10 00:15:00,1188.69,-23.309999999999945,0.0,59.5,75.57,1199.29,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,16.07,0.0
2025-03-10 00:30:00,1204.23,0.0,0.0,65.83333333333333,75.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,15.970000000000006,0.0
2025-03-10 00:45:00,1204.23,0.0,0.0,75.0,76.08666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,15.800000000000004,0.0
2025-03-10 01:00:00,1192.93,4.230000000000018,0.0,84.16666666666667,75.97000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,1.0,,,,15.849999999999994,0.0
2025-03-10 01:15:00,1098.9933333333333,-84.75999999999999,0.0,100.0,75.26,1199.29,0.0,70.0,100.0,,0.0,,,,69.13000000000001,,,67.0,69.0,1.0,,,,14.630000000000003,0.0
2025-03-10 01:30:00,1105.3500000000001,-80.51999999999998,0.0,100.0,75.35000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,14.520000000000003,0.0
2025-03-10 01:45:00,1078.51,-105.95000000000005,0.0,100.0,74.97333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,14.650000000000006,0.0
2025-03-10 02:00:00,1043.8999999999999,-137.73000000000002,0.0,100.0,75.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,1.0,,,,14.940000000000005,0.0
2025-03-10 02:15:00,1022.7133333333335,-175.87,0.0,100.0,75.68,1199.29,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,14.740000000000002,0.0
2025-03-10 02:30:00,986.6899999999999,-203.41999999999996,0.0,100.0,75.68,1199.29,0.0,70.0,100.0,,0.0,,,,68.98,,,67.0,69.0,1.0,,,,15.049999999999997,0.0
2025-03-10 02:45:00,912.5300000000001,-298.77,0.0,100.0,76.54333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,15.93,0.0
2025-03-10 03:00:00,904.0566666666667,-303.0,0.0,100.0,77.18333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.83999999999999,,,67.0,69.0,1.0,,,,16.089999999999996,0.0
2025-03-10 03:15:00,894.8733333333333,-307.24,0.0,100.0,77.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,1.0,,,,16.300000000000004,0.0
2025-03-10 03:30:00,904.7633333333333,-300.88,0.0,100.0,76.93333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,16.33,0.0
2025-03-10 03:45:00,893.46,-307.24,0.0,100.0,76.97666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.82,,,67.0,69.0,1.0,,,,16.28000000000001,0.0
2025-03-10 04:00:00,894.17,-305.12,0.0,100.0,76.82,1199.29,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,1.0,,,,16.11,0.0
2025-03-10 04:15:00,896.2866666666665,-298.77,0.0,100.0,76.81666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,1.0,,,,16.269999999999996,0.0
2025-03-10 04:30:00,889.2233333333334,-303.0,0.0,100.0,76.86,1199.29,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,1.0,,,,16.25,0.0
2025-03-10 04:45:00,874.39,-315.7199999999999,0.0,100.0,77.07,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,16.129999999999995,0.0
2025-03-10 05:00:00,865.9200000000001,-339.02,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,1.0,,,,16.480000000000004,0.0
2025-03-10 05:15:00,865.9133333333333,-334.78999999999996,0.0,100.0,77.21333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.51666666666667,,,67.0,69.0,1.0,,,,16.490000000000002,0.0
2025-03-10 05:30:00,858.1433333333333,-336.90999999999997,0.0,100.0,77.2,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.510000000000005,0.0
2025-03-10 05:45:00,854.6133333333333,-336.90999999999997,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.629999999999995,0.0
2025-03-10 06:00:00,848.9633333333333,-349.62,0.0,100.0,77.63,1199.29,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,16.790000000000006,0.0
2025-03-10 06:15:00,846.1366666666667,-355.98,0.0,100.0,77.56333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,1.0,,,,16.750000000000007,0.0
2025-03-10 06:30:00,845.4333333333334,-349.62,0.0,100.0,77.54,1199.29,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-03-10 06:45:00,840.4866666666667,-368.68999999999994,0.0,100.0,77.51333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,16.830000000000005,0.0
2025-03-10 07:00:00,839.08,-351.74,0.0,100.0,77.435,1199.29,0.0,70.0,100.0,,0.0,,,,68.38499999999999,,,67.0,69.0,1.0,,,,16.720000000000006,0.0
2025-03-10 07:15:00,846.8466666666667,-358.0899999999999,0.0,100.0,77.42,1199.29,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,16.799999999999997,0.0
2025-03-10 07:30:00,841.1966666666667,-358.0899999999999,0.0,100.0,77.34666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.739999999999995,0.0
2025-03-10 07:45:00,842.61,-358.0899999999999,0.0,100.0,77.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.28333333333335,,,67.0,69.0,1.0,,,,16.79999999999999,0.0
2025-03-10 08:00:00,840.4866666666667,-353.86,0.0,100.0,77.3,1199.29,0.0,70.0,100.0,,0.0,,,,68.22000000000001,,,67.0,69.0,1.0,,,,16.85,0.0
2025-03-10 08:15:00,847.5533333333333,-360.2099999999999,0.0,100.0,76.88333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,1.0,,,,17.000000000000007,0.0
2025-03-10 08:30:00,843.3133333333334,-353.86,0.0,100.0,76.88666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.15333333333332,,,67.0,69.0,1.0,,,,16.980000000000004,0.0
2025-03-10 08:45:00,842.61,-349.62,0.0,100.0,76.87,1199.29,0.0,70.0,100.0,,0.0,,,,68.13666666666667,,,67.0,69.0,1.0,,,,16.590000000000003,0.0
2025-03-10 09:00:00,836.9566666666666,-368.68999999999994,0.0,100.0,76.68666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.08999999999999,,,67.0,69.0,1.0,,,,16.75,0.0
2025-03-10 09:15:00,842.61,-362.3299999999999,0.0,100.0,76.47333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.64,0.0
2025-03-10 09:30:00,836.96,-358.0899999999999,0.0,100.0,76.55,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.71999999999999,0.0
2025-03-10 09:45:00,840.4900000000001,-360.2099999999999,0.0,100.0,76.53333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.689999999999998,0.0
2025-03-10 10:00:00,844.7266666666666,-355.98,0.0,100.0,76.45333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.819999999999993,0.0
2025-03-10 10:15:00,846.1366666666667,-351.74,0.0,100.0,76.36333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.6,0.0
2025-03-10 10:30:00,836.9566666666666,-351.74,0.0,100.0,76.33999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.79,0.0
2025-03-10 10:45:00,837.6633333333333,-364.44999999999993,0.0,100.0,76.30666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.880000000000003,0.0
2025-03-10 11:00:00,839.08,-364.44999999999993,0.0,100.0,76.34,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.770000000000003,0.0
2025-03-10 11:15:00,842.61,-351.74,0.0,100.0,76.36,1199.29,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,16.79,0.0
2025-03-10 11:30:00,841.1933333333333,-355.98,0.0,100.0,76.27333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,16.630000000000003,0.0
2025-03-10 11:45:00,835.5466666666667,-368.68999999999994,0.0,100.0,76.35333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,1.0,,,,16.539999999999992,0.0
2025-03-10 12:00:00,841.9,-355.98,0.0,100.0,76.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.11999999999999,,,67.0,69.0,1.0,,,,16.940000000000005,0.0
2025-03-10 12:15:00,836.9566666666666,-370.80999999999995,0.0,100.0,76.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.06333333333333,,,67.0,69.0,1.0,,,,16.770000000000003,0.0
2025-03-10 12:30:00,845.4333333333334,-347.5,0.0,100.0,76.34666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.12,,,67.0,69.0,1.0,,,,16.64999999999999,0.0
2025-03-10 12:45:00,840.4900000000001,-360.2099999999999,0.0,100.0,76.73,1199.29,0.0,70.0,100.0,,0.0,,,,68.23,,,67.0,69.0,1.0,,,,16.690000000000005,0.0
2025-03-10 13:00:00,834.1333333333333,-353.86,0.0,100.0,76.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,1.0,,,,16.380000000000003,0.0
2025-03-10 13:15:00,842.6066666666666,-355.98,0.0,100.0,77.26,1199.29,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,16.42,0.0
2025-03-10 13:30:00,834.8366666666667,-372.92999999999995,0.0,100.0,77.5,1199.29,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,16.270000000000003,0.0
2025-03-10 13:45:00,832.7199999999999,-366.56999999999994,0.0,100.0,78.16333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,1.0,,,,16.230000000000004,0.0
2025-03-10 14:00:00,834.8366666666667,-353.86,0.0,100.0,78.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,15.909999999999997,0.0
2025-03-10 14:15:00,833.4266666666667,-366.56999999999994,0.0,100.0,79.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,15.790000000000006,0.0
2025-03-10 14:30:00,843.3133333333334,-349.62,0.0,100.0,79.62,1199.29,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,1.0,,,,15.710000000000008,0.0
2025-03-10 14:45:00,882.8666666666667,-332.66999999999996,0.0,100.0,79.09333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.709999999999994,0.0
2025-03-10 15:00:00,968.3299999999999,-307.24,0.0,100.0,78.51333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.02666666666666,,,67.0,69.0,1.0,,,,15.280000000000001,0.0
2025-03-10 15:15:00,1029.7766666666666,-194.93999999999994,0.0,100.0,77.99333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,1.0,,,,14.61,0.0
2025-03-10 15:30:00,1098.9933333333333,-141.97000000000003,0.0,100.0,77.93,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,14.32,0.0
2025-03-10 15:45:00,1180.9233333333334,-44.5,0.0,99.5,78.13,1199.29,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,14.189999999999998,0.0
2025-03-10 16:00:00,1195.05,-6.3599999999999,0.0,72.0,79.07666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,15.25,0.0
2025-03-10 16:15:00,1199.9933333333333,12.710000000000036,0.0,66.33333333333333,79.26333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,15.319999999999993,0.0
2025-03-10 16:30:00,1198.5766666666666,4.230000000000018,0.0,60.5,79.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,15.030000000000001,0.0
2025-03-10 16:45:00,1188.6933333333334,-2.119999999999891,0.0,59.166666666666664,79.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,15.25,0.0
2025-03-10 17:00:00,1210.5866666666668,8.470000000000027,0.0,61.333333333333336,79.34666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,15.299999999999997,0.0
2025-03-10 17:15:00,1192.2233333333334,10.600000000000136,0.0,61.333333333333336,79.64,1182.3366666666668,0.0,70.0,97.83333333333333,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,15.730000000000004,0.0
2025-03-10 17:30:00,1165.3866666666665,0.0,0.0,61.166666666666664,79.73666666666666,1175.2733333333333,0.0,70.0,96.85333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,15.209999999999994,0.0
2025-03-10 17:45:00,1170.33,4.240000000000009,0.0,61.166666666666664,80.06333333333333,1163.9733333333334,0.0,70.0,95.3,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,14.989999999999995,0.0
2025-03-10 18:00:00,1149.8466666666666,0.0,0.0,60.166666666666664,78.26333333333334,1147.02,0.0,70.0,92.81666666666666,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,12.489999999999995,0.0
2025-03-10 18:15:00,1130.07,-8.480000000000018,0.0,60.0,73.97333333333334,1140.6666666666667,0.0,70.0,91.96666666666665,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,12.040000000000006,0.0
2025-03-10 18:30:00,1140.6633333333332,8.470000000000027,0.0,60.166666666666664,75.50333333333333,1139.96,0.0,70.0,91.86333333333334,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,13.0,0.0
2025-03-10 18:45:00,1141.37,4.240000000000009,0.0,59.333333333333336,73.63333333333334,1134.3066666666666,0.0,70.0,91.17333333333333,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,11.980000000000004,0.0
2025-03-10 19:00:00,1127.95,-10.589999999999918,0.0,58.833333333333336,71.0,1130.0666666666666,0.0,70.0,90.49666666666667,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,12.810000000000002,0.0
2025-03-10 19:15:00,1134.3066666666666,2.119999999999891,0.0,59.166666666666664,70.88333333333333,1136.4266666666665,0.0,70.0,91.30333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,12.560000000000002,0.0
2025-03-10 19:30:00,1146.3133333333333,6.349999999999909,0.0,60.333333333333336,70.80666666666666,1147.02,0.0,70.0,92.77,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,12.61,0.0
2025-03-10 19:45:00,1161.1466666666668,8.480000000000018,0.0,61.0,71.99666666666667,1156.2,0.0,70.0,94.16333333333334,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,12.530000000000001,0.0
2025-03-10 20:00:00,1169.62,-2.119999999999891,0.0,62.666666666666664,74.15666666666667,1171.74,0.0,70.0,96.33333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.410000000000004,0.0
2025-03-10 20:15:00,1178.1,2.119999999999891,0.0,62.833333333333336,74.49666666666667,1182.3333333333333,0.0,70.0,97.77666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.159999999999997,0.0
2025-03-10 20:30:00,1197.1666666666667,10.590000000000146,0.0,63.666666666666664,74.28333333333333,1192.2233333333334,0.0,70.0,99.17,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,14.849999999999994,0.0
2025-03-10 20:45:00,1197.8733333333332,4.230000000000018,0.0,63.833333333333336,74.73333333333333,1198.5833333333333,0.0,70.0,99.94666666666666,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,15.32,0.0
2025-03-10 21:00:00,1201.4066666666668,-6.3599999999999,0.0,63.333333333333336,74.82,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.529999999999994,0.0
2025-03-10 21:15:00,1197.1666666666667,,0.0,62.833333333333336,74.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,,
2025-03-10 21:30:00,1199.9933333333333,-4.240000000000009,0.0,62.666666666666664,75.02666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.630000000000003,0.0
2025-03-10 21:45:00,1195.0466666666669,-2.119999999999891,0.0,63.0,75.14,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.490000000000002,0.0
2025-03-10 22:00:00,1195.05,0.0,0.0,62.666666666666664,74.99333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.529999999999994,0.0
2025-03-10 22:15:00,1203.5200000000002,2.1100000000001273,0.0,63.166666666666664,74.67666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.410000000000004,0.0
2025-03-10 22:30:00,1204.2299999999998,4.230000000000018,0.0,63.166666666666664,74.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.479999999999997,0.0
2025-03-10 22:45:00,1192.22,4.230000000000018,0.0,63.166666666666664,74.32,1199.29,0.0,70.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,15.600000000000001,0.0
2025-03-10 23:00:00,1193.6366666666665,-12.720000000000027,0.0,63.5,74.12,1199.29,0.0,70.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,15.339999999999996,0.0
2025-03-10 23:15:00,1197.8766666666668,-4.240000000000009,0.0,63.833333333333336,73.82,1199.29,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.559999999999995,0.0
2025-03-10 23:30:00,1209.1733333333334,6.350000000000136,0.0,64.83333333333333,75.04,1199.29,0.0,70.0,100.0,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,15.61,0.0
2025-03-10 23:45:00,1197.1666666666667,-12.720000000000027,0.0,64.83333333333333,78.75,1199.29,0.0,70.0,100.0,,0.0,,,,69.72333333333333,,,67.0,69.0,1.0,,,,14.409999999999997,0.0
2025-03-11 00:00:00,1203.5233333333333,-8.480000000000018,0.0,66.0,76.71,1199.29,0.0,70.0,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,16.17,0.0
2025-03-11 00:15:00,1201.4066666666668,10.590000000000146,0.0,66.16666666666667,80.09,1199.29,0.0,70.0,100.0,,0.0,,,,69.73,,,67.0,69.0,1.0,,,,14.5,0.0
2025-03-11 00:30:00,1192.9333333333334,-2.119999999999891,0.0,66.16666666666667,79.62333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,14.940000000000012,0.0
2025-03-11 00:45:00,1199.2866666666666,4.230000000000018,0.0,66.66666666666667,79.21666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,15.179999999999993,0.0
2025-03-11 01:00:00,1204.23,4.230000000000018,0.0,67.0,79.08999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,15.479999999999997,0.0
2025-03-11 01:15:00,1186.5733333333335,-21.190000000000055,0.0,66.33333333333333,78.80333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,15.090000000000003,0.0
2025-03-11 01:30:00,1199.2833333333335,2.1100000000001273,0.0,66.83333333333333,78.52666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,15.270000000000003,0.0
2025-03-11 01:45:00,1195.7566666666667,-2.119999999999891,0.0,66.83333333333333,78.08666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,15.229999999999997,0.0
2025-03-11 02:00:00,1191.5166666666667,-2.119999999999891,0.0,67.33333333333333,77.68666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,15.319999999999993,0.0
2025-03-11 02:15:00,1203.5233333333333,2.1100000000001273,0.0,68.0,77.54,1199.29,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,15.380000000000003,0.0
2025-03-11 02:30:00,1192.2233333333334,-14.839999999999918,0.0,67.83333333333333,77.42,1199.29,0.0,70.0,100.0,,0.0,,,,69.63,,,67.0,69.0,1.0,,,,15.450000000000003,0.0
2025-03-11 02:45:00,1203.5233333333333,10.590000000000146,0.0,67.0,76.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,1.0,,,,15.480000000000004,0.0
2025-03-11 03:00:00,1195.7566666666667,12.710000000000036,0.0,67.83333333333333,76.19,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.399999999999999,0.0
2025-03-11 03:15:00,1192.2233333333334,-8.480000000000018,0.0,67.0,75.77,1199.29,0.0,70.0,100.0,,0.0,,,,69.52,,,67.0,69.0,1.0,,,,15.539999999999992,0.0
2025-03-11 03:30:00,1199.2866666666666,-4.240000000000009,0.0,67.16666666666667,76.02666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,15.43,0.0
2025-03-11 03:45:00,1204.2266666666667,8.470000000000027,0.0,67.66666666666667,76.79666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,15.549999999999997,0.0
2025-03-11 04:00:00,1211.29,2.1100000000001273,0.0,67.5,76.67,1199.29,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,15.450000000000003,0.0
2025-03-11 04:15:00,1197.1666666666667,-4.240000000000009,0.0,65.66666666666667,74.20333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,15.340000000000003,0.0
2025-03-11 04:30:00,1150.55,2.1100000000001273,0.0,78.33333333333333,73.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,15.619999999999997,0.0
2025-03-11 04:45:00,1055.9066666666668,-127.13999999999987,0.0,100.0,75.02666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,14.54,0.0
2025-03-11 05:00:00,1053.0833333333333,-158.92000000000007,0.0,100.0,75.47666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,14.719999999999999,0.0
2025-03-11 05:15:00,1045.3166666666666,-156.79999999999995,0.0,100.0,75.57666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,14.690000000000005,0.0
2025-03-11 05:30:00,1035.43,-152.55999999999995,0.0,100.0,77.46333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,14.649999999999999,0.0
2025-03-11 05:45:00,1163.2666666666667,-135.6099999999999,0.0,95.5,78.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,14.310000000000002,0.0
2025-03-11 06:00:00,1187.9866666666667,-6.3599999999999,0.0,74.66666666666667,78.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,15.649999999999991,0.0
2025-03-11 06:15:00,1199.99,2.1100000000001273,0.0,74.83333333333333,78.60000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,15.560000000000002,0.0
2025-03-11 06:30:00,1194.34,-12.720000000000027,0.0,74.66666666666667,78.77666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.24,,,67.0,69.0,1.0,,,,15.5,0.0
2025-03-11 06:45:00,1194.3433333333335,-6.3599999999999,0.0,74.66666666666667,78.74,1199.29,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,15.740000000000002,0.0
2025-03-11 07:00:00,1201.4066666666668,-2.119999999999891,0.0,75.0,78.39999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,15.740000000000002,0.0
2025-03-11 07:15:00,1192.9266666666667,-6.3599999999999,0.0,75.0,78.38666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,1.0,,,,15.579999999999998,0.0
2025-03-11 07:30:00,1202.11,8.470000000000027,0.0,75.16666666666667,78.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,15.689999999999998,0.0
2025-03-11 07:45:00,1201.4066666666665,-4.240000000000009,0.0,74.66666666666667,78.44,1199.29,0.0,70.0,100.0,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,15.649999999999991,0.0
2025-03-11 08:00:00,1203.5233333333333,6.350000000000136,0.0,74.83333333333333,78.61666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,15.860000000000007,0.0
2025-03-11 08:15:00,1189.3999999999999,-21.190000000000055,0.0,74.33333333333333,77.98,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.679999999999993,0.0
2025-03-11 08:30:00,1204.2266666666667,6.350000000000136,0.0,74.83333333333333,77.95333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,15.750000000000007,0.0
2025-03-11 08:45:00,1201.4033333333334,0.0,0.0,74.5,78.08999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.729999999999997,0.0
2025-03-11 09:00:00,1198.5800000000002,6.350000000000136,0.0,74.66666666666667,78.05,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,15.780000000000001,0.0
2025-03-11 09:15:00,1199.2866666666666,4.230000000000018,0.0,74.83333333333333,78.04333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.550000000000004,0.0
2025-03-11 09:30:00,1208.4666666666667,10.590000000000146,0.0,74.33333333333333,78.16,1199.29,0.0,70.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,1.0,,,,15.569999999999993,0.0
2025-03-11 09:45:00,1199.99,6.350000000000136,0.0,74.5,77.67666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,15.749999999999993,0.0
2025-03-11 10:00:00,1109.5833333333333,-14.839999999999918,0.0,92.83333333333333,75.20333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,16.400000000000006,0.0
2025-03-11 10:15:00,1046.7266666666667,-139.8499999999999,0.0,100.0,75.10000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,14.280000000000001,0.0
2025-03-11 10:30:00,1036.8366666666668,-163.15999999999985,0.0,100.0,75.2,1199.29,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,14.430000000000007,0.0
2025-03-11 10:45:00,1038.2533333333333,-156.79999999999995,0.0,100.0,77.30333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.17666666666666,,,67.0,69.0,1.0,,,,14.639999999999993,0.0
2025-03-11 11:00:00,1096.8733333333332,-125.01999999999998,0.0,100.0,77.84,1199.29,0.0,70.0,100.0,,0.0,,,,69.17666666666666,,,67.0,69.0,1.0,,,,14.14,0.0
2025-03-11 11:15:00,1103.23,-99.58999999999992,0.0,100.0,77.56666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,14.220000000000006,0.0
2025-03-11 11:30:00,1111.0,-80.51999999999998,0.0,100.0,77.11333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,14.310000000000002,0.0
2025-03-11 11:45:00,1067.21,-91.11999999999989,0.0,100.0,74.86,1199.29,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,14.609999999999992,0.0
2025-03-11 12:00:00,1029.7733333333333,-167.39999999999986,0.0,100.0,75.18333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,14.600000000000001,0.0
2025-03-11 12:15:00,1022.71,-177.99,0.0,100.0,75.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,14.559999999999995,0.0
2025-03-11 12:30:00,1024.1266666666668,-167.39999999999986,0.0,100.0,75.70666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,14.560000000000002,0.0
2025-03-11 12:45:00,1012.8233333333334,-184.3499999999999,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.15666666666667,,,67.0,69.0,1.0,,,,14.520000000000003,0.0
2025-03-11 13:00:00,1094.7566666666667,-158.92000000000007,0.0,100.0,77.95333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,14.32,0.0
2025-03-11 13:15:00,1141.3733333333332,-74.15999999999985,0.0,100.0,77.72666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,14.190000000000005,0.0
2025-03-11 13:30:00,1185.16,-50.8599999999999,0.0,98.33333333333333,78.04333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,14.169999999999995,0.0
2025-03-11 13:45:00,1193.6366666666665,-2.119999999999891,0.0,74.5,78.75,1199.29,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,14.979999999999997,0.0
2025-03-11 14:00:00,1202.8166666666666,10.590000000000146,0.0,69.0,78.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,15.029999999999994,0.0
2025-03-11 14:15:00,1197.1666666666667,-6.3599999999999,0.0,65.0,78.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,15.130000000000003,0.0
2025-03-11 14:30:00,1197.1666666666667,-14.839999999999918,0.0,61.333333333333336,79.52,1199.29,0.0,70.0,100.0,,0.0,,,,69.58,,,67.0,69.0,1.0,,,,15.150000000000006,0.0
2025-03-11 14:45:00,1189.3999999999999,-16.950000000000045,0.0,61.333333333333336,79.62,1199.29,0.0,70.0,100.0,,0.0,,,,69.72,,,67.0,69.0,1.0,,,,15.189999999999998,0.0
2025-03-11 15:00:00,1204.9333333333334,2.1100000000001273,0.0,65.5,79.71333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,15.120000000000005,0.0
2025-03-11 15:15:00,1202.82,-4.240000000000009,0.0,65.66666666666667,80.79,1199.29,0.0,70.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,14.760000000000005,0.0
2025-03-11 15:30:00,1194.3433333333332,-4.240000000000009,0.0,64.66666666666667,75.05,1199.29,0.0,70.0,100.0,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,16.00999999999999,0.0
2025-03-11 15:45:00,1194.3433333333332,-8.480000000000018,0.0,66.0,75.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,15.410000000000004,0.0
2025-03-11 16:00:00,1197.8733333333332,4.230000000000018,0.0,65.83333333333333,76.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,15.14,0.0
2025-03-11 16:15:00,1201.4033333333334,12.710000000000036,0.0,66.0,77.61666666666667,1194.3433333333332,0.0,70.0,99.32,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,15.040000000000006,0.0
2025-03-11 16:30:00,1181.6266666666668,4.240000000000009,0.0,64.33333333333333,78.60333333333334,1178.0966666666666,0.0,70.0,97.19,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,15.049999999999997,0.0
2025-03-11 16:45:00,1138.5433333333333,12.710000000000036,0.0,62.5,77.57,1132.8933333333334,0.0,70.0,91.12666666666667,,0.0,,,,70.32666666666667,,,67.0,69.0,1.0,,,,14.579999999999998,0.0
2025-03-11 17:00:00,1073.5666666666666,-4.230000000000018,0.0,57.5,75.73,1070.74,0.0,70.0,82.25666666666666,,0.0,,,,70.57333333333334,,,67.0,69.0,1.0,,,,10.849999999999994,0.0
2025-03-11 17:15:00,1024.1266666666668,6.3599999999999,0.0,52.666666666666664,74.43666666666667,1016.3533333333334,0.0,70.0,74.86666666666666,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,8.740000000000009,0.0
2025-03-11 17:30:00,994.46,21.190000000000055,0.0,51.166666666666664,73.35000000000001,979.6266666666667,0.0,70.0,69.58666666666666,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,7.820000000000007,0.0
2025-03-11 17:45:00,936.5466666666666,-6.350000000000023,0.0,46.333333333333336,72.77333333333333,938.6633333333333,0.0,70.0,63.77333333333333,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,6.670000000000002,0.0
2025-03-11 18:00:00,892.7566666666667,-4.240000000000009,0.0,43.5,68.72,891.3433333333334,0.0,70.0,57.51666666666667,,0.0,,,,70.77333333333333,,,67.0,69.0,1.0,,,,6.0,0.0
2025-03-11 18:15:00,867.3299999999999,2.1200000000000045,0.0,42.0,66.79666666666667,870.1533333333333,0.0,70.0,54.27,,0.0,,,,70.64,,,67.0,69.0,1.0,,,,7.670000000000002,0.0
2025-03-11 18:30:00,860.2666666666668,-29.659999999999968,0.0,80.0,66.23,864.5033333333334,0.0,70.0,53.839999999999996,,0.0,,,,70.46,,,67.0,69.0,1.0,,,,7.269999999999996,0.0
2025-03-11 18:45:00,875.0966666666667,12.720000000000027,0.0,85.66666666666667,68.18333333333334,868.0333333333333,0.0,70.0,53.94,,0.0,,,,70.30666666666666,,,67.0,69.0,1.0,,,,6.279999999999994,0.0
2025-03-11 19:00:00,843.3166666666666,-27.539999999999964,0.0,100.0,68.18666666666667,857.4399999999999,0.0,70.0,52.629999999999995,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,6.1399999999999935,0.0
2025-03-11 19:15:00,832.7199999999999,,0.0,83.66666666666667,67.55,832.0133333333333,0.0,70.0,49.09,,0.0,,,,70.32,,,67.0,69.0,1.0,,,,,
2025-03-11 19:30:00,808.0,-4.240000000000009,0.0,73.83333333333333,67.44333333333333,812.9433333333333,0.0,70.0,46.23666666666667,,0.0,,,,70.33333333333333,,,67.0,69.0,1.0,,,,4.959999999999994,0.0
2025-03-11 19:45:00,811.5300000000001,0.0,0.0,71.16666666666667,67.40666666666667,803.0533333333333,0.0,70.0,44.93666666666667,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,5.079999999999998,0.0
2025-03-11 20:00:00,796.6999999999999,0.0,0.0,70.5,67.47666666666667,791.0466666666667,0.0,70.0,43.29333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,5.199999999999996,0.0
2025-03-11 20:15:00,777.6266666666667,6.350000000000023,0.0,68.5,67.39999999999999,779.75,0.0,70.0,41.76,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,4.810000000000002,0.0
2025-03-11 20:30:00,770.5666666666666,6.360000000000014,0.0,67.5,67.47,768.4466666666667,0.0,70.0,40.11333333333334,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,4.909999999999997,0.0
2025-03-11 20:45:00,757.8533333333334,-4.240000000000009,0.0,67.0,67.52666666666667,761.3866666666667,0.0,70.0,39.053333333333335,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,5.070000000000007,0.0
2025-03-11 21:00:00,754.32,-8.479999999999905,0.0,67.66666666666667,67.48333333333333,761.3866666666667,0.0,70.0,39.25333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,5.049999999999997,0.0
2025-03-11 21:15:00,750.79,-4.239999999999895,0.0,65.66666666666667,67.55,755.0266666666666,0.0,70.0,38.35333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,5.140000000000008,0.0
2025-03-11 21:30:00,750.0833333333334,0.0,0.0,64.83333333333333,67.53666666666668,751.4933333333333,0.0,70.0,37.78,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,5.1100000000000065,0.0
2025-03-11 21:45:00,743.0233333333334,-10.590000000000032,0.0,64.66666666666667,67.58,749.3733333333333,0.0,70.0,37.51666666666667,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,5.20000000000001,0.0
2025-03-11 22:00:00,754.32,6.360000000000014,0.0,65.33333333333333,67.48666666666666,754.32,0.0,70.0,38.153333333333336,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,5.230000000000004,0.0
2025-03-11 22:15:00,755.7333333333332,2.1200000000000045,0.0,66.66666666666667,67.3,759.2666666666665,0.0,70.0,38.873333333333335,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,5.059999999999995,0.0
2025-03-11 22:30:00,762.09,2.1200000000000045,0.0,65.66666666666667,67.13666666666667,762.0933333333332,0.0,70.0,39.19,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,5.199999999999996,0.0
2025-03-11 22:45:00,769.1566666666666,-6.360000000000014,0.0,67.83333333333333,66.89,773.3933333333333,0.0,70.0,40.843333333333334,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,5.239999999999995,0.0
2025-03-11 23:00:00,786.8100000000001,-14.830000000000041,0.0,70.66666666666667,66.62333333333333,789.6333333333333,0.0,70.0,43.156666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,5.0,0.0
2025-03-11 23:15:00,803.0566666666667,-2.1200000000000045,0.0,73.83333333333333,66.52666666666667,809.41,0.0,70.0,46.056666666666665,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,5.270000000000003,0.0
2025-03-11 23:30:00,843.3166666666666,4.240000000000009,0.0,78.33333333333333,66.62,839.7833333333333,0.0,70.0,50.07,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,5.149999999999999,0.0
2025-03-11 23:45:00,851.0833333333334,-8.470000000000027,0.0,90.16666666666667,67.01,875.0966666666667,0.0,70.0,54.82333333333333,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,6.609999999999999,0.0
2025-03-12 00:00:00,840.4900000000001,-55.08999999999992,0.0,100.0,66.59,904.0533333333333,0.0,70.0,59.26,,0.0,,,,69.52666666666666,,,67.0,69.0,1.0,,,,6.640000000000008,0.0
2025-03-12 00:15:00,882.8666666666667,-89.0,0.0,81.66666666666667,67.74,945.02,0.0,70.0,64.79333333333334,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,7.660000000000004,0.0
2025-03-12 00:30:00,985.2800000000001,12.709999999999923,0.0,48.333333333333336,69.83999999999999,985.2800000000001,0.0,70.0,70.35333333333334,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,6.990000000000002,0.0
2025-03-12 00:45:00,1038.25,6.360000000000014,0.0,52.833333333333336,70.95,1032.6000000000001,0.0,70.0,76.88666666666666,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,8.079999999999998,0.0
2025-03-12 01:00:00,1072.1533333333334,2.119999999999891,0.0,56.0,72.10666666666667,1067.2066666666667,0.0,70.0,81.73666666666666,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,9.140000000000008,0.0
2025-03-12 01:15:00,1112.41,19.069999999999936,0.0,59.5,72.32666666666667,1101.11,0.0,70.0,86.35333333333334,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,10.919999999999995,0.0
2025-03-12 01:30:00,1147.0233333333333,-4.230000000000018,0.0,62.666666666666664,72.87666666666667,1142.0766666666666,0.0,70.0,92.08666666666666,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,12.71,0.0
2025-03-12 01:45:00,1180.9233333333334,10.589999999999918,0.0,64.83333333333333,74.88,1179.5133333333333,0.0,70.0,97.36000000000001,,0.0,,,,69.30333333333333,,,67.0,69.0,1.0,,,,15.440000000000005,0.0
2025-03-12 02:00:00,1197.8766666666668,-2.119999999999891,0.0,67.66666666666667,74.19666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.71,0.0
2025-03-12 02:15:00,1190.1066666666666,-2.119999999999891,0.0,66.5,73.85000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.21,0.0
2025-03-12 02:30:00,1205.6433333333332,-12.720000000000027,0.0,66.0,75.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,15.579999999999998,0.0
2025-03-12 02:45:00,1195.05,-4.240000000000009,0.0,66.33333333333333,79.60666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,14.739999999999995,0.0
2025-03-12 03:00:00,1204.2266666666667,6.350000000000136,0.0,67.0,79.36666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,15.129999999999995,0.0
2025-03-12 03:15:00,1205.6433333333334,12.710000000000036,0.0,67.66666666666667,78.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.44666666666667,,,67.0,69.0,1.0,,,,15.229999999999997,0.0
2025-03-12 03:30:00,1205.64,2.1100000000001273,0.0,67.0,78.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,15.259999999999998,0.0
2025-03-12 03:45:00,1193.6366666666665,-2.119999999999891,0.0,66.33333333333333,78.28666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.59333333333332,,,67.0,69.0,1.0,,,,15.220000000000006,0.0
2025-03-12 04:00:00,1197.8700000000001,2.1100000000001273,0.0,66.5,77.30666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,15.469999999999992,0.0
2025-03-12 04:15:00,1193.6333333333334,-6.3599999999999,0.0,67.16666666666667,76.55333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,15.349999999999994,0.0
2025-03-12 04:30:00,1201.4033333333334,0.0,0.0,66.5,75.71333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,15.559999999999995,0.0
2025-03-12 04:45:00,1205.6433333333334,16.950000000000045,0.0,67.16666666666667,74.81,1199.29,0.0,70.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,15.64,0.0
2025-03-12 05:00:00,1196.4633333333334,-6.3599999999999,0.0,66.83333333333333,74.38,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.469999999999999,0.0
2025-03-12 05:15:00,1195.7566666666667,-4.240000000000009,0.0,66.5,74.26333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,15.679999999999993,0.0
2025-03-12 05:30:00,1195.7533333333333,14.829999999999927,0.0,67.16666666666667,74.33,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,15.680000000000007,0.0
2025-03-12 05:45:00,1202.82,0.0,0.0,67.0,74.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.4,,,67.0,69.0,1.0,,,,15.759999999999998,0.0
2025-03-12 06:00:00,1196.4633333333334,12.710000000000036,0.0,67.0,75.22333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,15.259999999999991,0.0
2025-03-12 06:15:00,1192.93,2.1100000000001273,0.0,67.33333333333333,73.87,1199.29,0.0,70.0,100.0,,0.0,,,,69.32,,,67.0,69.0,1.0,,,,15.049999999999997,0.0
2025-03-12 06:30:00,1193.6333333333332,-12.720000000000027,0.0,66.33333333333333,73.89,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.64,0.0
2025-03-12 06:45:00,1200.7,-8.480000000000018,0.0,66.0,75.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,15.840000000000003,0.0
2025-03-12 07:00:00,1202.11,0.0,0.0,73.83333333333333,75.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,15.800000000000004,0.0
2025-03-12 07:15:00,1193.6366666666665,-10.599999999999909,0.0,75.16666666666667,76.41,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,15.780000000000001,0.0
2025-03-12 07:30:00,1200.6966666666667,-4.240000000000009,0.0,75.33333333333333,76.47666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,15.57,0.0
2025-03-12 07:45:00,1195.7533333333333,-10.599999999999909,0.0,76.33333333333333,76.67666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,15.850000000000001,0.0
2025-03-12 08:00:00,1193.6366666666665,0.0,0.0,76.66666666666667,76.52,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-03-12 08:15:00,1200.7,-4.240000000000009,0.0,76.5,76.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,15.840000000000003,0.0
2025-03-12 08:30:00,1187.28,-10.599999999999909,0.0,76.5,76.57333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.719999999999999,0.0
2025-03-12 08:45:00,1192.93,-2.119999999999891,0.0,76.33333333333333,76.66000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,15.86,0.0
2025-03-12 09:00:00,1203.5233333333333,4.230000000000018,0.0,76.33333333333333,76.24,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.780000000000001,0.0
2025-03-12 09:15:00,1191.5166666666667,12.710000000000036,0.0,76.33333333333333,76.35333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.759999999999998,0.0
2025-03-12 09:30:00,1192.93,4.230000000000018,0.0,77.5,76.32000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,15.770000000000003,0.0
2025-03-12 09:45:00,1202.11,6.350000000000136,0.0,77.83333333333333,76.52,1199.29,0.0,70.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,15.75,0.0
2025-03-12 10:00:00,1195.05,-6.3599999999999,0.0,78.33333333333333,76.70333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,15.630000000000003,0.0
2025-03-12 10:15:00,1192.93,-6.3599999999999,0.0,77.83333333333333,76.82666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,15.430000000000007,0.0
2025-03-12 10:30:00,1204.9366666666667,12.710000000000036,0.0,78.0,76.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,15.669999999999995,0.0
2025-03-12 10:45:00,1185.16,-23.309999999999945,0.0,77.33333333333333,76.50333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,1.0,,,,15.820000000000007,0.0
2025-03-12 11:00:00,1197.17,-4.240000000000009,0.0,79.5,76.25999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.35333333333334,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-03-12 11:15:00,1199.2866666666666,-4.240000000000009,0.0,79.5,76.90333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,15.79,0.0
2025-03-12 11:30:00,1202.1133333333335,-2.119999999999891,0.0,79.33333333333333,76.73,1199.29,0.0,70.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,1.0,,,,15.539999999999992,0.0
2025-03-12 11:45:00,1204.23,-8.480000000000018,0.0,80.33333333333333,77.33,1199.29,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,15.670000000000002,0.0
2025-03-12 12:00:00,1201.4033333333334,6.350000000000136,0.0,75.16666666666667,79.19666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,15.049999999999997,0.0
2025-03-12 12:15:00,1197.8733333333332,4.230000000000018,0.0,69.83333333333333,79.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,15.36,0.0
2025-03-12 12:30:00,1201.4033333333334,-10.599999999999909,0.0,68.66666666666667,78.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,15.289999999999992,0.0
