time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-12 12:45:00,1202.82,-2.119999999999891,0.0,67.33333333333333,79.03333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,15.29,0.0
2025-03-12 13:00:00,1197.1666666666667,-8.480000000000018,0.0,66.83333333333333,78.60000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,15.140000000000008,0.0
2025-03-12 13:15:00,1199.993333333333,-8.480000000000018,0.0,66.16666666666667,79.52,1199.29,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,15.479999999999997,0.0
2025-03-12 13:30:00,1197.8733333333332,6.350000000000136,0.0,67.33333333333333,79.88333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,15.090000000000003,0.0
2025-03-12 13:45:00,1199.2866666666666,-4.240000000000009,0.0,69.83333333333333,79.74333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,14.86,0.0
2025-03-12 14:00:00,1212.0,2.1100000000001273,0.0,70.5,80.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,14.670000000000002,0.0
2025-03-12 14:15:00,1196.46,10.590000000000146,0.0,71.0,75.07000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,14.200000000000003,0.0
2025-03-12 14:30:00,1190.8066666666666,-12.720000000000027,0.0,70.0,78.56333333333333,1191.52,0.0,70.0,99.12666666666667,,0.0,,,,70.02666666666667,,,67.0,69.0,1.0,,,,14.189999999999998,0.0
2025-03-12 14:45:00,1162.56,-6.360000000000127,0.0,67.5,74.72666666666667,1169.6233333333332,0.0,70.0,96.10000000000001,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,15.550000000000004,0.0
2025-03-12 15:00:00,1148.4333333333334,-6.3599999999999,0.0,67.66666666666667,73.98,1159.03,0.0,70.0,94.45,,0.0,,,,70.15666666666667,,,67.0,69.0,1.0,,,,12.909999999999997,0.0
2025-03-12 15:15:00,1149.14,2.119999999999891,0.0,67.5,73.26666666666667,1144.1966666666667,0.0,70.0,92.50333333333333,,0.0,,,,70.17999999999999,,,67.0,69.0,1.0,,,,13.14,0.0
2025-03-12 15:30:00,1127.2433333333333,2.1200000000001182,0.0,66.16666666666667,73.85000000000001,1122.3,0.0,70.0,89.42666666666666,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,12.230000000000004,0.0
2025-03-12 15:45:00,1089.1033333333332,-4.240000000000009,0.0,64.16666666666667,73.58,1095.46,0.0,70.0,85.81,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,11.61,0.0
2025-03-12 16:00:00,934.4266666666667,6.360000000000127,0.0,87.66666666666667,71.79666666666667,1064.3833333333334,0.0,70.0,81.31666666666666,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,10.710000000000008,0.0
2025-03-12 16:15:00,863.8000000000001,-163.14999999999986,0.0,100.0,70.3,1025.5366666666666,0.0,70.0,76.22333333333334,,0.0,,,,70.49,,,67.0,69.0,1.0,,,,10.060000000000002,0.0
2025-03-12 16:30:00,844.02,-171.63,0.0,100.0,69.56666666666666,997.2866666666667,0.0,70.0,72.05666666666667,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,8.850000000000001,0.0
2025-03-12 16:45:00,846.8466666666667,-137.73000000000002,0.0,100.0,69.13333333333333,961.2633333333333,0.0,70.0,67.35000000000001,,0.0,,,,70.55,,,67.0,69.0,1.0,,,,8.919999999999995,0.0
2025-03-12 17:00:00,858.15,-86.87,0.0,100.0,68.14333333333333,896.2866666666667,0.0,70.0,58.076666666666675,,0.0,,,,70.76666666666667,,,67.0,69.0,1.0,,,,6.799999999999997,0.0
2025-03-12 17:15:00,834.1333333333333,-10.589999999999918,0.0,82.33333333333333,67.55666666666667,830.6,0.0,70.0,48.870000000000005,,0.0,,,,70.89666666666666,,,67.0,69.0,1.0,,,,6.169999999999995,0.0
2025-03-12 17:30:00,803.0566666666667,-2.1200000000000045,0.0,71.33333333333333,67.52,796.6999999999999,0.0,70.0,44.14333333333334,,0.0,,,,70.81666666666666,,,67.0,69.0,1.0,,,,5.109999999999999,0.0
2025-03-12 17:45:00,755.73,-2.1200000000000045,0.0,67.0,70.13666666666667,759.2666666666668,0.0,70.0,38.76,,0.0,,,,70.77666666666666,,,67.0,69.0,1.0,,,,4.899999999999999,0.0
2025-03-12 18:00:00,716.18,2.1200000000000045,0.0,60.833333333333336,68.06333333333333,715.4733333333334,0.0,70.0,32.85666666666667,,0.0,,,,70.77,,,67.0,69.0,1.0,,,,5.170000000000009,0.0
2025-03-12 18:15:00,680.16,12.710000000000036,0.0,54.5,67.87333333333333,680.16,0.0,70.0,28.173333333333332,,0.0,,,,70.73666666666666,,,67.0,69.0,1.0,,,,5.149999999999999,0.0
2025-03-12 18:30:00,649.79,4.240000000000009,0.0,51.166666666666664,68.05333333333333,651.2033333333334,0.0,70.0,23.97666666666667,,0.0,,,,70.67,,,67.0,69.0,1.0,,,,5.009999999999998,0.0
2025-03-12 18:45:00,643.4366666666666,-4.230000000000018,0.0,50.333333333333336,68.0,641.3133333333334,0.0,70.0,22.46666666666667,,0.0,,,,70.50666666666666,,,67.0,69.0,1.0,,,,5.109999999999999,0.0
2025-03-12 19:00:00,632.84,-6.360000000000014,0.0,49.333333333333336,67.98666666666666,633.5466666666666,0.0,70.0,21.39,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,4.809999999999995,0.0
2025-03-12 19:15:00,619.4200000000001,4.240000000000009,0.0,46.333333333333336,68.01333333333334,612.3566666666667,0.0,70.0,18.576666666666664,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,5.310000000000002,0.0
2025-03-12 19:30:00,593.9933333333333,0.0,0.0,43.833333333333336,67.90666666666667,593.9933333333333,0.0,70.0,15.909999999999998,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,5.1499999999999915,0.0
2025-03-12 19:45:00,577.7466666666668,0.0,0.0,41.333333333333336,68.13666666666667,581.2766666666668,0.0,70.0,14.323333333333332,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,5.079999999999998,0.0
2025-03-12 20:00:00,577.75,-6.350000000000023,0.0,41.666666666666664,68.21,575.63,0.0,70.0,13.229999999999999,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,5.199999999999996,0.0
2025-03-12 20:15:00,563.62,-2.1200000000000045,0.0,40.833333333333336,68.3,567.1533333333333,0.0,70.0,12.143333333333333,,0.0,,,,70.22000000000001,,,67.0,69.0,1.0,,,,5.200000000000003,0.0
2025-03-12 20:30:00,574.2166666666667,10.590000000000032,0.0,41.166666666666664,68.31666666666666,571.3933333333333,0.0,70.0,12.69,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,5.099999999999994,0.0
2025-03-12 20:45:00,569.2733333333334,2.1200000000000045,0.0,41.333333333333336,68.20333333333333,570.6866666666666,0.0,70.0,12.563333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,5.210000000000001,0.0
2025-03-12 21:00:00,562.9166666666666,0.0,0.0,40.0,68.08333333333333,562.9166666666666,0.0,70.0,11.65,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,4.939999999999998,0.0
2025-03-12 21:15:00,548.79,14.830000000000041,0.0,37.833333333333336,68.06,543.1433333333333,0.0,70.0,8.860000000000001,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,4.830000000000005,0.0
2025-03-12 21:30:00,530.4266666666667,2.1200000000000045,0.0,36.0,68.22000000000001,527.6,0.0,70.0,6.763333333333333,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,5.049999999999997,0.0
2025-03-12 21:45:00,522.6533333333333,-4.240000000000009,0.0,35.833333333333336,68.22333333333334,526.1866666666666,0.0,70.0,6.276666666666666,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,5.169999999999995,0.0
2025-03-12 22:00:00,521.2433333333333,0.0,0.0,35.0,68.10666666666667,521.2433333333333,0.0,70.0,5.77,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,5.299999999999997,0.0
2025-03-12 22:15:00,513.4766666666666,2.1200000000000045,0.0,34.5,67.70666666666666,517.01,0.0,70.0,5.12,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,5.059999999999995,0.0
2025-03-12 22:30:00,512.77,0.0,0.0,34.5,67.60666666666667,516.3033333333333,0.0,70.0,5.116666666666667,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,5.070000000000007,0.0
2025-03-12 22:45:00,525.4833333333333,-4.230000000000018,0.0,35.5,67.76333333333334,525.48,0.0,70.0,6.266666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,5.449999999999996,0.0
2025-03-12 23:00:00,532.5466666666667,0.0,0.0,36.5,67.63333333333333,533.2533333333334,0.0,70.0,7.54,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,5.539999999999992,0.0
2025-03-12 23:15:00,550.2033333333333,-4.240000000000009,0.0,39.0,67.27333333333333,553.7333333333332,0.0,70.0,10.266666666666666,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,5.689999999999998,0.0
2025-03-12 23:30:00,579.8666666666667,-2.1200000000000045,0.0,42.0,67.07666666666667,578.4533333333334,0.0,70.0,13.693333333333333,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,5.749999999999993,0.0
2025-03-12 23:45:00,608.8266666666667,-2.1200000000000045,0.0,46.333333333333336,66.74000000000001,611.6533333333333,0.0,70.0,18.043333333333333,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,5.910000000000004,0.0
2025-03-13 00:00:00,650.4966666666667,2.1100000000000136,0.0,51.833333333333336,66.36666666666667,651.91,0.0,70.0,24.026666666666667,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,5.799999999999997,0.0
2025-03-13 00:15:00,705.5866666666667,6.350000000000023,0.0,58.5,65.83,704.1766666666666,0.0,70.0,31.10666666666667,,0.0,,,,69.35000000000001,,,67.0,69.0,1.0,,,,5.930000000000007,0.0
2025-03-13 00:30:00,750.0799999999999,-2.1200000000000045,0.0,53.166666666666664,66.18333333333334,751.4933333333333,0.0,70.0,37.876666666666665,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,5.720000000000006,0.0
2025-03-13 00:45:00,808.0,-2.1200000000000045,0.0,35.666666666666664,67.87,806.5866666666667,0.0,70.0,45.49,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,5.149999999999999,0.0
2025-03-13 01:00:00,848.2599999999999,-6.360000000000014,0.0,38.833333333333336,68.80333333333333,851.7933333333334,0.0,70.0,51.580000000000005,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,5.149999999999999,0.0
2025-03-13 01:15:00,875.8033333333333,0.0,0.0,41.666666666666664,67.74333333333333,880.04,0.0,70.0,55.626666666666665,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,7.049999999999997,0.0
2025-03-13 01:30:00,928.0666666666666,-2.1200000000000045,0.0,45.333333333333336,66.64333333333333,928.07,0.0,70.0,62.449999999999996,,0.0,,,,69.20666666666666,,,67.0,69.0,1.0,,,,7.270000000000003,0.0
2025-03-13 01:45:00,978.2166666666667,-14.830000000000041,0.0,49.5,66.83333333333333,983.16,0.0,70.0,69.92666666666666,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,7.699999999999996,0.0
2025-03-13 02:00:00,1042.49,-8.470000000000027,0.0,54.333333333333336,67.80333333333333,1043.8999999999999,0.0,70.0,78.48333333333333,,0.0,,,,69.05333333333334,,,67.0,69.0,1.0,,,,8.509999999999998,0.0
2025-03-13 02:15:00,1098.2866666666666,2.119999999999891,0.0,60.333333333333336,76.07666666666667,1101.82,0.0,70.0,86.05666666666667,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,9.89,0.0
2025-03-13 02:30:00,1135.72,-2.1200000000001182,0.0,62.666666666666664,77.61333333333333,1136.4266666666665,0.0,70.0,91.40333333333332,,0.0,,,,69.10333333333334,,,67.0,69.0,1.0,,,,12.230000000000004,0.0
2025-03-13 02:45:00,1159.0266666666666,-2.1200000000001182,0.0,63.333333333333336,78.61,1158.32,0.0,70.0,94.02666666666666,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,12.39,0.0
2025-03-13 03:00:00,1173.1566666666668,0.0,0.0,64.83333333333333,79.89666666666666,1172.45,0.0,70.0,96.33333333333333,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,14.97999999999999,0.0
2025-03-13 03:15:00,1197.8733333333332,4.240000000000009,0.0,65.0,79.57000000000001,1187.9833333333333,0.0,70.0,98.5,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,15.240000000000009,0.0
2025-03-13 03:30:00,1201.4033333333334,2.1200000000001182,0.0,65.5,79.26,1197.8766666666668,0.0,70.0,99.78666666666668,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.180000000000007,0.0
2025-03-13 03:45:00,1198.58,0.0,0.0,65.66666666666667,78.61999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.66,,,67.0,69.0,1.0,,,,15.309999999999995,0.0
2025-03-13 04:00:00,1187.9866666666667,-10.599999999999909,0.0,66.16666666666667,77.92,1199.29,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,15.610000000000007,0.0
2025-03-13 04:15:00,1206.3466666666666,10.590000000000146,0.0,66.5,77.66000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.250000000000007,0.0
2025-03-13 04:30:00,1204.9333333333334,8.470000000000027,0.0,67.0,77.66333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,15.500000000000007,0.0
2025-03-13 04:45:00,1198.58,6.350000000000136,0.0,66.5,77.2,1199.29,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,15.379999999999995,0.0
2025-03-13 05:00:00,1187.2833333333333,0.0,0.0,67.16666666666667,77.42666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.599999999999994,0.0
2025-03-13 05:15:00,1202.11,-8.480000000000018,0.0,66.83333333333333,76.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,15.780000000000001,0.0
2025-03-13 05:30:00,1200.6966666666667,2.1100000000001273,0.0,66.66666666666667,75.12333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.68,0.0
2025-03-13 05:45:00,1202.8166666666666,8.470000000000027,0.0,66.66666666666667,74.96666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.640000000000008,0.0
2025-03-13 06:00:00,1191.5133333333333,0.0,0.0,67.5,74.89333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,15.579999999999998,0.0
2025-03-13 06:15:00,1198.58,-14.839999999999918,0.0,67.33333333333333,75.13333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,15.580000000000005,0.0
2025-03-13 06:30:00,1203.5233333333333,0.0,0.0,66.33333333333333,75.0,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-03-13 06:45:00,1201.4066666666668,-2.119999999999891,0.0,66.66666666666667,74.72333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,15.509999999999991,0.0
2025-03-13 07:00:00,1193.6333333333334,-6.3599999999999,0.0,67.33333333333333,74.00666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-03-13 07:15:00,1202.82,0.0,0.0,68.16666666666667,73.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.79,0.0
2025-03-13 07:30:00,1196.46,-10.599999999999909,0.0,68.0,73.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,15.579999999999991,0.0
2025-03-13 07:45:00,1201.4033333333334,4.230000000000018,0.0,67.5,73.90333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,1.0,,,,15.390000000000008,0.0
2025-03-13 08:00:00,1183.7466666666667,-19.069999999999936,0.0,66.0,73.87,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,15.629999999999995,0.0
2025-03-13 08:15:00,1195.7533333333333,0.0,0.0,64.83333333333333,75.24000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,16.060000000000002,0.0
2025-03-13 08:30:00,1195.0466666666669,-21.190000000000055,0.0,72.0,75.42666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,15.839999999999996,0.0
2025-03-13 08:45:00,1187.2766666666666,-8.480000000000018,0.0,77.66666666666667,76.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,16.089999999999996,0.0
2025-03-13 09:00:00,1207.0566666666666,14.829999999999927,0.0,77.66666666666667,76.93666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,15.709999999999994,0.0
2025-03-13 09:15:00,1202.8166666666668,-2.119999999999891,0.0,78.66666666666667,76.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.48333333333333,,,67.0,69.0,1.0,,,,16.069999999999993,0.0
2025-03-13 09:30:00,1201.4033333333334,0.0,0.0,79.83333333333333,77.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,15.749999999999993,0.0
2025-03-13 09:45:00,1199.2833333333333,8.470000000000027,0.0,79.33333333333333,78.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-03-13 10:00:00,1195.05,-10.599999999999909,0.0,79.5,78.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.61999999999999,0.0
2025-03-13 10:15:00,1197.1666666666667,-10.599999999999909,0.0,79.66666666666667,78.74333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.310000000000002,0.0
2025-03-13 10:30:00,1198.5766666666668,6.350000000000136,0.0,79.66666666666667,78.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,15.39,0.0
2025-03-13 10:45:00,1200.7,-6.3599999999999,0.0,78.83333333333333,78.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.64666666666666,,,67.0,69.0,1.0,,,,15.549999999999997,0.0
2025-03-13 11:00:00,1199.2833333333333,4.230000000000018,0.0,79.16666666666667,79.0,1199.29,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,15.529999999999994,0.0
2025-03-13 11:15:00,1200.6966666666667,6.350000000000136,0.0,76.0,79.29,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,15.590000000000003,0.0
2025-03-13 11:30:00,1194.3433333333332,-4.240000000000009,0.0,71.0,78.33666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.129999999999995,0.0
2025-03-13 11:45:00,1199.29,0.0,0.0,70.16666666666667,77.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.809999999999995,0.0
2025-03-13 12:00:00,1201.4033333333334,0.0,0.0,70.33333333333333,77.48,1199.29,0.0,70.0,100.0,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,15.54,0.0
2025-03-13 12:15:00,1193.6333333333334,-14.839999999999918,0.0,70.0,77.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,15.919999999999995,0.0
2025-03-13 12:30:00,1192.9266666666667,-14.839999999999918,0.0,70.16666666666667,76.84,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.830000000000005,0.0
2025-03-13 12:45:00,1193.6333333333334,2.1100000000001273,0.0,70.66666666666667,76.74,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.569999999999993,0.0
2025-03-13 13:00:00,1199.99,-6.3599999999999,0.0,70.83333333333333,76.83999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,15.379999999999995,0.0
2025-03-13 13:15:00,1190.1033333333332,-4.240000000000009,0.0,70.83333333333333,77.42999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,15.269999999999996,0.0
2025-03-13 13:30:00,1195.7533333333333,2.1100000000001273,0.0,70.66666666666667,78.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,15.120000000000005,0.0
2025-03-13 13:45:00,1202.11,19.069999999999936,0.0,67.66666666666667,79.06333333333333,1190.1066666666666,0.0,70.0,98.80666666666667,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,14.939999999999998,0.0
2025-03-13 14:00:00,1180.9233333333334,-10.600000000000136,0.0,64.83333333333333,79.89,1174.5666666666666,0.0,70.0,96.88,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,15.0,0.0
2025-03-13 14:15:00,1143.49,-19.069999999999936,0.0,65.66666666666667,78.24666666666667,1151.2566666666667,0.0,70.0,93.62,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,15.079999999999998,0.0
2025-03-13 14:30:00,1112.41,-4.240000000000009,0.0,63.0,77.08,1116.6499999999999,0.0,70.0,88.75,,0.0,,,,70.35333333333334,,,67.0,69.0,1.0,,,,12.330000000000013,0.0
2025-03-13 14:45:00,1069.33,-8.480000000000018,0.0,58.833333333333336,75.48333333333333,1067.9166666666667,0.0,70.0,81.97333333333334,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,10.480000000000004,0.0
2025-03-13 15:00:00,1030.4833333333333,0.0,0.0,56.0,72.96333333333332,1029.07,0.0,70.0,76.61333333333333,,0.0,,,,70.57666666666667,,,67.0,69.0,1.0,,,,8.980000000000004,0.0
2025-03-13 15:15:00,983.8666666666667,16.949999999999932,0.0,53.166666666666664,67.04666666666667,983.16,0.0,70.0,70.08333333333333,,0.0,,,,70.66333333333334,,,67.0,69.0,1.0,,,,8.920000000000002,0.0
2025-03-13 15:30:00,949.2599999999999,6.360000000000014,0.0,47.833333333333336,67.05,947.8466666666667,0.0,70.0,65.24,,0.0,,,,70.65,,,67.0,69.0,1.0,,,,7.700000000000003,0.0
2025-03-13 15:45:00,863.0933333333332,-69.92000000000007,0.0,87.16666666666667,66.26666666666667,920.3033333333333,0.0,70.0,61.36333333333334,,0.0,,,,70.60666666666667,,,67.0,69.0,1.0,,,,7.160000000000004,0.0
2025-03-13 16:00:00,853.2033333333334,-65.69000000000005,0.0,100.0,66.24666666666667,901.9366666666666,0.0,70.0,58.71333333333333,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,6.779999999999994,0.0
2025-03-13 16:15:00,851.0833333333334,-36.020000000000095,0.0,100.0,66.81666666666666,875.8033333333333,0.0,70.0,55.20333333333334,,0.0,,,,70.5,,,67.0,69.0,1.0,,,,6.550000000000004,0.0
2025-03-13 16:30:00,853.2033333333334,-4.240000000000009,0.0,86.83333333333333,66.93666666666667,846.14,0.0,70.0,51.10999999999999,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,6.409999999999997,0.0
2025-03-13 16:45:00,776.9233333333333,-12.709999999999923,0.0,68.5,66.38333333333334,785.3966666666666,0.0,70.0,42.78,,0.0,,,,70.70666666666666,,,67.0,69.0,1.0,,,,5.250000000000007,0.0
2025-03-13 17:00:00,725.3633333333333,19.069999999999936,0.0,59.5,66.88,714.0633333333334,0.0,70.0,32.73666666666667,,0.0,,,,70.89999999999999,,,67.0,69.0,1.0,,,,5.330000000000005,0.0
2025-03-13 17:15:00,639.1966666666667,-16.949999999999932,0.0,49.333333333333336,67.29666666666667,641.3133333333334,0.0,70.0,22.326666666666668,,0.0,,,,71.05,,,67.0,69.0,1.0,,,,5.440000000000005,0.0
2025-03-13 17:30:00,570.6866666666666,-6.350000000000023,0.0,40.166666666666664,67.64,572.8033333333333,0.0,70.0,13.13,,0.0,,,,71.1,,,67.0,69.0,1.0,,,,5.289999999999999,0.0
2025-03-13 17:45:00,511.3566666666666,-2.1200000000000045,0.0,34.0,67.89,513.4766666666667,0.0,70.0,4.81,,0.0,,,,71.1,,,67.0,69.0,1.0,,,,5.520000000000003,0.0
2025-03-13 18:00:00,478.8666666666666,2.1100000000000136,0.0,30.333333333333332,68.24666666666667,480.99,0.0,70.0,0.0,,0.0,,,,71.1,,,67.0,69.0,1.0,,,,5.740000000000002,0.0
2025-03-13 18:15:00,479.5733333333333,-6.360000000000014,0.0,30.0,68.39,480.99,0.0,70.0,0.0,,0.0,,,,70.99333333333334,,,67.0,69.0,1.0,,,,5.729999999999997,0.0
2025-03-13 18:30:00,473.92333333333335,-6.360000000000014,0.0,30.0,68.46333333333332,480.99,0.0,70.0,0.0,,0.0,,,,70.92666666666668,,,67.0,69.0,1.0,,,,5.589999999999996,0.0
2025-03-13 18:45:00,476.75,-10.600000000000023,0.0,30.166666666666668,68.57666666666667,480.99,0.0,70.0,0.0,,0.0,,,,70.90666666666668,,,67.0,69.0,1.0,,,,5.3799999999999955,0.0
2025-03-13 19:00:00,476.04333333333335,-8.480000000000018,0.0,29.833333333333332,68.76,480.99,0.0,70.0,0.0,,0.0,,,,70.94,,,67.0,69.0,1.0,,,,5.100000000000001,0.0
2025-03-13 19:15:00,478.16333333333336,-2.1200000000000045,0.0,29.833333333333332,68.61666666666666,480.99,0.0,70.0,0.0,,0.0,,,,71.01,,,67.0,69.0,1.0,,,,5.349999999999994,0.0
2025-03-13 19:30:00,480.28000000000003,2.1100000000000136,0.0,29.333333333333332,68.37,480.99,0.0,70.0,0.0,,0.0,,,,71.04,,,67.0,69.0,1.0,,,,5.830000000000005,0.0
2025-03-13 19:45:00,476.04333333333335,-6.360000000000014,0.0,28.666666666666668,68.39999999999999,480.99,0.0,70.0,0.0,,0.0,,,,71.0,,,67.0,69.0,1.0,,,,5.780000000000001,0.0
2025-03-13 20:00:00,476.75,-4.240000000000009,0.0,28.333333333333332,68.36666666666667,480.99,0.0,70.0,0.0,,0.0,,,,71.0,,,67.0,69.0,1.0,,,,5.640000000000008,0.0
2025-03-13 20:15:00,480.28000000000003,0.0,0.0,28.166666666666668,68.33666666666666,480.99,0.0,70.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,1.0,,,,5.869999999999997,0.0
2025-03-13 20:30:00,480.9866666666667,6.349999999999966,0.0,27.333333333333332,68.30666666666667,480.99,0.0,70.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,1.0,,,,5.6299999999999955,0.0
2025-03-13 20:45:00,476.04333333333335,-6.360000000000014,0.0,28.0,67.98,480.99,0.0,70.0,0.0,,0.0,,,,70.84666666666668,,,67.0,69.0,1.0,,,,6.279999999999994,0.0
2025-03-13 21:00:00,478.16333333333336,-6.360000000000014,0.0,28.0,67.50666666666666,480.99,0.0,70.0,0.0,,0.0,,,,70.7,,,67.0,69.0,1.0,,,,6.3899999999999935,0.0
2025-03-13 21:15:00,474.62999999999994,-4.240000000000009,0.0,28.833333333333332,66.74333333333334,480.99,0.0,70.0,0.0,,0.0,,,,70.49333333333334,,,67.0,69.0,1.0,,,,8.400000000000006,0.0
2025-03-13 21:30:00,474.62999999999994,-6.360000000000014,0.0,30.0,66.47666666666667,480.99,0.0,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,8.420000000000002,0.0
2025-03-13 21:45:00,478.16333333333336,0.0,0.0,30.5,66.44666666666666,481.6933333333333,0.0,70.0,0.12333333333333334,,0.0,,,,70.02666666666667,,,67.0,69.0,1.0,,,,7.759999999999998,0.0
2025-03-13 22:00:00,501.47,-2.1199999999999477,0.0,33.0,66.11666666666667,504.28999999999996,0.0,70.0,3.356666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,8.0,0.0
2025-03-13 22:15:00,537.49,-6.360000000000014,0.0,37.5,66.33666666666666,538.1966666666667,0.0,70.0,8.056666666666667,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,6.950000000000003,0.0
2025-03-13 22:30:00,567.86,-4.240000000000009,0.0,42.0,66.39999999999999,569.98,0.0,70.0,12.556666666666667,,0.0,,,,69.6,,,67.0,69.0,1.0,,,,6.1299999999999955,0.0
2025-03-13 22:45:00,596.82,2.1200000000000045,0.0,46.0,66.25666666666667,596.8166666666666,0.0,70.0,16.266666666666666,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,5.850000000000001,0.0
2025-03-13 23:00:00,622.2466666666667,4.240000000000009,0.0,49.5,66.16333333333334,621.54,0.0,70.0,19.753333333333334,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,6.0,0.0
2025-03-13 23:15:00,656.1466666666666,-8.470000000000027,0.0,53.333333333333336,66.03333333333335,658.9699999999999,0.0,70.0,24.883333333333336,,0.0,,,,69.47,,,67.0,69.0,1.0,,,,5.8600000000000065,0.0
2025-03-13 23:30:00,692.1666666666666,-2.1200000000000045,0.0,58.666666666666664,65.82333333333334,699.23,0.0,70.0,30.236666666666668,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,5.740000000000002,0.0
2025-03-13 23:45:00,747.96,4.230000000000018,0.0,64.33333333333333,65.6,747.2566666666667,0.0,70.0,36.96666666666667,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,5.909999999999997,0.0
2025-03-14 00:00:00,807.2933333333334,-6.360000000000014,0.0,74.0,65.36,810.8266666666667,0.0,70.0,45.75,,0.0,,,,69.14999999999999,,,67.0,69.0,1.0,,,,5.509999999999991,0.0
2025-03-14 00:15:00,848.0799999999999,4.230000000000018,0.0,95.625,66.0675,885.6925,0.0,70.0,56.24,,0.0,,,,69.015,,,67.0,69.0,1.0,,,,6.980000000000004,0.0
2025-03-14 00:30:00,836.9566666666666,-69.91999999999996,0.0,100.0,66.72666666666667,940.7800000000001,0.0,70.0,64.09,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,6.680000000000007,0.0
2025-03-14 00:45:00,839.7833333333333,-129.25,0.0,100.0,68.02666666666666,993.7533333333334,0.0,70.0,71.45666666666666,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,8.059999999999995,0.0
2025-03-14 01:00:00,841.9033333333333,-161.02999999999997,0.0,100.0,69.36,1046.7266666666667,0.0,70.0,78.97666666666667,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,9.174999999999997,0.0
2025-03-14 01:15:00,833.4266666666667,-194.93000000000006,0.0,100.0,70.66666666666667,1099.7,0.0,70.0,86.03666666666668,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,10.570000000000007,0.0
2025-03-14 01:30:00,836.25,-262.7399999999999,0.0,100.0,72.67,1151.9633333333334,0.0,70.0,93.39333333333333,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,11.865000000000002,0.0
2025-03-14 01:45:00,841.1966666666667,-309.3600000000001,0.0,100.0,74.56333333333333,1190.1066666666666,0.0,70.0,98.78000000000002,,0.0,,,,69.09333333333333,,,67.0,69.0,1.0,,,,13.265,0.0
2025-03-14 02:00:00,832.7199999999999,-339.02,0.0,100.0,74.64,1199.29,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,16.28,0.0
2025-03-14 02:15:00,841.1966666666667,-375.04999999999995,0.0,100.0,74.58666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,1.0,,,,16.22500000000001,0.0
2025-03-14 02:30:00,837.6666666666666,-355.98,0.0,100.0,74.47,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,16.20499999999999,0.0
2025-03-14 02:45:00,832.7199999999999,-366.56999999999994,0.0,100.0,75.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,16.319999999999993,0.0
2025-03-14 03:00:00,838.37,-364.44999999999993,0.0,100.0,77.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,1.0,,,,14.364999999999995,0.0
2025-03-14 03:15:00,827.0666666666666,-360.2099999999999,0.0,100.0,79.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,17.08,0.0
2025-03-14 03:30:00,834.8366666666667,-375.04999999999995,0.0,100.0,75.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,15.230000000000004,0.0
2025-03-14 03:45:00,1084.8666666666666,-370.80999999999995,0.0,76.0,73.77333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,16.580000000000005,0.0
2025-03-14 04:00:00,976.8033333333333,-6.3599999999999,0.0,88.5,80.45,1199.29,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.900000000000006,0.0
2025-03-14 04:15:00,1081.3366666666668,-347.5,0.0,76.83333333333333,73.25,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,12.83999999999999,0.0
2025-03-14 04:30:00,990.2233333333334,-2.119999999999891,0.0,88.5,79.88333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,16.515,0.0
2025-03-14 04:45:00,1192.2266666666667,-332.66999999999996,0.0,65.0,73.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.62333333333333,,,67.0,69.0,1.0,,,,16.730000000000004,0.0
2025-03-14 05:00:00,1201.4066666666668,14.829999999999927,0.0,65.33333333333333,78.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,15.16000000000001,0.0
2025-03-14 05:15:00,1076.3933333333332,-2.119999999999891,0.0,77.0,79.93333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.210000000000008,0.0
2025-03-14 05:30:00,1210.5833333333333,-36.01999999999998,0.0,64.66666666666667,74.78666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,13.52000000000001,0.0
2025-03-14 05:45:00,1194.34,23.299999999999955,0.0,65.83333333333333,79.21666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,13.620000000000005,0.0
2025-03-14 06:00:00,1206.3500000000001,-6.3599999999999,0.0,65.66666666666667,79.46333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,14.795000000000002,0.0
2025-03-14 06:15:00,1195.7566666666667,21.180000000000064,0.0,65.66666666666667,79.98,1199.29,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,15.094999999999999,0.0
2025-03-14 06:30:00,1207.76,-4.240000000000009,0.0,65.66666666666667,79.14666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,14.925000000000011,0.0
2025-03-14 06:45:00,1202.11,8.470000000000027,0.0,64.66666666666667,78.47333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,15.185000000000002,0.0
2025-03-14 07:00:00,1194.3433333333332,-4.240000000000009,0.0,65.0,77.30666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,15.560000000000002,0.0
2025-03-14 07:15:00,1199.9933333333333,-4.240000000000009,0.0,66.0,76.26666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,15.235,0.0
2025-03-14 07:30:00,1180.2166666666665,0.0,0.0,65.33333333333333,75.8,1199.29,0.0,70.0,100.0,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,15.459999999999994,0.0
2025-03-14 07:45:00,1206.3466666666666,-23.309999999999945,0.0,66.0,75.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-03-14 08:00:00,1192.2233333333334,4.230000000000018,0.0,65.16666666666667,74.88,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.440000000000005,0.0
2025-03-14 08:15:00,1199.99,-10.599999999999909,0.0,65.83333333333333,74.73333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.170000000000002,0.0
2025-03-14 08:30:00,1194.34,2.1100000000001273,0.0,65.66666666666667,74.51,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,15.465000000000003,0.0
2025-03-14 08:45:00,1204.9366666666667,-12.720000000000027,0.0,64.16666666666667,73.25666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.65333333333332,,,67.0,69.0,1.0,,,,15.61,0.0
2025-03-14 09:00:00,1193.99,0.0,0.0,64.25,74.895,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.215000000000003,0.0
2025-03-14 09:15:00,1193.6366666666665,0.0,0.0,70.66666666666667,75.85666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.215000000000003,0.0
2025-03-14 09:30:00,1207.0533333333333,-4.240000000000009,0.0,71.0,76.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.58333333333333,,,67.0,69.0,1.0,,,,15.569999999999993,0.0
2025-03-14 09:45:00,1203.5266666666666,10.590000000000146,0.0,71.33333333333333,76.49333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,15.744999999999997,0.0
2025-03-14 10:00:00,1199.2866666666666,0.0,0.0,72.33333333333333,75.83666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,15.650000000000006,0.0
2025-03-14 10:15:00,1192.9333333333334,4.230000000000018,0.0,76.0,76.30666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,15.670000000000002,0.0
2025-03-14 10:30:00,1194.3433333333335,-19.069999999999936,0.0,76.16666666666667,76.85000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,15.400000000000006,0.0
2025-03-14 10:45:00,1195.7533333333333,-2.119999999999891,0.0,76.0,76.96,1199.29,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,15.625,0.0
2025-03-14 11:00:00,1196.46,4.230000000000018,0.0,76.16666666666667,76.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,15.829999999999998,0.0
2025-03-14 11:15:00,1200.6966666666667,-2.119999999999891,0.0,76.33333333333333,76.75,1199.29,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,15.724999999999994,0.0
2025-03-14 11:30:00,1193.6366666666665,2.1100000000001273,0.0,76.5,76.29,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.710000000000008,0.0
2025-03-14 11:45:00,1195.0466666666669,-2.119999999999891,0.0,75.66666666666667,76.13666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,15.795000000000002,0.0
2025-03-14 12:00:00,1196.46,4.230000000000018,0.0,76.5,76.33,1199.29,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,15.739999999999995,0.0
2025-03-14 12:15:00,1193.6366666666665,-6.3599999999999,0.0,75.66666666666667,76.43,1199.29,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,15.555000000000007,0.0
2025-03-14 12:30:00,1191.5166666666667,-2.119999999999891,0.0,76.5,77.02999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,15.665000000000006,0.0
2025-03-14 12:45:00,1195.05,-16.950000000000045,0.0,76.5,77.39,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.579999999999998,0.0
2025-03-14 13:00:00,1192.2233333333334,-19.069999999999936,0.0,77.16666666666667,77.77,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.719999999999999,0.0
2025-03-14 13:15:00,1190.1066666666666,0.0,0.0,77.0,78.72,1199.29,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,15.144999999999996,0.0
2025-03-14 13:30:00,1199.2866666666666,-2.119999999999891,0.0,73.66666666666667,78.90333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,15.024999999999991,0.0
2025-03-14 13:45:00,1198.58,4.230000000000018,0.0,66.33333333333333,79.34666666666668,1194.3433333333332,0.0,70.0,99.35333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,15.065000000000005,0.0
2025-03-14 14:00:00,1180.22,0.0,0.0,63.333333333333336,79.79,1178.1000000000001,0.0,70.0,97.13666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,15.045000000000002,0.0
2025-03-14 14:15:00,1151.2566666666667,0.0,0.0,64.5,77.83999999999999,1153.3766666666668,0.0,70.0,93.93,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,14.915000000000006,0.0
2025-03-14 14:30:00,964.7966666666667,2.1200000000001182,0.0,87.66666666666667,78.07333333333334,1116.6499999999999,0.0,70.0,88.77999999999999,,0.0,,,,70.35000000000001,,,67.0,69.0,1.0,,,,12.515,0.0
2025-03-14 14:45:00,862.3866666666667,-235.18999999999994,0.0,100.0,70.7,1069.33,0.0,70.0,81.98,,0.0,,,,70.50666666666666,,,67.0,69.0,1.0,,,,10.314999999999998,0.0
2025-03-14 15:00:00,874.3933333333333,-211.8900000000001,0.0,100.0,69.72333333333334,1053.08,0.0,70.0,79.89999999999999,,0.0,,,,70.42,,,67.0,69.0,1.0,,,,11.659999999999997,0.0
2025-03-14 15:15:00,854.6133333333333,-194.93000000000006,0.0,100.0,70.26333333333334,1041.7833333333333,0.0,70.0,78.29666666666667,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,10.300000000000004,0.0
2025-03-14 15:30:00,865.21,-175.8699999999999,0.0,100.0,71.08,1026.2466666666667,0.0,70.0,76.19999999999999,,0.0,,,,70.33333333333333,,,67.0,69.0,1.0,,,,9.850000000000001,0.0
2025-03-14 15:45:00,876.5099999999999,-139.85000000000014,0.0,100.0,70.37,1014.2366666666667,0.0,70.0,74.47333333333334,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,9.735000000000007,0.0
2025-03-14 16:00:00,863.7966666666666,-131.3699999999999,0.0,100.0,70.76,991.6366666666667,0.0,70.0,71.33666666666666,,0.0,,,,70.34333333333333,,,67.0,69.0,1.0,,,,8.240000000000009,0.0
2025-03-14 16:15:00,844.02,-129.25,0.0,100.0,69.40666666666667,961.9699999999999,0.0,70.0,67.2,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,8.399999999999999,0.0
2025-03-14 16:30:00,834.84,-114.42000000000007,0.0,100.0,68.89666666666666,918.89,0.0,70.0,61.13333333333333,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,7.314999999999998,0.0
2025-03-14 16:45:00,848.9633333333333,-65.69000000000005,0.0,99.83333333333333,68.94666666666667,863.7933333333334,0.0,70.0,53.79,,0.0,,,,70.68333333333334,,,67.0,69.0,1.0,,,,6.07,0.0
2025-03-14 17:00:00,791.0466666666666,-23.299999999999955,0.0,69.83333333333333,67.65666666666667,791.0500000000001,0.0,70.0,43.083333333333336,,0.0,,,,70.89999999999999,,,67.0,69.0,1.0,,,,6.034999999999997,0.0
2025-03-14 17:15:00,730.3066666666667,10.590000000000032,0.0,62.0,68.02333333333333,730.31,0.0,70.0,34.93333333333333,,0.0,,,,70.95,,,67.0,69.0,1.0,,,,4.6100000000000065,0.0
2025-03-14 17:30:00,675.9233333333333,-4.240000000000009,0.0,54.833333333333336,68.32333333333334,678.04,0.0,70.0,27.52333333333333,,0.0,,,,70.95,,,67.0,69.0,1.0,,,,4.954999999999998,0.0
2025-03-14 17:45:00,625.07,4.240000000000009,0.0,47.0,68.23,618.7133333333333,0.0,70.0,19.419999999999998,,0.0,,,,70.99,,,67.0,69.0,1.0,,,,4.719999999999999,0.0
2025-03-14 18:00:00,557.2666666666667,2.1200000000000045,0.0,39.166666666666664,68.18333333333334,555.15,0.0,70.0,10.69,,0.0,,,,71.06666666666666,,,67.0,69.0,1.0,,,,5.334999999999994,0.0
2025-03-14 18:15:00,502.87999999999994,-2.1200000000000045,0.0,32.666666666666664,68.45,501.46999999999997,0.0,70.0,3.123333333333333,,0.0,,,,71.02333333333333,,,67.0,69.0,1.0,,,,4.780000000000001,0.0
2025-03-14 18:30:00,480.9866666666667,0.0,0.0,29.333333333333332,68.73333333333333,480.99,0.0,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,1.0,,,,4.695,0.0
2025-03-14 18:45:00,476.04333333333335,6.349999999999966,0.0,29.0,68.7,480.99,0.0,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,1.0,,,,4.829999999999998,0.0
2025-03-14 19:00:00,478.16333333333336,0.0,0.0,28.166666666666668,68.70666666666666,480.99,0.0,70.0,0.0,,0.0,,,,70.96333333333332,,,67.0,69.0,1.0,,,,4.925000000000011,0.0
2025-03-14 19:15:00,482.3966666666667,-4.240000000000009,0.0,27.666666666666668,68.81666666666666,480.99,0.0,70.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,1.0,,,,4.895000000000003,0.0
2025-03-14 19:30:00,473.2166666666667,-6.360000000000014,0.0,27.0,68.87333333333333,480.99,0.0,70.0,0.0,,0.0,,,,70.92333333333333,,,67.0,69.0,1.0,,,,4.980000000000004,0.0
2025-03-14 19:45:00,479.5733333333333,-10.600000000000023,0.0,27.0,68.91333333333334,480.99,0.0,70.0,0.0,,0.0,,,,70.85333333333334,,,67.0,69.0,1.0,,,,5.0249999999999915,0.0
2025-03-14 20:00:00,476.75,0.0,0.0,27.333333333333332,68.87666666666667,480.99,0.0,70.0,0.0,,0.0,,,,70.83,,,67.0,69.0,1.0,,,,5.039999999999992,0.0
2025-03-14 20:15:00,477.4533333333334,-4.240000000000009,0.0,27.5,68.92666666666666,480.99,0.0,70.0,0.0,,0.0,,,,70.81,,,67.0,69.0,1.0,,,,5.144999999999996,0.0
2025-03-14 20:30:00,478.16,-4.240000000000009,0.0,27.5,68.88666666666667,480.99,0.0,70.0,0.0,,0.0,,,,70.79,,,67.0,69.0,1.0,,,,4.939999999999998,0.0
2025-03-14 20:45:00,479.5733333333333,-8.480000000000018,0.0,27.5,68.91333333333334,480.99,0.0,70.0,0.0,,0.0,,,,70.77,,,67.0,69.0,1.0,,,,4.959999999999994,0.0
2025-03-14 21:00:00,477.45666666666665,-6.360000000000014,0.0,27.5,68.93666666666667,480.99,0.0,70.0,0.0,,0.0,,,,70.77666666666666,,,67.0,69.0,1.0,,,,4.964999999999996,0.0
2025-03-14 21:15:00,478.16333333333336,-2.1200000000000045,0.0,27.333333333333332,68.83333333333333,480.99,0.0,70.0,0.0,,0.0,,,,70.78333333333335,,,67.0,69.0,1.0,,,,4.859999999999999,0.0
2025-03-14 21:30:00,476.74666666666667,0.0,0.0,27.333333333333332,68.79,480.99,0.0,70.0,0.0,,0.0,,,,70.75333333333333,,,67.0,69.0,1.0,,,,5.300000000000004,0.0
2025-03-14 21:45:00,475.33666666666664,-4.240000000000009,0.0,27.833333333333332,68.78333333333335,480.99,0.0,70.0,0.0,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,5.140000000000001,0.0
2025-03-14 22:00:00,480.28000000000003,-8.480000000000018,0.0,28.0,68.55333333333333,480.99,0.0,70.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,1.0,,,,5.125,0.0
2025-03-14 22:15:00,481.69,2.1100000000000136,0.0,28.0,68.33999999999999,480.99,0.0,70.0,0.0,,0.0,,,,70.59,,,67.0,69.0,1.0,,,,5.559999999999995,0.0
2025-03-14 22:30:00,474.62999999999994,-8.480000000000018,0.0,28.0,68.27,480.99,0.0,70.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,5.57,0.0
2025-03-14 22:45:00,474.62999999999994,-4.240000000000009,0.0,27.333333333333332,68.27666666666667,480.99,0.0,70.0,0.0,,0.0,,,,70.45333333333333,,,67.0,69.0,1.0,,,,5.6299999999999955,0.0
2025-03-14 23:00:00,476.04333333333335,-4.240000000000009,0.0,27.5,68.16333333333334,480.99,0.0,70.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,5.655000000000001,0.0
2025-03-14 23:15:00,474.62999999999994,-4.240000000000009,0.0,27.333333333333332,68.03,480.99,0.0,70.0,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,5.815000000000005,0.0
2025-03-14 23:30:00,477.45666666666665,-4.240000000000009,0.0,27.5,67.89,480.99,0.0,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,5.765000000000001,0.0
2025-03-14 23:45:00,476.04333333333335,-4.240000000000009,0.0,27.833333333333332,67.69333333333333,480.99,0.0,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,5.829999999999998,0.0
2025-03-15 00:00:00,475.33666666666664,0.0,0.0,29.666666666666668,67.52666666666666,480.99,0.0,70.0,0.16666666666666666,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,6.069999999999993,0.0
2025-03-15 00:15:00,492.2866666666667,-6.360000000000014,0.0,32.0,67.17666666666666,497.93333333333334,0.0,70.0,2.5033333333333334,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,6.085000000000001,0.0
2025-03-15 00:30:00,526.1866666666666,0.0,0.0,36.0,66.97333333333334,525.4833333333333,0.0,70.0,6.226666666666667,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,5.950000000000003,0.0
2025-03-15 00:45:00,557.9733333333334,-4.240000000000009,0.0,39.666666666666664,66.77333333333333,553.7333333333332,0.0,70.0,10.173333333333334,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,6.0,0.0
2025-03-15 01:00:00,586.93,16.950000000000045,0.0,45.333333333333336,66.53666666666668,591.8733333333333,0.0,70.0,15.456666666666669,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,5.650000000000006,0.0
2025-03-15 01:15:00,622.2466666666667,4.230000000000018,0.0,49.833333333333336,66.21,626.4833333333332,0.0,70.0,20.349999999999998,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,5.875,0.0
2025-03-15 01:30:00,659.68,-2.119999999999891,0.0,54.833333333333336,66.11666666666666,664.6233333333333,0.0,70.0,25.69333333333333,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,5.924999999999997,0.0
2025-03-15 01:45:00,711.2366666666667,-6.360000000000014,0.0,62.0,65.97666666666667,714.0633333333334,0.0,70.0,32.553333333333335,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,5.8799999999999955,0.0
2025-03-15 02:00:00,759.9699999999999,0.0,0.0,68.33333333333333,65.72,762.7966666666666,0.0,70.0,39.53333333333333,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,5.750000000000007,0.0
2025-03-15 02:15:00,807.29,-12.710000000000036,0.0,74.83333333333333,65.64333333333333,805.88,0.0,70.0,45.60999999999999,,0.0,,,,69.21666666666665,,,67.0,69.0,1.0,,,,5.510000000000005,0.0
2025-03-15 02:30:00,838.3733333333333,2.1200000000000045,0.0,82.33333333333333,67.05666666666667,846.8433333333332,0.0,70.0,51.27333333333333,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,5.39500000000001,0.0
2025-03-15 02:45:00,822.1266666666667,-2.1099999999999,0.0,99.5,66.99333333333333,882.16,0.0,70.0,56.053333333333335,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,6.685000000000002,0.0
2025-03-15 03:00:00,829.8933333333334,-59.33000000000004,0.0,100.0,66.95666666666666,921.0066666666667,0.0,70.0,61.26333333333333,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,6.634999999999998,0.0
2025-03-15 03:15:00,829.8933333333334,-95.35000000000002,0.0,100.0,68.12333333333333,957.7333333333332,0.0,70.0,66.38666666666667,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,6.505000000000003,0.0
2025-03-15 03:30:00,826.3633333333333,-131.37,0.0,100.0,69.23666666666666,993.7533333333334,0.0,70.0,71.46333333333332,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,7.7450000000000045,0.0
2025-03-15 03:45:00,822.1233333333333,-167.39,0.0,100.0,70.08666666666666,1030.4799999999998,0.0,70.0,76.61666666666667,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,9.159999999999997,0.0
2025-03-15 04:00:00,827.7766666666666,-203.41000000000008,0.0,100.0,70.55666666666667,1060.1466666666668,0.0,70.0,80.65333333333334,,0.0,,,,69.34666666666666,,,67.0,69.0,1.0,,,,10.415000000000006,0.0
2025-03-15 04:15:00,826.3633333333333,-241.54999999999995,0.0,100.0,71.89666666666666,1083.4533333333331,0.0,70.0,84.06333333333333,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,10.580000000000005,0.0
2025-03-15 04:30:00,829.8933333333334,-256.3899999999999,0.0,100.0,72.14,1108.1733333333334,0.0,70.0,87.45,,0.0,,,,69.44666666666667,,,67.0,69.0,1.0,,,,11.875,0.0
2025-03-15 04:45:00,824.9499999999999,-273.33000000000004,0.0,100.0,73.26,1120.89,0.0,70.0,89.25,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,11.830000000000005,0.0
2025-03-15 05:00:00,829.19,-296.65,0.0,100.0,73.41666666666667,1142.0766666666666,0.0,70.0,92.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,13.159999999999997,0.0
2025-03-15 05:15:00,826.36,-307.2399999999999,0.0,100.0,75.20666666666666,1159.7366666666667,0.0,70.0,94.48,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,13.349999999999994,0.0
2025-03-15 05:30:00,817.1833333333334,-339.03,0.0,100.0,76.27666666666666,1165.3833333333334,0.0,70.0,95.46666666666665,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,16.235000000000007,0.0
2025-03-15 05:45:00,826.3633333333333,-347.4900000000001,0.0,100.0,76.40333333333334,1178.1,0.0,70.0,97.12333333333333,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,16.489999999999995,0.0
2025-03-15 06:00:00,830.6,-360.2099999999999,0.0,100.0,76.32333333333334,1182.3366666666668,0.0,70.0,97.77,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,16.735,0.0
2025-03-15 06:15:00,824.2433333333333,-362.33000000000004,0.0,100.0,76.24,1184.4533333333331,0.0,70.0,98.12,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,16.444999999999993,0.0
2025-03-15 06:30:00,816.4766666666666,-355.97,0.0,100.0,76.31666666666666,1190.8100000000002,0.0,70.0,99.01333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,16.549999999999997,0.0
2025-03-15 06:45:00,824.2466666666666,-370.79999999999995,0.0,100.0,76.36666666666666,1189.3966666666668,0.0,70.0,98.75333333333333,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,16.83999999999999,0.0
2025-03-15 07:00:00,819.3033333333333,-366.56000000000006,0.0,100.0,76.27333333333333,1183.0433333333333,0.0,70.0,97.79,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.74499999999999,0.0
2025-03-15 07:15:00,819.3000000000001,-360.2099999999999,0.0,100.0,76.42,1180.9266666666665,0.0,70.0,97.58,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,16.795,0.0
2025-03-15 07:30:00,817.8866666666667,-355.9799999999999,0.0,100.0,76.25666666666667,1170.3266666666666,0.0,70.0,96.05,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,16.990000000000002,0.0
2025-03-15 07:45:00,815.0633333333334,-351.73,0.0,100.0,74.20333333333333,1156.91,0.0,70.0,94.26,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,16.765,0.0
2025-03-15 08:00:00,828.4833333333332,-339.0200000000001,0.0,100.0,73.22,1148.43,0.0,70.0,93.09666666666668,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,14.024999999999999,0.0
2025-03-15 08:15:00,817.1833333333334,-305.1099999999999,0.0,100.0,73.25666666666667,1138.5466666666666,0.0,70.0,91.68666666666667,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,13.929999999999993,0.0
2025-03-15 08:30:00,817.18,-317.8299999999999,0.0,100.0,73.17666666666666,1131.4799999999998,0.0,70.0,90.67666666666666,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,13.675000000000011,0.0
