time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-15 08:45:00,816.4766666666666,-311.47,0.0,100.0,73.19,1127.24,0.0,70.0,90.09666666666668,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,13.765,0.0
2025-03-15 09:00:00,820.7133333333333,-307.23,0.0,100.0,73.20333333333333,1126.5366666666666,0.0,70.0,89.92999999999999,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,13.629999999999995,0.0
2025-03-15 09:15:00,822.8333333333334,-296.6500000000001,0.0,100.0,73.3,1122.3033333333333,0.0,70.0,89.42,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,13.635000000000005,0.0
2025-03-15 09:30:00,822.1233333333333,-300.8800000000001,0.0,100.0,73.22666666666667,1133.6,0.0,70.0,90.85333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.650000000000006,0.0
2025-03-15 09:45:00,820.7133333333333,-319.94999999999993,0.0,100.0,73.33333333333333,1133.6,0.0,70.0,90.99000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.544999999999995,0.0
2025-03-15 10:00:00,824.2433333333333,-311.4699999999999,0.0,100.0,73.36666666666666,1133.6,0.0,70.0,91.08333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.580000000000005,0.0
2025-03-15 10:15:00,815.77,-315.7099999999999,0.0,100.0,73.15,1134.3066666666666,0.0,70.0,91.11333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.804999999999993,0.0
2025-03-15 10:30:00,817.1833333333334,-311.4699999999999,0.0,100.0,73.28666666666668,1134.3066666666666,0.0,70.0,91.14666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.410000000000004,0.0
2025-03-15 10:45:00,819.3000000000001,-313.5899999999999,0.0,100.0,73.27,1135.72,0.0,70.0,91.23,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.689999999999998,0.0
2025-03-15 11:00:00,822.8299999999999,-311.48,0.0,100.0,73.27333333333333,1135.72,0.0,70.0,91.31333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.605000000000004,0.0
2025-03-15 11:15:00,820.7133333333333,-317.83000000000004,0.0,100.0,73.26,1135.72,0.0,70.0,91.33,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.655000000000001,0.0
2025-03-15 11:30:00,918.8866666666667,-317.83000000000004,0.0,87.5,72.32666666666667,1135.72,0.0,70.0,91.32333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.709999999999994,0.0
2025-03-15 11:45:00,1126.54,-324.19000000000005,0.0,64.0,72.28666666666668,1137.1333333333332,0.0,70.0,91.52999999999999,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,13.825000000000003,0.0
2025-03-15 12:00:00,1152.6733333333334,-16.949999999999818,0.0,64.83333333333333,75.07,1151.26,0.0,70.0,93.39999999999999,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,11.995000000000005,0.0
2025-03-15 12:15:00,1172.4466666666667,8.480000000000018,0.0,64.83333333333333,78.80333333333333,1165.3833333333334,0.0,70.0,95.35333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,12.120000000000005,0.0
2025-03-15 12:30:00,1157.6133333333335,8.47999999999979,0.0,63.0,78.26666666666667,1158.3233333333335,0.0,70.0,94.43,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,15.210000000000008,0.0
2025-03-15 12:45:00,839.7833333333333,6.350000000000136,0.0,100.0,75.90666666666665,1155.4966666666667,0.0,70.0,94.06,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,12.905000000000001,0.0
2025-03-15 13:00:00,843.3133333333334,-319.94999999999993,0.0,100.0,73.09333333333333,1154.0833333333333,0.0,70.0,93.95,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,14.269999999999996,0.0
2025-03-15 13:15:00,839.0766666666667,-313.5899999999999,0.0,100.0,73.11666666666666,1154.79,0.0,70.0,93.97333333333331,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.43,0.0
2025-03-15 13:30:00,839.7833333333333,-319.94999999999993,0.0,100.0,73.15333333333334,1155.4966666666667,0.0,70.0,94.07333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.499999999999993,0.0
2025-03-15 13:45:00,832.0133333333333,-319.95000000000005,0.0,100.0,73.43666666666667,1154.79,0.0,70.0,94.06333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.300000000000004,0.0
2025-03-15 14:00:00,843.3133333333334,-328.42999999999995,0.0,100.0,73.31,1149.14,0.0,70.0,93.29333333333334,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,13.199999999999996,0.0
2025-03-15 14:15:00,840.4900000000001,-311.47,0.0,100.0,73.78,1134.3066666666666,0.0,70.0,91.18333333333334,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,12.910000000000004,0.0
2025-03-15 14:30:00,844.7266666666666,-300.8799999999999,0.0,100.0,73.35333333333334,1120.8866666666665,0.0,70.0,89.18,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,13.125,0.0
2025-03-15 14:45:00,849.67,-279.70000000000005,0.0,100.0,72.17333333333333,1094.7533333333333,0.0,70.0,85.55,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,13.155000000000001,0.0
2025-03-15 15:00:00,844.7233333333334,-239.42999999999995,0.0,100.0,72.25666666666666,1075.6866666666667,0.0,70.0,82.92333333333333,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,11.530000000000001,0.0
2025-03-15 15:15:00,837.6633333333333,-233.08000000000015,0.0,100.0,70.97666666666667,1041.78,0.0,70.0,78.33,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,11.490000000000002,0.0
2025-03-15 15:30:00,832.0133333333333,-209.76999999999987,0.0,100.0,70.01,1017.77,0.0,70.0,74.95666666666666,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,10.314999999999998,0.0
2025-03-15 15:45:00,839.7800000000001,-180.0999999999999,0.0,100.0,69.43,993.7533333333334,0.0,70.0,71.55,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,9.174999999999997,0.0
2025-03-15 16:00:00,841.1966666666667,-165.26999999999998,0.0,100.0,68.26666666666667,973.98,0.0,70.0,68.77,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,9.27000000000001,0.0
2025-03-15 16:15:00,839.0766666666667,-141.97000000000003,0.0,100.0,67.22000000000001,967.6233333333333,0.0,70.0,67.99666666666667,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,8.365000000000002,0.0
2025-03-15 16:30:00,834.1333333333333,-122.90000000000009,0.0,100.0,67.55,973.27,0.0,70.0,68.7,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,8.325000000000003,0.0
2025-03-15 16:45:00,837.6633333333333,-139.83999999999992,0.0,100.0,67.90333333333332,983.8666666666667,0.0,70.0,69.95,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,9.074999999999996,0.0
2025-03-15 17:00:00,830.6033333333334,-139.85000000000002,0.0,100.0,68.99,994.46,0.0,70.0,71.63333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,9.875,0.0
2025-03-15 17:15:00,834.1333333333333,-154.66999999999996,0.0,100.0,71.64333333333333,1010.7033333333334,0.0,70.0,73.82333333333334,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,7.115000000000009,0.0
2025-03-15 17:30:00,830.6,-182.22000000000003,0.0,100.0,68.35333333333334,1014.94,0.0,70.0,74.40333333333332,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,10.22999999999999,0.0
2025-03-15 17:45:00,828.4833333333332,-194.93000000000006,0.0,100.0,68.97666666666667,1025.54,0.0,70.0,75.91666666666667,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,9.674999999999997,0.0
2025-03-15 18:00:00,824.2433333333333,-203.42000000000007,0.0,100.0,69.33666666666666,1038.25,0.0,70.0,77.64,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,11.094999999999999,0.0
2025-03-15 18:15:00,824.2433333333333,-214.01,0.0,100.0,69.87666666666667,1065.0900000000001,0.0,70.0,81.51666666666667,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,11.115000000000009,0.0
2025-03-15 18:30:00,814.3566666666666,-239.44000000000005,0.0,100.0,73.88,1099.7,0.0,70.0,86.21999999999998,,0.0,,,,69.59333333333332,,,67.0,69.0,1.0,,,,12.134999999999991,0.0
2025-03-15 18:45:00,896.2866666666667,-288.1700000000001,0.0,100.0,78.62666666666667,1118.0633333333333,0.0,70.0,88.67666666666666,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,10.085000000000008,0.0
2025-03-15 19:00:00,1112.41,-283.92999999999995,0.0,61.333333333333336,76.19666666666667,1110.2933333333333,0.0,70.0,87.92333333333333,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,12.329999999999998,0.0
2025-03-15 19:15:00,1092.6333333333334,4.240000000000009,0.0,57.0,75.0,1099.6966666666667,0.0,70.0,86.24333333333334,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,11.534999999999997,0.0
2025-03-15 19:30:00,1082.7466666666667,-8.480000000000018,0.0,55.0,74.64999999999999,1091.22,0.0,70.0,85.16333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,10.905000000000001,0.0
2025-03-15 19:45:00,1090.5166666666667,-19.069999999999936,0.0,54.0,74.49333333333334,1082.04,0.0,70.0,83.72333333333333,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,10.950000000000003,0.0
2025-03-15 20:00:00,1060.1466666666665,2.1200000000001182,0.0,53.0,73.71333333333332,1066.5033333333333,0.0,70.0,81.72666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,10.840000000000003,0.0
2025-03-15 20:15:00,1049.55,8.470000000000027,0.0,52.166666666666664,72.90666666666668,1058.0266666666666,0.0,70.0,80.59666666666666,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,9.865000000000002,0.0
2025-03-15 20:30:00,1048.8433333333332,-4.240000000000009,0.0,51.5,72.73333333333333,1051.6666666666667,0.0,70.0,79.60666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,9.455000000000013,0.0
2025-03-15 20:45:00,1046.02,6.3599999999999,0.0,51.0,72.72666666666667,1044.61,0.0,70.0,78.53333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,9.335000000000008,0.0
2025-03-15 21:00:00,1043.1966666666667,0.0,0.0,50.5,72.64666666666666,1036.8366666666668,0.0,70.0,77.63333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,9.630000000000003,0.0
2025-03-15 21:15:00,1032.6000000000001,10.599999999999909,0.0,50.5,72.57333333333334,1032.5966666666666,0.0,70.0,76.81333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,9.384999999999991,0.0
2025-03-15 21:30:00,1016.3566666666666,-2.1100000000001273,0.0,50.666666666666664,72.49666666666667,1027.66,0.0,70.0,76.22666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,9.670000000000002,0.0
2025-03-15 21:45:00,1029.7766666666666,-16.949999999999932,0.0,50.5,72.28333333333333,1033.3066666666666,0.0,70.0,76.8,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,9.600000000000009,0.0
2025-03-15 22:00:00,1034.0133333333333,-8.470000000000027,0.0,51.5,72.08666666666666,1038.9566666666667,0.0,70.0,77.91,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,9.584999999999994,0.0
2025-03-15 22:15:00,1043.9033333333334,0.0,0.0,52.166666666666664,71.92333333333333,1046.0233333333333,0.0,70.0,78.61,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,9.569999999999993,0.0
2025-03-15 22:30:00,1061.5600000000002,-8.480000000000018,0.0,53.5,71.88,1058.7333333333333,0.0,70.0,80.51333333333334,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,9.574999999999989,0.0
2025-03-15 22:45:00,1073.5666666666666,2.1200000000001182,0.0,54.5,73.10333333333334,1070.0333333333335,0.0,70.0,82.18666666666667,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,9.524999999999999,0.0
2025-03-15 23:00:00,1074.2700000000002,0.0,0.0,55.833333333333336,73.12333333333333,1081.3366666666668,0.0,70.0,83.69666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,10.905000000000001,0.0
2025-03-15 23:15:00,1094.7566666666667,-12.720000000000027,0.0,57.0,73.35333333333334,1093.34,0.0,70.0,85.40666666666668,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,11.114999999999995,0.0
2025-03-15 23:30:00,1110.2933333333333,4.240000000000009,0.0,57.666666666666664,73.58666666666666,1106.0566666666666,0.0,70.0,87.14,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,11.079999999999998,0.0
2025-03-15 23:45:00,1123.7133333333334,-4.240000000000009,0.0,59.0,75.29333333333334,1125.1266666666668,0.0,70.0,89.65333333333332,,0.0,,,,69.74333333333334,,,67.0,69.0,1.0,,,,11.049999999999997,0.0
2025-03-16 00:00:00,1137.13,-6.360000000000127,0.0,60.666666666666664,75.12666666666667,1144.1966666666667,0.0,70.0,92.51333333333334,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,12.670000000000002,0.0
2025-03-16 00:15:00,1151.9666666666667,-27.549999999999955,0.0,61.166666666666664,77.06666666666666,1160.44,0.0,70.0,94.64666666666666,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,12.755000000000003,0.0
2025-03-16 00:30:00,1175.2733333333333,-2.1200000000001182,0.0,62.333333333333336,78.16333333333334,1174.5666666666666,0.0,70.0,96.69666666666666,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.434999999999995,0.0
2025-03-16 00:45:00,1184.4566666666667,4.240000000000009,0.0,62.833333333333336,78.14,1186.57,0.0,70.0,98.25,,0.0,,,,69.73,,,67.0,69.0,1.0,,,,15.765,0.0
2025-03-16 01:00:00,1189.3999999999999,-10.589999999999918,0.0,62.833333333333336,78.01,1187.2766666666666,0.0,70.0,98.35000000000001,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-03-16 01:15:00,1206.7,4.240000000000009,0.0,63.0,78.055,1192.9299999999998,0.0,70.0,99.255,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-03-16 01:30:00,1201.4066666666668,4.240000000000009,0.0,63.833333333333336,77.80666666666667,1198.5833333333333,0.0,70.0,99.88,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-03-16 01:45:00,1196.46,10.590000000000146,0.0,64.16666666666667,77.74333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.765,0.0
2025-03-16 02:00:00,1193.6366666666665,-10.599999999999909,0.0,64.33333333333333,77.61666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,15.825000000000003,0.0
2025-03-16 02:15:00,1199.2833333333335,-10.599999999999909,0.0,64.16666666666667,77.75666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.855000000000004,0.0
2025-03-16 02:30:00,1195.05,2.1100000000001273,0.0,64.33333333333333,77.84666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,15.900000000000006,0.0
2025-03-16 02:45:00,1207.0533333333333,-10.599999999999909,0.0,64.16666666666667,78.01333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,15.769999999999996,0.0
2025-03-16 03:00:00,1197.1666666666667,4.230000000000018,0.0,64.5,78.29,1199.29,0.0,70.0,100.0,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,15.730000000000004,0.0
2025-03-16 03:15:00,1197.8700000000001,4.230000000000018,0.0,64.5,78.19333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,15.674999999999997,0.0
2025-03-16 03:30:00,1195.05,-8.480000000000018,0.0,64.83333333333333,77.86,1199.29,0.0,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,15.75,0.0
2025-03-16 03:45:00,1192.22,0.0,0.0,64.66666666666667,77.73333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.670000000000002,0.0
2025-03-16 04:00:00,1200.7,2.1100000000001273,0.0,64.83333333333333,77.58666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,15.879999999999995,0.0
2025-03-16 04:15:00,1200.7,-8.480000000000018,0.0,64.83333333333333,77.76666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,15.895000000000003,0.0
2025-03-16 04:30:00,1200.7,-6.3599999999999,0.0,65.0,77.75666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.000000000000007,0.0
2025-03-16 04:45:00,1199.99,-8.480000000000018,0.0,65.0,77.71333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,15.949999999999996,0.0
2025-03-16 05:00:00,1197.1666666666667,-6.3599999999999,0.0,65.16666666666667,77.72000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,16.0,0.0
2025-03-16 05:15:00,1195.7533333333333,6.350000000000136,0.0,65.5,77.81333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,15.880000000000003,0.0
2025-03-16 05:30:00,1193.6333333333334,-6.3599999999999,0.0,65.66666666666667,78.03000000000002,1199.29,0.0,70.0,100.0,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,15.724999999999994,0.0
2025-03-16 05:45:00,1199.2833333333335,2.1100000000001273,0.0,65.83333333333333,78.33666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,15.745000000000005,0.0
2025-03-16 06:00:00,1200.7,6.350000000000136,0.0,65.66666666666667,78.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,15.775000000000006,0.0
2025-03-16 06:15:00,1200.6966666666667,0.0,0.0,66.0,78.27333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.840000000000003,0.0
2025-03-16 06:30:00,1196.46,-10.599999999999909,0.0,66.0,78.78666666666668,1197.17,0.0,70.0,99.83666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,15.750000000000007,0.0
2025-03-16 06:45:00,1186.57,-4.240000000000009,0.0,65.5,79.25333333333333,1190.1033333333332,0.0,70.0,98.96333333333332,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,15.330000000000005,0.0
2025-03-16 07:00:00,1185.8666666666666,-2.119999999999891,0.0,65.33333333333333,79.37666666666667,1181.6299999999999,0.0,70.0,97.67,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,15.61,0.0
2025-03-16 07:15:00,1168.9166666666667,4.230000000000018,0.0,65.33333333333333,79.45333333333333,1172.4466666666667,0.0,70.0,96.44666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,15.765,0.0
2025-03-16 07:30:00,1171.74,-12.710000000000036,0.0,68.16666666666667,79.11333333333334,1165.3833333333334,0.0,70.0,95.42999999999999,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,15.740000000000009,0.0
2025-03-16 07:45:00,1151.9666666666667,8.47999999999979,0.0,68.83333333333333,77.30666666666667,1156.91,0.0,70.0,94.31333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,15.390000000000008,0.0
2025-03-16 08:00:00,1147.0233333333333,-12.710000000000036,0.0,68.66666666666667,76.31333333333333,1151.256666666667,0.0,70.0,93.49,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,12.89,0.0
2025-03-16 08:15:00,1152.67,-12.710000000000036,0.0,68.16666666666667,76.06,1144.1966666666667,0.0,70.0,92.47666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,12.405000000000001,0.0
2025-03-16 08:30:00,1132.1899999999998,8.470000000000027,0.0,67.33333333333333,76.04333333333334,1138.5466666666666,0.0,70.0,91.70333333333333,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,12.454999999999998,0.0
2025-03-16 08:45:00,1128.6566666666668,-2.119999999999891,0.0,67.16666666666667,75.70333333333333,1133.6000000000001,0.0,70.0,90.87666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,12.444999999999993,0.0
2025-03-16 09:00:00,1123.7133333333334,2.1200000000001182,0.0,66.5,75.53666666666668,1127.2433333333333,0.0,70.0,90.13,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,12.46,0.0
2025-03-16 09:15:00,1122.3,-8.470000000000027,0.0,68.33333333333333,75.10333333333334,1125.8333333333333,0.0,70.0,89.93666666666667,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,12.719999999999999,0.0
2025-03-16 09:30:00,1125.1266666666668,2.119999999999891,0.0,66.16666666666667,74.82666666666667,1128.6566666666665,0.0,70.0,90.24000000000001,,0.0,,,,70.02999999999999,,,67.0,69.0,1.0,,,,12.569999999999993,0.0
2025-03-16 09:45:00,1127.95,-12.709999999999809,0.0,67.5,74.60666666666667,1134.3066666666666,0.0,70.0,91.08,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.594999999999992,0.0
2025-03-16 10:00:00,1128.66,-2.119999999999891,0.0,67.16666666666667,74.08,1135.72,0.0,70.0,91.22000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.57,0.0
2025-03-16 10:15:00,1144.8999999999999,-10.589999999999918,0.0,67.5,73.49666666666667,1141.3733333333332,0.0,70.0,92.07333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,12.465000000000003,0.0
2025-03-16 10:30:00,1151.9633333333334,-8.480000000000018,0.0,70.66666666666667,75.12666666666667,1157.6166666666668,0.0,70.0,94.39999999999999,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,12.625000000000007,0.0
2025-03-16 10:45:00,1169.62,4.230000000000018,0.0,67.83333333333333,75.71,1168.9133333333332,0.0,70.0,95.89333333333333,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.595000000000006,0.0
2025-03-16 11:00:00,1185.8633333333335,0.0,0.0,67.5,75.80333333333333,1181.6299999999999,0.0,70.0,97.55,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.644999999999996,0.0
2025-03-16 11:15:00,1199.2866666666666,19.060000000000173,0.0,67.66666666666667,76.14333333333333,1197.17,0.0,70.0,99.60000000000001,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,15.549999999999997,0.0
2025-03-16 11:30:00,1199.99,-10.599999999999909,0.0,67.33333333333333,76.19333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.740000000000009,0.0
2025-03-16 11:45:00,1195.7533333333333,-8.480000000000018,0.0,67.66666666666667,75.37333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.949999999999989,0.0
2025-03-16 12:00:00,1187.28,-8.480000000000018,0.0,77.66666666666667,75.63666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,16.259999999999998,0.0
2025-03-16 12:15:00,1200.7,-4.240000000000009,0.0,83.83333333333333,76.49333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.689999999999998,0.0
2025-03-16 12:30:00,1199.2866666666666,4.230000000000018,0.0,84.16666666666667,76.58,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,15.769999999999996,0.0
2025-03-16 12:45:00,1199.99,-2.119999999999891,0.0,83.66666666666667,76.73333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,15.654999999999994,0.0
2025-03-16 13:00:00,1199.2866666666666,,0.0,84.0,76.36333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,,
2025-03-16 13:15:00,1202.82,-6.3599999999999,0.0,83.83333333333333,76.49333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,15.620000000000005,0.0
2025-03-16 13:30:00,1198.58,-2.119999999999891,0.0,83.5,76.72666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,15.549999999999997,0.0
2025-03-16 13:45:00,1204.9366666666667,6.350000000000136,0.0,84.5,76.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,15.544999999999995,0.0
2025-03-16 14:00:00,1203.5233333333333,8.470000000000027,0.0,83.83333333333333,76.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,15.589999999999996,0.0
2025-03-16 14:15:00,1199.99,2.1100000000001273,0.0,84.0,76.64,1199.29,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-03-16 14:30:00,1194.34,-12.720000000000027,0.0,84.0,76.69,1199.29,0.0,70.0,100.0,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,15.704999999999998,0.0
2025-03-16 14:45:00,1202.8166666666668,-8.480000000000018,0.0,84.33333333333333,77.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,15.685000000000002,0.0
2025-03-16 15:00:00,1184.4533333333331,-6.3599999999999,0.0,82.33333333333333,77.93,1185.87,0.0,70.0,98.36,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,15.590000000000003,0.0
2025-03-16 15:15:00,1172.4466666666667,2.1100000000001273,0.0,79.83333333333333,76.77333333333333,1159.0266666666666,0.0,70.0,94.69666666666667,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,15.375,0.0
2025-03-16 15:30:00,1132.19,16.950000000000045,0.0,77.0,74.74333333333334,1136.4266666666665,0.0,70.0,91.44333333333333,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,13.245000000000005,0.0
2025-03-16 15:45:00,1126.54,0.0,0.0,75.5,74.14,1120.89,0.0,70.0,89.34666666666665,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,12.570000000000007,0.0
2025-03-16 16:00:00,1108.8799999999999,12.709999999999809,0.0,74.16666666666667,72.50666666666666,1109.5833333333333,0.0,70.0,87.67999999999999,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,12.644999999999996,0.0
2025-03-16 16:15:00,1116.6533333333334,2.119999999999891,0.0,81.33333333333333,72.8,1116.65,0.0,70.0,88.58666666666666,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,11.200000000000003,0.0
2025-03-16 16:30:00,1126.5366666666666,-14.830000000000155,0.0,88.0,72.76,1127.2433333333333,0.0,70.0,90.12,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,12.57,0.0
2025-03-16 16:45:00,1051.67,8.480000000000018,0.0,100.0,72.11,1137.84,0.0,70.0,91.57000000000001,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,12.629999999999995,0.0
2025-03-16 17:00:00,996.5799999999999,-80.51999999999998,0.0,100.0,72.54333333333334,1151.2566666666667,0.0,70.0,93.58666666666666,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,11.820000000000007,0.0
2025-03-16 17:15:00,938.6666666666666,-135.6099999999999,0.0,100.0,75.91,1163.2666666666667,0.0,70.0,95.13,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,12.155000000000001,0.0
2025-03-16 17:30:00,910.4133333333333,-233.07999999999993,0.0,100.0,77.12,1171.74,0.0,70.0,96.25333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.929999999999993,0.0
2025-03-16 17:45:00,913.2400000000001,-260.62,0.0,100.0,77.21,1166.0866666666668,0.0,70.0,95.62333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,15.969999999999999,0.0
2025-03-16 18:00:00,895.5799999999999,-254.26,0.0,100.0,77.16666666666667,1170.3266666666666,0.0,70.0,96.06666666666666,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,16.35,0.0
2025-03-16 18:15:00,906.88,-266.98,0.0,100.0,77.30333333333334,1183.7466666666667,0.0,70.0,97.88666666666666,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,16.370000000000005,0.0
2025-03-16 18:30:00,904.0533333333333,-275.4599999999999,0.0,100.0,77.51333333333334,1185.1599999999999,0.0,70.0,98.08333333333333,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,16.385000000000005,0.0
2025-03-16 18:45:00,901.9366666666666,-283.92999999999995,0.0,100.0,77.38333333333334,1196.4633333333334,0.0,70.0,99.67666666666666,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,16.555000000000007,0.0
2025-03-16 19:00:00,900.5233333333332,-300.8800000000001,0.0,100.0,76.96666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,16.470000000000006,0.0
2025-03-16 19:15:00,903.35,-303.0,0.0,100.0,77.09,1199.29,0.0,70.0,100.0,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,16.694999999999993,0.0
2025-03-16 19:30:00,904.0566666666667,-309.36,0.0,100.0,77.33333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,16.489999999999995,0.0
2025-03-16 19:45:00,899.8166666666666,-309.36,0.0,100.0,77.62333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,16.200000000000003,0.0
2025-03-16 20:00:00,906.1733333333333,-296.65,0.0,100.0,77.79,1199.29,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,16.36500000000001,0.0
2025-03-16 20:15:00,899.82,-286.04999999999995,0.0,100.0,78.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,16.259999999999998,0.0
2025-03-16 20:30:00,897.6999999999999,-307.24,0.0,100.0,77.91333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.459999999999994,0.0
2025-03-16 20:45:00,909.7066666666666,-294.53,0.0,100.0,77.82000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,16.244999999999997,0.0
2025-03-16 21:00:00,899.1133333333333,-286.04999999999995,0.0,100.0,77.60000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,16.210000000000008,0.0
2025-03-16 21:15:00,903.35,-303.0,0.0,100.0,77.30666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,16.27000000000001,0.0
2025-03-16 21:30:00,905.4699999999999,-298.77,0.0,100.0,77.06666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,16.57,0.0
2025-03-16 21:45:00,909.0,-283.92999999999995,0.0,100.0,76.99333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.6,,,67.0,69.0,1.0,,,,16.61,0.0
2025-03-16 22:00:00,878.6300000000001,-294.53,0.0,100.0,77.47,1199.29,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,16.334999999999994,0.0
2025-03-16 22:15:00,879.3333333333334,-315.7199999999999,0.0,100.0,77.69,1199.29,0.0,70.0,100.0,,0.0,,,,69.44666666666667,,,67.0,69.0,1.0,,,,16.450000000000003,0.0
2025-03-16 22:30:00,884.9833333333335,-328.42999999999995,0.0,100.0,77.52,1199.29,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,16.715000000000003,0.0
2025-03-16 22:45:00,880.04,-315.7199999999999,0.0,100.0,77.51666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,16.52000000000001,0.0
2025-03-16 23:00:00,882.87,-322.06999999999994,0.0,100.0,77.53666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,16.634999999999998,0.0
2025-03-16 23:15:00,884.2800000000001,-307.24,0.0,100.0,77.49,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,16.639999999999993,0.0
2025-03-16 23:30:00,889.2233333333334,-328.42999999999995,0.0,100.0,77.28333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,16.705,0.0
2025-03-16 23:45:00,877.9233333333333,-305.12,0.0,100.0,77.17,1199.29,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,16.54,0.0
2025-03-17 00:00:00,884.2800000000001,-322.06999999999994,0.0,100.0,77.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,16.590000000000003,0.0
2025-03-17 00:15:00,881.4533333333334,-315.7199999999999,0.0,100.0,77.2,1199.29,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,1.0,,,,16.515,0.0
2025-03-17 00:30:00,880.04,-313.5999999999999,0.0,100.0,77.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,1.0,,,,16.515,0.0
2025-03-17 00:45:00,877.2166666666667,-326.30999999999995,0.0,100.0,77.25,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,16.675000000000004,0.0
2025-03-17 01:00:00,882.8666666666667,-311.48,0.0,100.0,77.25,1199.29,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,16.720000000000006,0.0
2025-03-17 01:15:00,876.5133333333333,-313.5999999999999,0.0,100.0,77.04666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,16.779999999999987,0.0
2025-03-17 01:30:00,878.6266666666667,-326.30999999999995,0.0,100.0,76.97333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,16.525000000000006,0.0
2025-03-17 01:45:00,880.04,-313.5999999999999,0.0,100.0,76.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,1.0,,,,16.58999999999999,0.0
2025-03-17 02:00:00,872.9766666666668,-311.48,0.0,100.0,76.92333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,1.0,,,,16.5,0.0
2025-03-17 02:15:00,877.9233333333333,-330.54999999999995,0.0,100.0,76.88333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,1.0,,,,16.714999999999996,0.0
2025-03-17 02:30:00,873.6866666666666,-319.94999999999993,0.0,100.0,76.75,1199.29,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,1.0,,,,16.509999999999998,0.0
2025-03-17 02:45:00,879.3333333333334,-319.94999999999993,0.0,100.0,76.70666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,1.0,,,,16.509999999999998,0.0
2025-03-17 03:00:00,878.6266666666667,-317.8399999999999,0.0,100.0,76.65333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.78,,,67.0,69.0,1.0,,,,16.434999999999995,0.0
2025-03-17 03:15:00,882.16,-326.30999999999995,0.0,100.0,76.55,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,16.650000000000006,0.0
2025-03-17 03:30:00,881.4566666666666,-315.7199999999999,0.0,100.0,76.5,1199.29,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,16.61,0.0
2025-03-17 03:45:00,878.63,-311.48,0.0,100.0,76.45333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.7,,,67.0,69.0,1.0,,,,16.64,0.0
2025-03-17 04:00:00,875.1,-328.42999999999995,0.0,100.0,76.46,1199.29,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,16.799999999999997,0.0
2025-03-17 04:15:00,877.9233333333333,-322.06999999999994,0.0,100.0,76.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,1.0,,,,16.885000000000005,0.0
2025-03-17 04:30:00,883.5733333333334,-315.7199999999999,0.0,100.0,76.25666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,16.814999999999998,0.0
2025-03-17 04:45:00,878.6266666666667,-324.18999999999994,0.0,100.0,76.25666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,16.88499999999999,0.0
2025-03-17 05:00:00,884.9866666666667,-328.42999999999995,0.0,100.0,76.25666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,16.71499999999999,0.0
2025-03-17 05:15:00,882.16,-307.24,0.0,100.0,76.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,16.765,0.0
2025-03-17 05:30:00,876.5100000000001,-322.06999999999994,0.0,100.0,76.17333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,16.789999999999992,0.0
2025-03-17 05:45:00,872.27,-315.7199999999999,0.0,100.0,76.11,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,16.725,0.0
2025-03-17 06:00:00,880.0433333333334,-315.7199999999999,0.0,100.0,75.98,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,16.725,0.0
2025-03-17 06:15:00,877.2166666666667,-324.18999999999994,0.0,100.0,75.98,1199.29,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,1.0,,,,16.61,0.0
2025-03-17 06:30:00,881.4533333333334,-328.42999999999995,0.0,100.0,75.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.49333333333333,,,67.0,69.0,1.0,,,,16.86,0.0
2025-03-17 06:45:00,877.9233333333333,-313.5999999999999,0.0,100.0,75.90333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.49333333333333,,,67.0,69.0,1.0,,,,16.839999999999996,0.0
2025-03-17 07:00:00,881.4566666666666,-317.8399999999999,0.0,100.0,75.84666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.77499999999999,0.0
2025-03-17 07:15:00,883.5733333333334,-319.94999999999993,0.0,100.0,75.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-03-17 07:30:00,878.63,-328.42999999999995,0.0,100.0,75.68666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.875,0.0
2025-03-17 07:45:00,876.5100000000001,-328.42999999999995,0.0,100.0,75.83999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.669999999999995,0.0
2025-03-17 08:00:00,878.6300000000001,-315.7199999999999,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,16.779999999999994,0.0
2025-03-17 08:15:00,873.6833333333334,-324.18999999999994,0.0,100.0,75.72666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,16.799999999999997,0.0
2025-03-17 08:30:00,882.8633333333333,-317.8399999999999,0.0,100.0,75.65666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,16.800000000000004,0.0
2025-03-17 08:45:00,885.69,-315.7199999999999,0.0,100.0,75.62,1199.29,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,16.83,0.0
2025-03-17 09:00:00,882.1633333333333,-311.48,0.0,100.0,75.28,1199.29,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,16.684999999999995,0.0
2025-03-17 09:15:00,874.3933333333334,-319.94999999999993,0.0,100.0,75.08666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,1.0,,,,16.644999999999996,0.0
2025-03-17 09:30:00,882.16,-324.18999999999994,0.0,100.0,74.81333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.38333333333334,,,67.0,69.0,1.0,,,,16.775000000000006,0.0
2025-03-17 09:45:00,880.75,-313.5999999999999,0.0,100.0,74.79666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,16.675000000000004,0.0
2025-03-17 10:00:00,880.04,-319.94999999999993,0.0,100.0,74.61,1199.29,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,16.605000000000004,0.0
2025-03-17 10:15:00,882.87,-315.7199999999999,0.0,100.0,74.47333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.28333333333335,,,67.0,69.0,1.0,,,,16.830000000000005,0.0
2025-03-17 10:30:00,884.9866666666667,-319.94999999999993,0.0,100.0,74.34666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,17.069999999999993,0.0
2025-03-17 10:45:00,892.7566666666667,-317.8399999999999,0.0,100.0,74.34,1199.29,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,1.0,,,,16.799999999999997,0.0
2025-03-17 11:00:00,881.4533333333334,-305.12,0.0,100.0,74.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,16.910000000000004,0.0
2025-03-17 11:15:00,884.9866666666667,-311.48,0.0,100.0,73.99333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.10666666666667,,,67.0,69.0,1.0,,,,16.75,0.0
2025-03-17 11:30:00,883.5733333333334,-311.48,0.0,100.0,73.86333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.709999999999994,0.0
2025-03-17 11:45:00,891.3433333333332,,0.0,100.0,73.92,1199.29,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,,
2025-03-17 12:00:00,890.6366666666667,-309.36,0.0,100.0,73.85333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,16.845,0.0
2025-03-17 12:15:00,887.1033333333334,-300.88,0.0,100.0,73.85000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,1.0,,,,16.685000000000002,0.0
2025-03-17 12:30:00,883.5733333333334,-315.7199999999999,0.0,100.0,74.08666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,1.0,,,,16.795,0.0
2025-03-17 12:45:00,889.93,-322.06999999999994,0.0,100.0,74.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.59499999999999,0.0
2025-03-17 13:00:00,890.6366666666667,-305.12,0.0,100.0,74.50999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,16.585,0.0
2025-03-17 13:15:00,881.4533333333334,-309.36,0.0,100.0,74.91000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.13333333333333,,,67.0,69.0,1.0,,,,16.33,0.0
2025-03-17 13:30:00,882.8666666666667,-313.5999999999999,0.0,100.0,74.96,1199.29,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,16.515,0.0
2025-03-17 13:45:00,887.1033333333334,-319.94999999999993,0.0,100.0,75.40333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.24000000000001,,,67.0,69.0,1.0,,,,16.205,0.0
2025-03-17 14:00:00,884.2766666666666,-311.48,0.0,100.0,75.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,16.135000000000005,0.0
2025-03-17 14:15:00,883.5733333333334,-315.7199999999999,0.0,100.0,75.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.34666666666668,,,67.0,69.0,1.0,,,,16.10000000000001,0.0
2025-03-17 14:30:00,883.5733333333334,-313.5999999999999,0.0,100.0,76.29666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.44,,,67.0,69.0,1.0,,,,16.265,0.0
2025-03-17 14:45:00,877.9233333333333,-313.5999999999999,0.0,100.0,76.78333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,1.0,,,,16.17,0.0
2025-03-17 15:00:00,883.5733333333334,-317.8399999999999,0.0,100.0,77.27,1199.29,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,1.0,,,,16.11,0.0
2025-03-17 15:15:00,881.4566666666666,-315.7199999999999,0.0,100.0,77.69666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,1.0,,,,16.310000000000002,0.0
2025-03-17 15:30:00,882.8666666666667,-324.18999999999994,0.0,100.0,78.00666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.93333333333334,,,67.0,69.0,1.0,,,,16.10499999999999,0.0
2025-03-17 15:45:00,875.8033333333333,-309.36,0.0,100.0,78.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,16.189999999999998,0.0
2025-03-17 16:00:00,886.4,-326.30999999999995,0.0,100.0,78.53333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,1.0,,,,16.059999999999995,0.0
2025-03-17 16:15:00,881.4500000000002,-311.48,0.0,100.0,78.61,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,16.060000000000002,0.0
2025-03-17 16:30:00,870.86,-317.8399999999999,0.0,100.0,78.97333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,15.944999999999993,0.0
2025-03-17 16:45:00,875.0966666666667,-322.06999999999994,0.0,100.0,78.95,1199.29,0.0,70.0,100.0,,0.0,,,,69.43666666666667,,,67.0,69.0,1.0,,,,15.93,0.0
2025-03-17 17:00:00,869.4466666666667,-317.8399999999999,0.0,100.0,79.35666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,15.794999999999987,0.0
2025-03-17 17:15:00,880.7466666666668,-326.30999999999995,0.0,100.0,79.47666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.835000000000008,0.0
2025-03-17 17:30:00,876.5133333333333,-324.18999999999994,0.0,100.0,79.70666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,15.57,0.0
2025-03-17 17:45:00,872.27,-328.42999999999995,0.0,100.0,80.17999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.61,0.0
2025-03-17 18:00:00,870.86,-330.54999999999995,0.0,100.0,80.27,1199.29,0.0,70.0,100.0,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,15.519999999999996,0.0
2025-03-17 18:15:00,870.86,-328.42999999999995,0.0,100.0,80.61,1199.29,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,15.515,0.0
2025-03-17 18:30:00,875.1,-322.06999999999994,0.0,100.0,80.64666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.614999999999995,0.0
2025-03-17 18:45:00,866.62,-319.94999999999993,0.0,100.0,80.87333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,15.47999999999999,0.0
2025-03-17 19:00:00,861.68,-336.90999999999997,0.0,100.0,81.30666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,15.310000000000002,0.0
2025-03-17 19:15:00,919.5933333333332,-345.38,0.0,100.0,81.09333333333333,1197.8766666666668,0.0,70.0,99.89333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,15.370000000000005,0.0
2025-03-17 19:30:00,1108.88,-332.66999999999996,0.0,100.0,77.34333333333333,1183.0433333333333,0.0,70.0,97.90666666666668,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,15.489999999999995,0.0
2025-03-17 19:45:00,1100.4066666666668,-67.80999999999995,0.0,100.0,77.73333333333333,1178.1000000000001,0.0,70.0,97.15333333333332,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,14.555000000000007,0.0
2025-03-17 20:00:00,1147.7266666666667,-80.51999999999998,0.0,100.0,77.68666666666667,1173.1533333333334,0.0,70.0,96.54333333333334,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,14.075000000000003,0.0
2025-03-17 20:15:00,1154.79,-21.189999999999827,0.0,100.0,77.36333333333333,1166.7933333333333,0.0,70.0,95.57,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,14.530000000000001,0.0
2025-03-17 20:30:00,1173.86,-12.710000000000036,0.0,81.5,78.47,1166.8,0.0,70.0,95.63,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,14.365000000000002,0.0
2025-03-17 20:45:00,1199.2866666666666,0.0,0.0,77.16666666666667,78.66333333333334,1191.52,0.0,70.0,99.01333333333334,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,15.235,0.0
2025-03-17 21:00:00,1204.23,0.0,0.0,76.33333333333333,78.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,15.224999999999994,0.0
2025-03-17 21:15:00,1192.93,2.1100000000001273,0.0,76.5,78.55333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.485,0.0
2025-03-17 21:30:00,1197.8733333333332,-19.069999999999936,0.0,76.0,78.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.399999999999999,0.0
2025-03-17 21:45:00,1196.46,2.1100000000001273,0.0,75.16666666666667,78.51,1199.29,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,15.57,0.0
2025-03-17 22:00:00,1200.6966666666667,6.350000000000136,0.0,74.83333333333333,78.21666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,15.330000000000005,0.0
2025-03-17 22:15:00,1190.8100000000002,-2.119999999999891,0.0,75.16666666666667,78.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,15.504999999999995,0.0
2025-03-17 22:30:00,1200.6966666666667,-10.599999999999909,0.0,75.16666666666667,78.16333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,15.254999999999995,0.0
2025-03-17 22:45:00,1202.8133333333333,2.1100000000001273,0.0,74.33333333333333,77.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.344999999999999,0.0
2025-03-17 23:00:00,1192.93,4.230000000000018,0.0,74.66666666666667,77.44666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.485,0.0
2025-03-17 23:15:00,1197.1666666666667,-6.3599999999999,0.0,74.5,76.91,1199.29,0.0,70.0,100.0,,0.0,,,,69.51666666666667,,,67.0,69.0,1.0,,,,15.489999999999995,0.0
2025-03-17 23:30:00,1202.11,6.350000000000136,0.0,73.83333333333333,76.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,15.83999999999999,0.0
2025-03-17 23:45:00,1189.3966666666668,8.470000000000027,0.0,77.5,76.08666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.4,,,67.0,69.0,1.0,,,,15.820000000000007,0.0
2025-03-18 00:00:00,1159.7333333333333,-10.599999999999909,0.0,98.0,75.01,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,15.920000000000002,0.0
2025-03-18 00:15:00,1101.8166666666666,-46.61999999999989,0.0,100.0,75.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,14.790000000000006,0.0
2025-03-18 00:30:00,1072.1533333333334,-89.0,0.0,100.0,75.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,14.670000000000002,0.0
2025-03-18 00:45:00,1047.4333333333334,-118.65999999999985,0.0,100.0,75.26333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,14.450000000000003,0.0
2025-03-18 01:00:00,1026.95,-148.32999999999993,0.0,100.0,75.08,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,14.745000000000005,0.0
2025-03-18 01:15:00,993.7533333333334,-167.39999999999986,0.0,100.0,75.22333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,14.779999999999994,0.0
2025-03-18 01:30:00,952.0833333333334,-211.89,0.0,100.0,76.38333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,15.125,0.0
2025-03-18 01:45:00,938.6633333333333,-235.19999999999993,0.0,100.0,77.20333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,1.0,,,,15.300000000000011,0.0
2025-03-18 02:00:00,954.2033333333334,-271.2199999999999,0.0,100.0,76.85666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,1.0,,,,15.584999999999994,0.0
2025-03-18 02:15:00,938.6633333333333,-233.07999999999993,0.0,100.0,76.90333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,15.229999999999997,0.0
2025-03-18 02:30:00,952.7866666666665,-260.63,0.0,100.0,76.58,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.680000000000007,0.0
2025-03-18 02:45:00,941.4866666666667,-222.49,0.0,100.0,76.92,1199.29,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,15.43,0.0
2025-03-18 03:00:00,932.3066666666667,-256.39,0.0,100.0,76.52666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,1.0,,,,15.759999999999991,0.0
2025-03-18 03:15:00,945.02,-271.2199999999999,0.0,100.0,76.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,1.0,,,,15.650000000000006,0.0
2025-03-18 03:30:00,948.5500000000001,-252.14999999999998,0.0,100.0,76.07666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,1.0,,,,15.519999999999996,0.0
2025-03-18 03:45:00,916.77,-250.02999999999997,0.0,100.0,76.39999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.92999999999999,,,67.0,69.0,1.0,,,,15.58999999999999,0.0
2025-03-18 04:00:00,900.5266666666666,-283.92999999999995,0.0,100.0,76.72,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,15.864999999999995,0.0
2025-03-18 04:15:00,897.6999999999999,-300.88,0.0,100.0,77.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,1.0,,,,16.03500000000001,0.0
2025-03-18 04:30:00,891.3433333333332,-307.24,0.0,100.0,77.30333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,16.144999999999996,0.0
2025-03-18 04:45:00,892.0499999999998,-305.12,0.0,100.0,77.08999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,1.0,,,,16.019999999999996,0.0
2025-03-18 05:00:00,893.46,-305.12,0.0,100.0,77.39999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.78333333333335,,,67.0,69.0,1.0,,,,16.205,0.0
2025-03-18 05:15:00,883.5733333333334,-313.5999999999999,0.0,100.0,77.55,1199.29,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,16.209999999999994,0.0
2025-03-18 05:30:00,882.8666666666667,-319.94999999999993,0.0,100.0,77.50666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,1.0,,,,16.265,0.0
2025-03-18 05:45:00,889.2233333333334,-311.48,0.0,100.0,77.42666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.75333333333333,,,67.0,69.0,1.0,,,,16.004999999999995,0.0
2025-03-18 06:00:00,884.2766666666666,-303.0,0.0,100.0,77.36333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,16.385000000000005,0.0
2025-03-18 06:15:00,892.0500000000001,-317.8399999999999,0.0,100.0,77.3,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,16.084999999999994,0.0
2025-03-18 06:30:00,884.9866666666667,-305.12,0.0,100.0,77.21666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,16.235,0.0
2025-03-18 06:45:00,888.52,-305.12,0.0,100.0,77.09666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,16.245000000000005,0.0
2025-03-18 07:00:00,891.3433333333332,-319.94999999999993,0.0,100.0,77.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.69333333333334,,,67.0,69.0,1.0,,,,16.205000000000005,0.0
2025-03-18 07:15:00,889.93,-303.0,0.0,100.0,77.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.64333333333333,,,67.0,69.0,1.0,,,,16.24000000000001,0.0
2025-03-18 07:30:00,895.5799999999999,-300.88,0.0,100.0,76.89666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,16.394999999999996,0.0
2025-03-18 07:45:00,887.8133333333334,-311.48,0.0,100.0,76.91,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,16.435000000000002,0.0
