time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 08:00:00,888.5166666666668,-303.0,0.0,100.0,77.00666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,16.370000000000005,0.0
2025-03-18 08:15:00,892.7566666666667,-319.94999999999993,0.0,100.0,77.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,16.17,0.0
2025-03-18 08:30:00,875.8033333333333,-303.0,0.0,100.0,76.95333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,16.174999999999997,0.0
2025-03-18 08:45:00,889.93,-336.90999999999997,0.0,100.0,76.95,1199.29,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,1.0,,,,16.304999999999993,0.0
2025-03-18 09:00:00,881.4533333333334,-303.0,0.0,100.0,76.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,1.0,,,,16.289999999999992,0.0
2025-03-18 09:15:00,882.8666666666667,-326.30999999999995,0.0,100.0,77.09333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,1.0,,,,16.335000000000008,0.0
2025-03-18 09:30:00,880.7466666666666,-313.5999999999999,0.0,100.0,77.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,16.03500000000001,0.0
2025-03-18 09:45:00,879.3366666666667,-315.7199999999999,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,16.480000000000004,0.0
2025-03-18 10:00:00,880.0433333333334,-322.06999999999994,0.0,100.0,76.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,16.265,0.0
2025-03-18 10:15:00,882.8666666666668,-322.06999999999994,0.0,100.0,76.88666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,15.954999999999998,0.0
2025-03-18 10:30:00,881.4533333333334,-315.7199999999999,0.0,100.0,76.89333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,16.235,0.0
2025-03-18 10:45:00,882.16,-317.8399999999999,0.0,100.0,76.88,1199.29,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,16.195,0.0
2025-03-18 11:00:00,882.1633333333333,-317.8399999999999,0.0,100.0,76.70666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,16.35,0.0
2025-03-18 11:15:00,889.93,-322.06999999999994,0.0,100.0,76.66000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.54,,,67.0,69.0,1.0,,,,15.924999999999997,0.0
2025-03-18 11:30:00,881.4533333333334,-313.5999999999999,0.0,100.0,76.80333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,15.910000000000004,0.0
2025-03-18 11:45:00,892.7533333333334,-313.5999999999999,0.0,100.0,77.0,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.125,0.0
2025-03-18 12:00:00,881.4566666666666,-298.77,0.0,100.0,77.10666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,16.135000000000005,0.0
2025-03-18 12:15:00,889.2233333333334,-307.24,0.0,100.0,77.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,1.0,,,,16.415000000000006,0.0
2025-03-18 12:30:00,880.0433333333334,-311.48,0.0,100.0,77.45333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,16.04,0.0
2025-03-18 12:45:00,879.3366666666667,-307.24,0.0,100.0,78.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.61666666666666,,,67.0,69.0,1.0,,,,15.860000000000007,0.0
2025-03-18 13:00:00,882.1633333333333,-322.06999999999994,0.0,100.0,78.84333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,1.0,,,,15.724999999999994,0.0
2025-03-18 13:15:00,923.8333333333334,-322.06999999999994,0.0,100.0,79.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,15.254999999999995,0.0
2025-03-18 13:30:00,1029.0666666666666,-288.16999999999996,0.0,100.0,77.97,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,15.329999999999998,0.0
2025-03-18 13:45:00,1098.9933333333333,-165.27999999999997,0.0,100.0,77.79,1199.29,0.0,70.0,100.0,,0.0,,,,69.09333333333333,,,67.0,69.0,1.0,,,,14.335000000000008,0.0
2025-03-18 14:00:00,1171.0366666666666,-97.47000000000003,0.0,100.0,78.09666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,14.185000000000002,0.0
2025-03-18 14:15:00,1207.7633333333333,-44.5,0.0,74.0,78.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,14.25500000000001,0.0
2025-03-18 14:30:00,1204.9366666666667,6.350000000000136,0.0,68.0,78.99,1199.29,0.0,70.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,1.0,,,,15.304999999999993,0.0
2025-03-18 14:45:00,1195.0466666666669,21.180000000000064,0.0,62.166666666666664,79.38,1199.29,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,1.0,,,,15.14,0.0
2025-03-18 15:00:00,1197.1666666666667,2.1100000000001273,0.0,61.5,80.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,14.989999999999995,0.0
2025-03-18 15:15:00,1193.6366666666665,-12.720000000000027,0.0,62.666666666666664,80.54,1199.29,0.0,70.0,100.0,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,14.819999999999993,0.0
2025-03-18 15:30:00,1207.76,-4.240000000000009,0.0,63.166666666666664,76.68,1199.29,0.0,70.0,100.0,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,14.22999999999999,0.0
2025-03-18 15:45:00,1207.7633333333333,4.230000000000018,0.0,63.5,73.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.064999999999998,0.0
2025-03-18 16:00:00,1196.46,12.710000000000036,0.0,63.333333333333336,74.08,1199.29,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,15.209999999999994,0.0
2025-03-18 16:15:00,1199.9933333333333,-6.3599999999999,0.0,63.833333333333336,74.81333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.22999999999999,0.0
2025-03-18 16:30:00,1204.2333333333333,12.710000000000036,0.0,63.833333333333336,75.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,14.679999999999993,0.0
2025-03-18 16:45:00,1180.2166666666665,16.950000000000045,0.0,63.0,77.11333333333333,1177.3933333333334,0.0,70.0,97.05666666666666,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,14.969999999999999,0.0
2025-03-18 17:00:00,1126.54,6.3599999999999,0.0,59.5,74.79333333333334,1121.5966666666666,0.0,70.0,89.51666666666667,,0.0,,,,70.40333333333332,,,67.0,69.0,1.0,,,,14.784999999999997,0.0
2025-03-18 17:15:00,1068.62,-4.240000000000009,0.0,55.666666666666664,74.45,1070.743333333333,0.0,70.0,82.17333333333333,,0.0,,,,70.56666666666666,,,67.0,69.0,1.0,,,,12.440000000000005,0.0
2025-03-18 17:30:00,951.3766666666667,8.470000000000027,0.0,81.16666666666667,73.42666666666666,1041.78,0.0,70.0,78.21,,0.0,,,,70.54666666666667,,,67.0,69.0,1.0,,,,9.780000000000001,0.0
2025-03-18 17:45:00,854.6133333333333,-61.450000000000045,0.0,100.0,71.15333333333334,1005.7599999999999,0.0,70.0,73.39,,0.0,,,,70.58,,,67.0,69.0,1.0,,,,10.274999999999991,0.0
2025-03-18 18:00:00,839.7800000000001,-148.32000000000005,0.0,100.0,70.55333333333333,981.0433333333334,0.0,70.0,69.70666666666666,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,8.82,0.0
2025-03-18 18:15:00,837.6633333333333,-133.49,0.0,100.0,69.81,954.91,0.0,70.0,66.28333333333333,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,8.659999999999997,0.0
2025-03-18 18:30:00,839.7833333333333,-120.77999999999997,0.0,100.0,70.00666666666666,947.1366666666667,0.0,70.0,65.03666666666668,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,7.255000000000003,0.0
2025-03-18 18:45:00,836.96,-103.81999999999994,0.0,100.0,69.16,925.2433333333333,0.0,70.0,62.02333333333333,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,7.400000000000006,0.0
2025-03-18 19:00:00,844.0233333333334,-91.11000000000001,0.0,100.0,68.25,904.7599999999999,0.0,70.0,59.120000000000005,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,6.324999999999996,0.0
2025-03-18 19:15:00,839.08,-67.79999999999995,0.0,100.0,68.51333333333334,884.9866666666667,0.0,70.0,56.443333333333335,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,6.384999999999991,0.0
2025-03-18 19:30:00,832.7199999999999,-48.73000000000002,0.0,100.0,68.66,866.6233333333333,0.0,70.0,53.69,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,6.090000000000003,0.0
2025-03-18 19:45:00,853.1999999999999,-29.659999999999968,0.0,88.16666666666667,68.54666666666667,846.14,0.0,70.0,50.94,,0.0,,,,70.36,,,67.0,69.0,1.0,,,,6.164999999999992,0.0
2025-03-18 20:00:00,840.4866666666667,19.07000000000005,0.0,73.16666666666667,67.24666666666667,831.3066666666667,0.0,70.0,48.95333333333334,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,6.174999999999997,0.0
2025-03-18 20:15:00,827.7766666666666,21.18999999999994,0.0,74.16666666666667,67.34666666666666,824.9499999999999,0.0,70.0,48.14333333333334,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,5.045000000000002,0.0
2025-03-18 20:30:00,812.2366666666667,0.0,0.0,72.16666666666667,67.5,815.0633333333334,0.0,70.0,46.67333333333334,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,4.93,0.0
2025-03-18 20:45:00,803.0566666666667,-4.240000000000009,0.0,71.0,67.62666666666667,806.5866666666666,0.0,70.0,45.39333333333334,,0.0,,,,70.21,,,67.0,69.0,1.0,,,,4.905000000000001,0.0
2025-03-18 21:00:00,802.35,2.1200000000000045,0.0,70.83333333333333,67.10666666666667,804.4666666666667,0.0,70.0,45.28,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,5.059999999999995,0.0
2025-03-18 21:15:00,796.7033333333333,6.360000000000014,0.0,71.0,67.30666666666667,800.2333333333332,0.0,70.0,44.63666666666666,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,5.090000000000003,0.0
2025-03-18 21:30:00,806.5866666666667,4.239999999999895,0.0,72.33333333333333,67.11,809.4133333333333,0.0,70.0,46.0,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,5.089999999999989,0.0
2025-03-18 21:45:00,825.66,-4.240000000000009,0.0,73.16666666666667,67.28666666666668,820.7133333333333,0.0,70.0,47.52666666666667,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,5.094999999999999,0.0
2025-03-18 22:00:00,817.8866666666667,19.07000000000005,0.0,74.5,67.31333333333333,824.2400000000001,0.0,70.0,47.9,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,4.760000000000005,0.0
2025-03-18 22:15:00,820.0066666666667,-12.710000000000036,0.0,76.0,67.14333333333333,832.7199999999999,0.0,70.0,49.26666666666667,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,4.890000000000001,0.0
2025-03-18 22:30:00,852.4966666666666,-6.360000000000014,0.0,78.33333333333333,67.87333333333333,848.2566666666667,0.0,70.0,51.19,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,4.965000000000003,0.0
2025-03-18 22:45:00,844.0166666666665,-2.1200000000000045,0.0,75.33333333333333,67.67,844.0233333333334,0.0,70.0,50.72,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,6.660000000000004,0.0
2025-03-18 23:00:00,854.6166666666667,2.1099999999999,0.0,79.33333333333333,67.69333333333333,854.6166666666667,0.0,70.0,52.050000000000004,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,6.61999999999999,0.0
2025-03-18 23:15:00,870.1533333333333,-2.1200000000000045,0.0,82.33333333333333,67.5,865.9133333333333,0.0,70.0,53.67666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,6.375,0.0
2025-03-18 23:30:00,875.0966666666667,-4.240000000000009,0.0,88.0,67.09333333333332,877.9233333333333,0.0,70.0,55.20333333333334,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,6.4950000000000045,0.0
2025-03-18 23:45:00,843.3166666666666,-8.480000000000018,0.0,100.0,66.64999999999999,901.23,0.0,70.0,58.49333333333333,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,6.544999999999995,0.0
2025-03-19 00:00:00,973.2733333333332,-72.03999999999996,0.0,71.33333333333333,66.96,921.7133333333335,0.0,70.0,61.32333333333333,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,6.584999999999994,0.0
2025-03-19 00:15:00,949.2566666666667,216.12999999999988,0.0,45.5,69.94,946.4333333333334,0.0,70.0,64.97333333333334,,0.0,,,,69.64666666666666,,,67.0,69.0,1.0,,,,4.940000000000005,0.0
2025-03-19 00:30:00,962.6766666666666,4.240000000000009,0.0,47.833333333333336,70.16666666666667,973.27,0.0,70.0,68.55666666666667,,0.0,,,,69.59333333333332,,,67.0,69.0,1.0,,,,7.305000000000007,0.0
2025-03-19 00:45:00,990.93,0.0,0.0,50.166666666666664,70.31666666666666,993.0466666666666,0.0,70.0,71.38666666666667,,0.0,,,,69.6,,,67.0,69.0,1.0,,,,7.929999999999993,0.0
2025-03-19 01:00:00,1010.0033333333334,4.240000000000009,0.0,52.166666666666664,69.96666666666665,1012.8233333333334,0.0,70.0,74.04,,0.0,,,,69.61666666666666,,,67.0,69.0,1.0,,,,7.924999999999997,0.0
2025-03-19 01:15:00,1018.4733333333334,0.0,0.0,52.833333333333336,70.62,1024.83,0.0,70.0,75.75333333333333,,0.0,,,,69.66000000000001,,,67.0,69.0,1.0,,,,8.015,0.0
2025-03-19 01:30:00,1058.7333333333333,-10.599999999999909,0.0,55.333333333333336,70.58666666666666,1060.1466666666668,0.0,70.0,80.69,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,9.180000000000007,0.0
2025-03-19 01:45:00,1084.8666666666666,16.950000000000045,0.0,58.166666666666664,72.08333333333333,1083.4533333333331,0.0,70.0,83.93333333333334,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,9.270000000000003,0.0
2025-03-19 02:00:00,1104.6433333333332,16.950000000000045,0.0,60.833333333333336,72.25333333333333,1108.1733333333334,0.0,70.0,87.44666666666667,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,10.57,0.0
2025-03-19 02:15:00,1135.72,-16.950000000000045,0.0,63.5,73.37666666666667,1132.8966666666668,0.0,70.0,90.71666666666665,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,11.059999999999995,0.0
2025-03-19 02:30:00,1159.03,2.1200000000001182,0.0,64.5,74.28,1156.91,0.0,70.0,94.08333333333333,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,12.5,0.0
2025-03-19 02:45:00,1178.8066666666666,0.0,0.0,65.5,76.12,1180.2166666666665,0.0,70.0,97.46666666666665,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,12.965000000000003,0.0
2025-03-19 03:00:00,1195.05,-2.119999999999891,0.0,67.83333333333333,76.14999999999999,1197.8766666666668,0.0,70.0,99.89666666666666,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.489999999999995,0.0
2025-03-19 03:15:00,1202.8133333333333,-6.3599999999999,0.0,67.83333333333333,75.91333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.405000000000001,0.0
2025-03-19 03:30:00,1192.22,2.1100000000001273,0.0,67.16666666666667,75.51333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.65333333333332,,,67.0,69.0,1.0,,,,15.594999999999999,0.0
2025-03-19 03:45:00,1190.8100000000002,2.1100000000001273,0.0,66.83333333333333,75.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.580000000000005,0.0
2025-03-19 04:00:00,1204.23,-23.309999999999945,0.0,66.83333333333333,75.00666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,15.515,0.0
2025-03-19 04:15:00,1193.6366666666665,14.829999999999927,0.0,67.33333333333333,74.61666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.394999999999996,0.0
2025-03-19 04:30:00,1190.1066666666666,16.950000000000045,0.0,66.66666666666667,74.36333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.35499999999999,0.0
2025-03-19 04:45:00,1194.3433333333335,0.0,0.0,66.5,74.24,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.579999999999998,0.0
2025-03-19 05:00:00,1201.4033333333334,10.590000000000146,0.0,66.83333333333333,74.11666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.279999999999994,0.0
2025-03-19 05:15:00,1195.756666666667,0.0,0.0,67.5,74.08999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,15.879999999999995,0.0
2025-03-19 05:30:00,1199.2866666666666,-2.119999999999891,0.0,68.16666666666667,73.82,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.549999999999997,0.0
2025-03-19 05:45:00,1201.4033333333334,0.0,0.0,67.66666666666667,73.58333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,15.614999999999995,0.0
2025-03-19 06:00:00,1202.11,-2.119999999999891,0.0,67.66666666666667,73.62666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.61,,,67.0,69.0,1.0,,,,15.600000000000001,0.0
2025-03-19 06:15:00,1198.5766666666666,6.350000000000136,0.0,68.16666666666667,79.86333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.58666666666666,,,67.0,69.0,1.0,,,,15.725000000000001,0.0
2025-03-19 06:30:00,1193.6333333333334,2.1100000000001273,0.0,67.16666666666667,74.21,1199.29,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,14.375,0.0
2025-03-19 06:45:00,1187.9866666666667,2.1100000000001273,0.0,67.66666666666667,80.08999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,16.015,0.0
2025-03-19 07:00:00,1195.0466666666669,-4.240000000000009,0.0,69.5,80.72333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,14.819999999999993,0.0
2025-03-19 07:15:00,1192.93,-10.599999999999909,0.0,69.16666666666667,80.48,1199.29,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,15.08999999999999,0.0
2025-03-19 07:30:00,1199.2833333333335,-8.480000000000018,0.0,69.0,80.05333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,15.115000000000009,0.0
2025-03-19 07:45:00,1204.9366666666667,2.1100000000001273,0.0,69.5,79.95333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,15.485,0.0
2025-03-19 08:00:00,1190.81,0.0,0.0,68.5,79.86,1199.29,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.355000000000004,0.0
2025-03-19 08:15:00,1200.7,-8.480000000000018,0.0,69.0,79.77,1199.29,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.260000000000005,0.0
2025-03-19 08:30:00,1195.05,-10.599999999999909,0.0,68.16666666666667,79.64666666666666,1198.5833333333333,0.0,70.0,99.99333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,15.425000000000011,0.0
2025-03-19 08:45:00,1192.9333333333334,2.119999999999891,0.0,68.5,79.55,1187.9833333333333,0.0,70.0,98.68,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,15.390000000000015,0.0
2025-03-19 09:00:00,1187.28,14.839999999999918,0.0,68.0,79.72333333333334,1185.16,0.0,70.0,98.17666666666668,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,15.075000000000003,0.0
2025-03-19 09:15:00,1182.3333333333333,14.839999999999918,0.0,67.83333333333333,79.75333333333333,1184.4566666666667,0.0,70.0,97.93333333333334,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,15.08999999999999,0.0
2025-03-19 09:30:00,1175.9766666666667,12.710000000000036,0.0,68.0,79.88666666666667,1180.9266666666665,0.0,70.0,97.76333333333332,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,15.129999999999995,0.0
2025-03-19 09:45:00,1171.74,8.470000000000027,0.0,67.25,79.815,1178.1,0.0,70.0,97.255,,0.0,,,,70.035,,,67.0,69.0,1.0,,,,15.195000000000007,0.0
2025-03-19 10:00:00,1187.28,8.470000000000027,0.0,67.5,79.84333333333335,1178.0966666666666,0.0,70.0,97.07666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,15.195000000000007,0.0
2025-03-19 10:15:00,1155.4966666666667,-6.3599999999999,0.0,67.5,79.41000000000001,1168.9133333333332,0.0,70.0,95.73333333333333,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,14.920000000000016,0.0
2025-03-19 10:30:00,1174.5666666666666,-12.710000000000036,0.0,67.83333333333333,78.89333333333333,1173.1533333333334,0.0,70.0,96.39,,0.0,,,,70.02999999999999,,,67.0,69.0,1.0,,,,15.135000000000005,0.0
2025-03-19 10:45:00,1182.3366666666668,0.0,0.0,67.83333333333333,78.58333333333333,1176.6866666666667,0.0,70.0,97.13333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.340000000000003,0.0
2025-03-19 11:00:00,1171.0333333333333,4.240000000000009,0.0,67.83333333333333,78.25333333333333,1178.1,0.0,70.0,97.16333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.174999999999997,0.0
2025-03-19 11:15:00,1174.5633333333333,-6.3599999999999,0.0,67.83333333333333,78.10333333333334,1180.22,0.0,70.0,97.46666666666665,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,15.360000000000007,0.0
2025-03-19 11:30:00,1180.2166666666667,-8.480000000000018,0.0,69.5,78.04666666666667,1184.45,0.0,70.0,97.99333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,15.160000000000004,0.0
2025-03-19 11:45:00,1182.3333333333333,-12.710000000000036,0.0,68.16666666666667,77.83,1184.45,0.0,70.0,98.01666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,15.420000000000002,0.0
2025-03-19 12:00:00,1197.8733333333332,-8.470000000000027,0.0,68.5,77.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,15.330000000000005,0.0
2025-03-19 12:15:00,1192.2266666666667,8.470000000000027,0.0,68.5,78.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.384999999999998,0.0
2025-03-19 12:30:00,1192.93,-16.950000000000045,0.0,68.83333333333333,78.27666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,15.310000000000002,0.0
2025-03-19 12:45:00,1197.1666666666667,-6.3599999999999,0.0,69.5,78.97333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,15.120000000000005,0.0
2025-03-19 13:00:00,1190.1033333333332,-23.309999999999945,0.0,70.5,79.83666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,15.039999999999992,0.0
2025-03-19 13:15:00,1180.92,,0.0,69.5,80.49333333333333,1183.0433333333333,0.0,70.0,97.8,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,,
2025-03-19 13:30:00,1171.74,10.590000000000146,0.0,67.66666666666667,76.37,1163.2666666666667,0.0,70.0,95.40666666666668,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,14.46499999999999,0.0
2025-03-19 13:45:00,1143.4866666666667,10.589999999999918,0.0,67.66666666666667,75.05666666666667,1139.9566666666667,0.0,70.0,91.87666666666667,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,16.505000000000003,0.0
