time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 01:45:00,959.8533333333334,-864.5,100.0,,100.0,63.42333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.93666666666667,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 02:00:00,976.8033333333333,-875.1,100.0,,100.0,63.46333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.93666666666667,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 02:15:00,969.0333333333333,-853.9100000000001,100.0,,100.0,63.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.94333333333334,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 02:30:00,951.3766666666667,-932.3100000000001,100.0,,100.0,63.65333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.95,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 02:45:00,955.6133333333333,-906.88,100.0,,100.0,63.73,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.0,0.0,70.95666666666666,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:00:00,954.2033333333333,-900.5300000000001,100.0,,100.0,63.80666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.95,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:15:00,973.2733333333334,-896.2900000000001,100.0,,100.0,64.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.99333333333334,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:30:00,958.4399999999999,-870.86,100.0,,100.0,64.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,71.07333333333334,4.070000000000007,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:45:00,957.0266666666666,-921.71,100.0,,100.0,64.46333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,71.08,4.090000000000003,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:00:00,955.6133333333333,-930.19,100.0,,100.0,64.53666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.0,0.0,71.1,4.090000000000003,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:15:00,931.6,-953.5,100.0,,100.0,64.58,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,71.09333333333332,4.109999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:30:00,949.9633333333333,-945.02,100.0,,100.0,64.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,71.08,4.090000000000003,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:45:00,939.37,-936.5500000000001,100.0,,100.0,64.42666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,71.05333333333334,4.090000000000003,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:00:00,944.31,-938.6700000000001,100.0,,100.0,64.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.98666666666666,4.050000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:15:00,959.15,-934.4300000000001,100.0,,100.0,64.30333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.95666666666666,3.980000000000004,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:30:00,957.7333333333332,-902.64,100.0,,100.0,64.24,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.95,3.980000000000004,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:45:00,939.37,-898.4100000000001,100.0,,100.0,64.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.93,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:00:00,937.2533333333334,-936.5500000000001,100.0,,100.0,64.35666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.93,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:15:00,952.79,-942.9000000000001,100.0,,100.0,64.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.93,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:30:00,948.5500000000001,-911.12,100.0,,100.0,64.71,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.95,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:45:00,924.5366666666667,-917.48,100.0,,100.0,65.31,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.3333333333333,0.0,71.0,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:00:00,959.8533333333334,-951.38,100.0,,100.0,65.33666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.0,0.0,71.08666666666666,4.070000000000007,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:15:00,944.3133333333334,-923.83,100.0,,100.0,65.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.0,0.0,71.1,4.109999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:30:00,990.2233333333334,-909.0,100.0,,100.0,65.54666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,71.13666666666667,4.109999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:45:00,1046.7266666666667,-864.5,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,71.02333333333333,4.1200000000000045,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:00:00,1028.3666666666666,-826.3600000000001,100.0,,100.0,64.60000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.89666666666666,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:15:00,1021.2999999999998,-866.62,100.0,,100.0,64.28333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.79,3.8500000000000085,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:30:00,1038.96,-822.1300000000001,100.0,,100.0,64.45,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.71666666666667,3.780000000000001,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:45:00,1029.0733333333333,-828.48,100.0,,100.0,64.37,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.68,3.780000000000001,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:00:00,1059.44,-883.57,100.0,,100.0,64.18666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.67333333333333,3.690000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:15:00,1085.5733333333335,-769.1500000000001,100.0,,100.0,64.02,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.58666666666666,3.6700000000000017,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:30:00,1060.1466666666668,-800.94,100.0,,100.0,63.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:45:00,1085.57,-828.48,100.0,,100.0,63.873333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:00:00,1041.7833333333333,-786.1100000000001,100.0,,100.0,63.79333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:15:00,1060.8533333333332,-864.5,100.0,,100.0,63.67333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.52666666666666,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:30:00,1082.04,-820.01,100.0,,100.0,63.70333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.52666666666666,3.530000000000001,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:45:00,1065.7966666666669,-786.1100000000001,100.0,,100.0,63.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.6666666666667,0.0,70.54666666666667,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:00:00,1077.8033333333333,-809.4100000000001,100.0,,100.0,63.85999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.0,0.0,70.63,3.5700000000000074,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:15:00,1093.3433333333332,-809.4100000000001,100.0,,100.0,63.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.65,3.6400000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:30:00,1056.6166666666668,-794.5799999999999,100.0,,100.0,63.63666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.65666666666667,3.660000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:45:00,1067.21,-847.55,100.0,,100.0,63.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.66,3.6700000000000017,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:00:00,1028.3633333333335,-796.7,100.0,,100.0,63.970000000000006,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.66666666666667,3.6700000000000017,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:15:00,1036.84,-834.8400000000001,100.0,,100.0,64.37666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.3333333333333,0.0,70.74000000000001,3.690000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:30:00,1053.79,-811.53,100.0,,100.0,65.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.85666666666667,3.8000000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:45:00,1102.5233333333333,-788.22,100.0,,100.0,65.09666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.98666666666666,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:00:00,1195.7566666666667,-739.49,100.0,,100.0,64.96333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.6666666666667,0.0,71.06,4.070000000000007,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:15:00,1291.1066666666668,-684.4000000000001,100.0,,100.0,64.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,71.09333333333332,4.070000000000007,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:30:00,1375.1533333333334,-580.5699999999999,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.95666666666666,4.090000000000003,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:45:00,1385.75,-510.6500000000001,100.0,,100.0,64.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.82000000000001,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:00:00,1456.3766666666668,-487.34000000000015,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.74333333333333,3.8200000000000074,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:15:00,1514.2933333333333,-351.74,100.0,,100.0,64.97333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.68,3.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:30:00,1613.8833333333332,-341.1400000000001,100.0,,100.0,64.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.7,3.690000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:45:00,1709.2300000000002,-182.22000000000003,100.0,,100.0,65.10000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.66333333333334,3.690000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:00:00,1743.1333333333332,-133.49,100.0,,100.0,65.17999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.57000000000001,3.660000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:15:00,1828.5966666666666,-84.75999999999999,100.0,,99.83333333333333,65.30666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.57000000000001,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:30:00,1796.1066666666666,-19.069999999999936,100.0,,100.0,65.19,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,70.64666666666666,3.6400000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:45:00,1746.6666666666667,-146.20000000000005,100.0,,100.0,64.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.63333333333334,3.660000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:00:00,1654.14,-127.13000000000011,100.0,,100.0,64.63666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.6666666666667,0.0,70.59333333333335,3.660000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:15:00,1650.6066666666666,-216.1300000000001,100.0,,100.0,64.37333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.0,0.0,70.57666666666667,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:30:00,1639.3066666666666,-216.1300000000001,100.0,,100.0,64.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:45:00,1609.6433333333334,-252.1500000000001,100.0,,100.0,63.85333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.44666666666667,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:00:00,1627.3,-315.71000000000004,100.0,,100.0,63.596666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.33999999999999,3.4000000000000057,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:15:00,1627.3,-194.94000000000005,100.0,,100.0,63.586666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.27,3.280000000000001,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:30:00,1680.9799999999998,-201.28999999999996,100.0,,100.0,63.89666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.37333333333333,3.280000000000001,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:45:00,1566.5600000000002,-184.34000000000015,100.0,,100.0,63.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.34333333333333,,,67.0,69.0,85.0,55.0,0.980000000000004,0.0
2025-01-31 18:00:00,1655.55,-336.9000000000001,100.0,,100.0,64.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.3333333333333,0.0,70.35666666666667,,,67.0,69.0,85.0,55.0,0.8999999999999986,0.0
2025-01-31 18:15:00,1678.86,-275.46000000000004,100.0,,100.0,64.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.50666666666666,,,67.0,69.0,85.0,55.0,0.8500000000000014,0.0
2025-01-31 18:30:00,1671.0900000000001,-163.1500000000001,100.0,,100.0,65.42666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,70.50666666666666,,,67.0,69.0,85.0,55.0,0.8399999999999892,0.0
2025-01-31 18:45:00,1632.243333333333,-194.94000000000005,100.0,,100.0,65.58333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,70.07666666666667,,,67.0,69.0,85.0,55.0,0.7900000000000063,0.0
2025-01-31 19:00:00,1640.72,-197.05999999999995,100.0,,100.0,65.75666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,0.6899999999999977,0.0
2025-01-31 19:15:00,1651.3133333333335,-241.54999999999995,100.0,,100.0,66.00333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.84,,,67.0,69.0,85.0,55.0,0.7000000000000028,0.0
2025-01-31 19:30:00,1635.7766666666666,-154.68000000000006,100.0,,100.0,65.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,70.12333333333333,,,67.0,69.0,85.0,55.0,0.7399999999999949,0.0
2025-01-31 19:45:00,1690.1599999999999,-173.75,100.0,,100.0,65.73,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,397.3333333333333,0.0,70.46666666666667,,,67.0,69.0,85.0,55.0,0.769999999999996,0.0
2025-01-31 20:00:00,1741.0133333333333,-150.44000000000005,100.0,,100.0,65.82666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,70.57666666666667,,,67.0,69.0,85.0,55.0,0.8499999999999943,0.0
2025-01-31 20:15:00,1716.2933333333333,-165.26999999999998,100.0,,100.0,65.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.6666666666667,0.0,70.63,,,67.0,69.0,85.0,55.0,0.539999999999992,0.0
2025-01-31 20:30:00,1751.6066666666666,-127.13000000000011,100.0,,100.0,65.32333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.0,0.0,70.55666666666667,,,67.0,69.0,85.0,55.0,0.5799999999999983,0.0
2025-01-31 20:45:00,1760.08,-158.92000000000007,100.0,,100.0,64.96666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,70.54,,,67.0,69.0,85.0,55.0,0.7000000000000028,0.0
2025-01-31 21:00:00,1779.1499999999999,-105.95000000000005,100.0,,100.0,64.82,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,70.49333333333334,,,67.0,69.0,85.0,55.0,0.9300000000000068,0.0
2025-01-31 21:15:00,1787.6299999999999,-118.66000000000008,100.0,,100.0,64.68666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,70.44666666666667,,,67.0,69.0,85.0,55.0,0.8399999999999892,0.0
2025-01-31 21:30:00,1750.8999999999999,-55.090000000000146,100.0,,100.0,64.50666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,70.38333333333333,,,67.0,69.0,85.0,55.0,0.8599999999999994,0.0
2025-01-31 21:45:00,1806.6966666666667,-141.97000000000003,100.0,,100.0,64.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,397.3333333333333,0.0,70.33,,,67.0,69.0,85.0,55.0,0.9199999999999946,0.0
2025-01-31 22:00:00,1785.51,-65.69000000000005,100.0,,100.0,63.70666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,70.18333333333334,,,67.0,69.0,85.0,55.0,0.8900000000000077,0.0
2025-01-31 22:15:00,1871.6766666666665,-36.01999999999998,100.0,,99.66666666666667,62.666666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.91000000000001,,,67.0,69.0,85.0,55.0,0.7700000000000031,0.0
2025-01-31 22:30:00,1736.07,-21.190000000000055,100.0,,100.0,62.346666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.67666666666666,,,67.0,69.0,85.0,55.0,0.7899999999999991,0.0
2025-01-31 22:45:00,1638.6000000000001,-184.34000000000015,100.0,,100.0,61.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.55666666666666,,,67.0,69.0,85.0,55.0,0.7700000000000031,0.0
2025-01-31 23:00:00,1615.29,-199.18000000000006,100.0,,100.0,61.60333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.48666666666666,,,67.0,69.0,85.0,55.0,0.730000000000004,0.0
2025-01-31 23:15:00,1566.5600000000002,-292.4100000000001,100.0,,100.0,61.169999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.42666666666666,,,67.0,69.0,85.0,55.0,0.8100000000000023,0.0
2025-01-31 23:30:00,1568.6766666666665,-336.9000000000001,100.0,,100.0,60.97333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.39666666666666,,,67.0,69.0,85.0,55.0,0.7600000000000051,0.0
2025-01-31 23:45:00,1592.6933333333334,-300.8800000000001,100.0,,100.0,61.276666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.31666666666666,,,67.0,69.0,85.0,55.0,0.9299999999999997,0.0
2025-02-01 00:00:00,1599.756666666667,-262.74,100.0,,100.0,61.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.29333333333334,,,67.0,69.0,85.0,55.0,1.0799999999999983,0.0
2025-02-01 00:15:00,1586.3333333333333,-277.56999999999994,100.0,,100.0,61.43,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.29333333333334,,,67.0,69.0,85.0,55.0,1.1799999999999997,0.0
2025-02-01 00:30:00,1577.8566666666666,-307.24,100.0,,100.0,61.31999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.6666666666667,0.0,69.22333333333334,,,67.0,69.0,85.0,55.0,1.2899999999999991,0.0
2025-02-01 00:45:00,1523.4766666666667,-290.28999999999996,100.0,,100.0,61.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.14333333333333,,,67.0,69.0,85.0,55.0,1.3400000000000034,0.0
2025-02-01 01:00:00,1476.8566666666666,-375.03999999999996,100.0,,100.0,61.4,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.20666666666666,,,67.0,69.0,85.0,55.0,1.3299999999999983,0.0
2025-02-01 01:15:00,1426.71,-419.53999999999996,100.0,,100.0,61.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.26666666666667,,,67.0,69.0,85.0,55.0,1.279999999999994,0.0
2025-02-01 01:30:00,1352.5533333333333,-480.99,100.0,,100.0,61.629999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.24,,,67.0,69.0,85.0,55.0,1.2100000000000009,0.0
2025-02-01 01:45:00,1317.9433333333334,-506.4100000000001,100.0,,100.0,61.68,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.26,,,67.0,69.0,85.0,55.0,1.2299999999999969,0.0
2025-02-01 02:00:00,1317.2333333333333,-546.6700000000001,100.0,,100.0,61.75,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.28666666666668,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-01 02:15:00,1268.5,-578.46,100.0,,100.0,61.68666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.3,,,67.0,69.0,85.0,55.0,1.3100000000000023,0.0
2025-02-01 02:30:00,1288.2766666666666,-593.29,100.0,,100.0,61.78333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.39,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-01 02:45:00,1197.1666666666667,-591.1700000000001,100.0,,100.0,61.879999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.40666666666668,,,67.0,69.0,85.0,55.0,1.3200000000000003,0.0
2025-02-01 03:00:00,1181.6266666666668,-675.9200000000001,100.0,,100.0,61.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.42,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-01 03:15:00,1204.2266666666667,-671.69,100.0,,100.0,61.776666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.42666666666666,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-01 03:30:00,1166.09,-667.45,100.0,,100.0,61.92333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.44,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-01 03:45:00,1138.5433333333333,-739.49,100.0,,100.0,61.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.53666666666668,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-01 04:00:00,1143.49,-743.73,100.0,,100.0,61.95666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-01 04:15:00,1099.7,-735.25,100.0,,100.0,62.13666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.57333333333332,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-01 04:30:00,1118.7700000000002,-735.25,100.0,,100.0,62.416666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.65666666666667,,,67.0,69.0,85.0,55.0,1.6200000000000045,0.0
2025-02-01 04:45:00,1096.8733333333332,-739.49,100.0,,100.0,62.406666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,1.6200000000000045,0.0
2025-02-01 05:00:00,1106.0533333333333,-777.6300000000001,100.0,,100.0,62.48666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.78333333333333,,,67.0,69.0,85.0,55.0,1.5800000000000054,0.0
2025-02-01 05:15:00,1131.4833333333333,-777.6300000000001,100.0,,100.0,62.593333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.82,,,67.0,69.0,85.0,55.0,1.6099999999999994,0.0
2025-02-01 05:30:00,1096.8733333333332,-733.1300000000001,100.0,,100.0,62.72666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,1.6299999999999955,0.0
2025-02-01 05:45:00,1086.2766666666666,-792.46,100.0,,100.0,62.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.94333333333333,,,67.0,69.0,85.0,55.0,1.5899999999999963,0.0
2025-02-01 06:00:00,1092.6366666666665,-781.8700000000001,100.0,,100.0,62.71666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,1.6300000000000026,0.0
2025-02-01 06:15:00,1084.1566666666668,-762.8,100.0,,100.0,62.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.98,,,67.0,69.0,85.0,55.0,1.5899999999999963,0.0
2025-02-01 06:30:00,1036.1299999999999,-767.04,100.0,,100.0,62.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,69.96,,,67.0,69.0,85.0,55.0,1.6400000000000006,0.0
2025-02-01 06:45:00,936.5433333333334,-900.5300000000001,100.0,,100.0,63.656666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.14,,,67.0,69.0,85.0,55.0,2.780000000000001,0.0
2025-02-01 07:00:00,935.13,-932.3100000000001,100.0,,100.0,63.71333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.30666666666667,,,67.0,69.0,85.0,55.0,2.700000000000003,0.0
2025-02-01 07:15:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 07:30:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 07:45:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 08:00:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 08:15:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 08:30:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 08:45:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 09:00:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 09:15:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 09:30:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 09:45:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 10:00:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 10:15:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 10:30:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 10:45:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 11:00:00,,-938.6700000000001,,,,,,,,,,,,,,,,,,,,,,2.710000000000001,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,892.05,,100.0,,100.0,61.15,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.0,0.0,69.67,,,67.0,69.0,85.0,55.0,,
2025-02-03 21:30:00,906.1733333333333,-981.0400000000001,100.0,,100.0,61.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,69.60333333333334,,,67.0,69.0,85.0,55.0,0.5399999999999991,0.0
2025-02-03 21:45:00,894.8733333333333,-978.9200000000001,100.0,,100.0,60.46333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,69.39,,,67.0,69.0,85.0,55.0,0.5799999999999983,0.0
2025-02-03 22:00:00,898.4066666666668,-964.09,100.0,,100.0,60.223333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,69.15666666666665,,,67.0,69.0,85.0,55.0,0.5700000000000003,0.0
2025-02-03 22:15:00,903.3466666666667,-966.21,100.0,,100.0,60.10999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,69.01,,,67.0,69.0,85.0,55.0,0.6799999999999997,0.0
2025-02-03 22:30:00,896.9900000000001,-989.52,100.0,,100.0,59.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,69.01666666666667,,,67.0,69.0,85.0,55.0,0.7199999999999989,0.0
2025-02-03 22:45:00,880.04,-966.21,100.0,,100.0,59.89000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.6666666666667,0.0,69.14,,,67.0,69.0,85.0,55.0,0.6599999999999966,0.0
2025-02-03 23:00:00,904.0566666666667,-991.64,100.0,,100.0,59.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,500.3333333333333,0.0,69.13333333333334,,,67.0,69.0,85.0,55.0,0.6099999999999994,0.0
2025-02-03 23:15:00,891.3433333333332,-951.38,100.0,,100.0,59.629999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,69.03333333333335,,,67.0,69.0,85.0,55.0,0.6300000000000026,0.0
2025-02-03 23:30:00,909.7066666666666,-1000.11,100.0,,100.0,59.57,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,69.03,,,67.0,69.0,85.0,55.0,0.6000000000000014,0.0
2025-02-03 23:45:00,898.4033333333333,-976.8000000000001,100.0,,100.0,59.4,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.6666666666667,0.0,69.11333333333333,,,67.0,69.0,85.0,55.0,0.6099999999999994,0.0
2025-02-04 00:00:00,884.9866666666667,-983.1600000000001,100.0,,100.0,59.343333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.0,0.0,69.14,,,67.0,69.0,85.0,55.0,0.6200000000000045,0.0
2025-02-04 00:15:00,907.59,-1017.0600000000001,100.0,,100.0,59.32666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.6666666666667,0.0,69.16333333333334,,,67.0,69.0,85.0,55.0,0.7199999999999989,0.0
2025-02-04 00:30:00,884.2800000000001,-981.0400000000001,100.0,,100.0,59.160000000000004,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,69.24,,,67.0,69.0,85.0,55.0,0.6199999999999974,0.0
2025-02-04 00:45:00,901.2333333333332,-964.09,100.0,,100.0,58.98333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.6666666666667,0.0,69.28,,,67.0,69.0,85.0,55.0,0.7100000000000009,0.0
2025-02-04 01:00:00,888.5166666666668,-981.0400000000001,100.0,,100.0,58.89666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,502.3333333333333,0.0,69.30333333333333,,,67.0,69.0,85.0,55.0,0.8300000000000054,0.0
2025-02-04 01:15:00,867.3299999999999,-1012.83,100.0,,100.0,58.89666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,504.3333333333333,0.0,69.41000000000001,,,67.0,69.0,85.0,55.0,0.7800000000000011,0.0
2025-02-04 01:30:00,880.04,-987.4000000000001,100.0,,100.0,58.86333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,504.3333333333333,0.0,69.45666666666666,,,67.0,69.0,85.0,55.0,0.740000000000002,0.0
2025-02-04 01:45:00,875.8066666666667,-1012.83,100.0,,100.0,58.91,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.0,0.0,69.55,,,67.0,69.0,85.0,55.0,0.740000000000002,0.0
2025-02-04 02:00:00,884.9833333333332,-985.2800000000001,100.0,,100.0,58.873333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.0,0.0,69.63333333333333,,,67.0,69.0,85.0,55.0,0.7100000000000009,0.0
2025-02-04 02:15:00,888.5166666666668,-1002.23,100.0,,100.0,58.776666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.6666666666667,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,0.7199999999999989,0.0
2025-02-04 02:30:00,884.9866666666667,-972.57,100.0,,100.0,58.69,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.6666666666667,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,0.7899999999999991,0.0
2025-02-04 02:45:00,882.87,-997.99,100.0,,100.0,58.79666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,69.75333333333333,,,67.0,69.0,85.0,55.0,0.769999999999996,0.0
2025-02-04 03:00:00,870.86,-995.87,100.0,,100.0,58.85999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,0.7899999999999991,0.0
2025-02-04 03:15:00,867.3299999999999,-1023.4200000000001,100.0,,100.0,58.78333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.3333333333333,0.0,69.84,,,67.0,69.0,85.0,55.0,0.730000000000004,0.0
2025-02-04 03:30:00,875.0966666666667,-1019.1800000000001,100.0,,100.0,58.79,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,495.6666666666667,0.0,69.85,,,67.0,69.0,85.0,55.0,0.769999999999996,0.0
2025-02-04 03:45:00,873.6866666666666,-1021.3000000000001,100.0,,100.0,58.663333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,69.91000000000001,,,67.0,69.0,85.0,55.0,0.8300000000000054,0.0
2025-02-04 04:00:00,876.5133333333333,-989.52,100.0,,100.0,64.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.3333333333333,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,0.7899999999999991,0.0
2025-02-04 04:15:00,886.4,-1019.1800000000001,100.0,,100.0,58.81333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.3333333333333,0.0,70.43,,,67.0,69.0,85.0,55.0,0.7800000000000011,0.0
2025-02-04 04:30:00,873.6866666666666,-993.76,100.0,,100.0,63.38666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,70.71333333333332,,,67.0,69.0,85.0,55.0,1.230000000000004,0.0
2025-02-04 04:45:00,860.9733333333334,-1014.94,100.0,,100.0,59.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.3333333333333,0.0,70.55333333333333,,,67.0,69.0,85.0,55.0,0.75,0.0
2025-02-04 05:00:00,1250.14,-1036.13,100.0,,100.0,57.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.3333333333333,0.0,70.39333333333333,,,67.0,69.0,85.0,55.0,0.8100000000000023,0.0
2025-02-04 05:15:00,1476.8566666666666,-455.55999999999995,100.0,,100.0,64.73666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,70.39999999999999,,,67.0,69.0,85.0,55.0,0.7899999999999991,0.0
2025-02-04 05:30:00,1511.4666666666665,-444.97,100.0,,100.0,64.5,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.8,,,67.0,69.0,85.0,55.0,0.75,0.0
2025-02-04 05:45:00,1523.4733333333334,-366.56999999999994,100.0,,100.0,64.11333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,0.8199999999999932,0.0
2025-02-04 06:00:00,1529.83,-362.3299999999999,100.0,,100.0,63.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.70333333333333,,,67.0,69.0,85.0,55.0,0.8000000000000043,0.0
2025-02-04 06:15:00,1487.4533333333331,-326.30999999999995,100.0,,100.0,63.36666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.54,,,67.0,69.0,85.0,55.0,0.7999999999999972,0.0
2025-02-04 06:30:00,1515.7033333333336,-370.80999999999995,100.0,,100.0,62.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.47,,,67.0,69.0,85.0,55.0,0.8299999999999983,0.0
2025-02-04 06:45:00,1476.1533333333334,-385.6400000000001,100.0,,100.0,62.419999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.0,0.0,70.36333333333333,,,67.0,69.0,85.0,55.0,0.7399999999999949,0.0
2025-02-04 07:00:00,1454.9666666666665,-379.28,100.0,,100.0,62.02333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.19333333333333,,,67.0,69.0,85.0,55.0,0.7299999999999969,0.0
2025-02-04 07:15:00,1459.9099999999999,-413.18000000000006,100.0,,100.0,61.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.13666666666667,,,67.0,69.0,85.0,55.0,0.7600000000000051,0.0
2025-02-04 07:30:00,1483.2133333333334,-377.1600000000001,100.0,,100.0,62.083333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,0.8500000000000014,0.0
2025-02-04 07:45:00,1512.1733333333332,-383.52,100.0,,100.0,62.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,0.7299999999999969,0.0
2025-02-04 08:00:00,1489.57,-353.85000000000014,100.0,,100.0,62.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.3333333333333,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,0.75,0.0
2025-02-04 08:15:00,1459.9099999999999,-343.26,100.0,,100.0,61.98666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.09666666666668,,,67.0,69.0,85.0,55.0,0.720000000000006,0.0
2025-02-04 08:30:00,1489.5733333333335,-391.99,100.0,,100.0,61.843333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.07666666666667,,,67.0,69.0,85.0,55.0,0.7999999999999972,0.0
2025-02-04 08:45:00,1482.506666666667,-332.6700000000001,100.0,,100.0,61.803333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.05333333333334,,,67.0,69.0,85.0,55.0,0.6500000000000057,0.0
2025-02-04 09:00:00,1499.46,-379.28,100.0,,100.0,61.65,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.3333333333333,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,0.730000000000004,0.0
2025-02-04 09:15:00,1467.6766666666665,-391.99,100.0,,100.0,61.51333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.89,,,67.0,69.0,85.0,55.0,0.720000000000006,0.0
2025-02-04 09:30:00,1530.54,-419.53999999999996,100.0,,100.0,61.35333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,0.75,0.0
2025-02-04 09:45:00,1490.9833333333333,-355.97,100.0,,100.0,60.800000000000004,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.76333333333334,,,67.0,69.0,85.0,55.0,0.7899999999999991,0.0
2025-02-04 10:00:00,1500.1666666666667,-408.95000000000005,100.0,,100.0,58.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.3333333333333,0.0,69.41666666666667,,,67.0,69.0,85.0,55.0,0.490000000000002,0.0
2025-02-04 10:15:00,1500.1666666666667,-387.76,100.0,,100.0,58.949999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.6666666666667,0.0,68.77333333333333,,,67.0,69.0,85.0,55.0,0.6200000000000045,0.0
2025-02-04 10:30:00,1229.6533333333334,-521.25,100.0,,100.0,61.60666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,68.60000000000001,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-04 10:45:00,1169.6233333333332,-667.45,100.0,,100.0,61.910000000000004,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,68.85666666666667,,,67.0,69.0,85.0,55.0,1.2700000000000031,0.0
2025-02-04 11:00:00,1161.8533333333335,-733.1300000000001,100.0,,100.0,61.88333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.6666666666667,0.0,68.99666666666667,,,67.0,69.0,85.0,55.0,1.3399999999999963,0.0
2025-02-04 11:15:00,1120.8866666666665,-694.99,100.0,,100.0,62.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,69.08333333333333,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-04 11:30:00,1091.9333333333334,-781.8700000000001,100.0,,100.0,62.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.3333333333333,0.0,69.18,,,67.0,69.0,85.0,55.0,1.730000000000004,0.0
2025-02-04 11:45:00,1055.9066666666668,-809.4100000000001,100.0,,100.0,62.81,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,69.36666666666667,,,67.0,69.0,85.0,55.0,1.8399999999999963,0.0
2025-02-04 12:00:00,1060.8533333333335,-800.94,100.0,,100.0,62.629999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,432.3333333333333,0.0,69.46333333333332,,,67.0,69.0,85.0,55.0,2.1199999999999974,0.0
2025-02-04 12:15:00,998.6999999999999,-872.98,100.0,,100.0,63.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,69.55666666666666,,,67.0,69.0,85.0,55.0,2.3200000000000003,0.0
2025-02-04 12:30:00,982.4533333333333,-885.69,100.0,,100.0,62.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,69.67999999999999,,,67.0,69.0,85.0,55.0,2.490000000000002,0.0
2025-02-04 12:45:00,973.2733333333334,-883.57,100.0,,100.0,63.07,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,69.72666666666667,,,67.0,69.0,85.0,55.0,2.509999999999998,0.0
2025-02-04 13:00:00,997.9933333333333,-902.64,100.0,,100.0,63.086666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,2.530000000000001,0.0
2025-02-04 13:15:00,1006.4666666666667,-858.1500000000001,100.0,,100.0,63.080000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,69.86333333333333,,,67.0,69.0,85.0,55.0,2.520000000000003,0.0
2025-02-04 13:30:00,953.4966666666666,-911.12,100.0,,100.0,63.080000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.92,,,67.0,69.0,85.0,55.0,2.490000000000002,0.0
2025-02-04 13:45:00,943.6066666666667,-938.6700000000001,100.0,,100.0,63.28666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,2.529999999999994,0.0
2025-02-04 14:00:00,934.4233333333333,-951.38,100.0,,100.0,63.583333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.03,,,67.0,69.0,85.0,55.0,2.75,0.0
2025-02-04 14:15:00,955.6166666666667,-909.0,100.0,,100.0,63.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.11,,,67.0,69.0,85.0,55.0,2.6999999999999957,0.0
2025-02-04 14:30:00,919.5933333333332,-923.83,100.0,,100.0,63.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.12,,,67.0,69.0,85.0,55.0,2.8100000000000023,0.0
2025-02-04 14:45:00,947.8433333333332,-974.69,100.0,,100.0,63.34666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.12,,,67.0,69.0,85.0,55.0,2.789999999999999,0.0
2025-02-04 15:00:00,939.3699999999999,-896.2900000000001,100.0,,100.0,63.71333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,3.020000000000003,0.0
2025-02-04 15:15:00,913.9399999999999,-942.9000000000001,100.0,,100.0,63.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.25,,,67.0,69.0,85.0,55.0,2.8599999999999994,0.0
2025-02-04 15:30:00,909.7066666666666,-1008.59,100.0,,100.0,63.723333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.27,,,67.0,69.0,85.0,55.0,2.9499999999999957,0.0
2025-02-04 15:45:00,901.9366666666666,-951.38,100.0,,100.0,63.699999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,446.0,0.0,70.30333333333333,,,67.0,69.0,85.0,55.0,3.0,0.0
