time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 07:45:00,910.41,-951.38,100.0,,100.0,63.21333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.0,0.0,70.21333333333332,,,67.0,69.0,85.0,55.0,3.0900000000000034,0.0
2025-02-07 08:00:00,908.2933333333334,-934.4300000000001,100.0,,100.0,63.11666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,70.12,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-07 08:15:00,904.76,-978.9200000000001,100.0,,100.0,63.15,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.5,0.0,70.11500000000001,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-07 08:30:00,895.2275,-945.02,100.0,,100.0,63.0625,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.25,0.0,70.1,,,67.0,69.0,85.0,55.0,3.0700000000000003,0.0
2025-02-07 08:45:00,916.77,-1004.35,100.0,,100.0,62.96,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,70.01666666666667,,,67.0,69.0,85.0,55.0,3.1099999999999994,0.0
2025-02-07 09:00:00,880.75,-978.9200000000001,100.0,,100.0,62.88333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,69.98,,,67.0,69.0,85.0,55.0,3.1000000000000014,0.0
2025-02-07 09:15:00,897.6999999999999,-1006.47,100.0,,100.0,62.806666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,3.1299999999999955,0.0
2025-02-07 09:30:00,909.0,-981.0400000000001,100.0,,100.0,62.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,69.88666666666667,,,67.0,69.0,85.0,55.0,3.1299999999999955,0.0
2025-02-07 09:45:00,926.6566666666668,-981.0400000000001,100.0,,100.0,62.74333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.6666666666667,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,3.219999999999999,0.0
2025-02-07 10:00:00,911.1166666666667,-972.57,100.0,,100.0,62.69,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,3.1499999999999986,0.0
2025-02-07 10:15:00,894.8733333333333,-974.69,100.0,,100.0,62.57666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,69.78333333333333,,,67.0,69.0,85.0,55.0,3.1699999999999946,0.0
2025-02-07 10:30:00,889.2266666666666,-974.69,100.0,,100.0,62.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.6666666666667,0.0,69.71,,,67.0,69.0,85.0,55.0,3.210000000000001,0.0
2025-02-07 10:45:00,893.46,-1017.0600000000001,100.0,,100.0,62.473333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,69.71,,,67.0,69.0,85.0,55.0,3.1200000000000045,0.0
2025-02-07 11:00:00,897.6999999999999,-945.02,100.0,,100.0,62.45666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,3.1400000000000006,0.0
2025-02-07 11:15:00,880.7466666666668,-1000.11,100.0,,100.0,62.43333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,69.58999999999999,,,67.0,69.0,85.0,55.0,3.1400000000000006,0.0
2025-02-07 11:30:00,903.35,-1000.11,100.0,,100.0,62.35,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,3.1499999999999986,0.0
2025-02-07 11:45:00,907.5866666666667,-959.85,100.0,,100.0,62.03666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.6666666666667,0.0,69.54333333333334,,,67.0,69.0,85.0,55.0,3.1300000000000026,0.0
2025-02-07 12:00:00,919.5933333333332,-964.09,100.0,,100.0,62.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,69.46666666666667,,,67.0,69.0,85.0,55.0,3.3699999999999974,0.0
2025-02-07 12:15:00,873.6833333333334,-938.6700000000001,100.0,,100.0,61.949999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.0,0.0,69.42666666666666,,,67.0,69.0,85.0,55.0,3.299999999999997,0.0
2025-02-07 12:30:00,911.8266666666667,-978.9200000000001,100.0,,100.0,61.74333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,69.38,,,67.0,69.0,85.0,55.0,3.259999999999998,0.0
2025-02-07 12:45:00,920.2966666666667,-968.33,100.0,,100.0,61.60999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,69.28666666666668,,,67.0,69.0,85.0,55.0,3.3200000000000003,0.0
2025-02-07 13:00:00,887.8100000000001,-955.62,100.0,,100.0,61.89666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,69.28,,,67.0,69.0,85.0,55.0,3.280000000000001,0.0
2025-02-07 13:15:00,924.54,-993.76,100.0,,100.0,61.93666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,69.28,,,67.0,69.0,85.0,55.0,3.229999999999997,0.0
2025-02-07 13:30:00,902.6433333333333,-951.38,100.0,,100.0,61.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,69.27333333333333,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-07 13:45:00,892.0466666666667,-961.97,100.0,,100.0,62.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.3333333333333,0.0,69.28666666666668,,,67.0,69.0,85.0,55.0,3.3000000000000043,0.0
2025-02-07 14:00:00,901.9366666666666,-1000.11,100.0,,100.0,62.6,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,69.33333333333333,,,67.0,69.0,85.0,55.0,3.1999999999999957,0.0
2025-02-07 14:15:00,906.1733333333333,-985.2800000000001,100.0,,100.0,62.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.6666666666667,0.0,69.41000000000001,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-07 14:30:00,927.3633333333333,-966.21,100.0,,100.0,63.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,69.46333333333332,,,67.0,69.0,85.0,55.0,2.969999999999999,0.0
2025-02-07 14:45:00,906.8833333333333,-985.2800000000001,100.0,,100.0,63.629999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,69.58,,,67.0,69.0,85.0,55.0,3.0,0.0
2025-02-07 15:00:00,905.4699999999999,-966.21,100.0,,100.0,64.03333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,69.73333333333333,,,67.0,69.0,85.0,55.0,3.0700000000000003,0.0
2025-02-07 15:15:00,916.7733333333332,-978.9200000000001,100.0,,100.0,64.22333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,3.029999999999994,0.0
2025-02-07 15:30:00,917.4733333333334,-976.8000000000001,100.0,,100.0,64.58,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.16333333333334,,,67.0,69.0,85.0,55.0,3.0300000000000082,0.0
2025-02-07 15:45:00,918.18,-923.83,100.0,,100.0,64.74333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,70.37333333333333,,,67.0,69.0,85.0,55.0,3.1199999999999974,0.0
2025-02-07 16:00:00,892.7533333333334,-955.62,100.0,,100.0,64.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.55,,,67.0,69.0,85.0,55.0,3.0800000000000054,0.0
2025-02-07 16:15:00,872.9766666666666,-993.76,100.0,,100.0,65.17333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,70.71666666666667,,,67.0,69.0,85.0,55.0,3.000000000000007,0.0
2025-02-07 16:30:00,895.5799999999999,-1023.4200000000001,100.0,,100.0,65.26,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,70.92,,,67.0,69.0,85.0,55.0,2.8799999999999955,0.0
2025-02-07 16:45:00,880.04,-985.2800000000001,100.0,,100.0,65.40333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,71.11666666666666,,,67.0,69.0,85.0,55.0,2.9000000000000057,0.0
2025-02-07 17:00:00,906.1733333333333,-991.64,100.0,,100.0,65.80333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.6666666666667,0.0,71.22,,,67.0,69.0,85.0,55.0,2.799999999999997,0.0
2025-02-07 17:15:00,890.6366666666667,-974.69,100.0,,100.0,66.00333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.6666666666667,0.0,71.22,,,67.0,69.0,85.0,55.0,2.7099999999999937,0.0
2025-02-07 17:30:00,863.0933333333332,-987.4000000000001,100.0,,100.0,66.04333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,71.23333333333333,,,67.0,69.0,85.0,55.0,2.75,0.0
2025-02-07 17:45:00,917.4733333333334,-1004.35,100.0,,100.0,66.08666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.6666666666667,0.0,71.24,,,67.0,69.0,85.0,55.0,2.729999999999997,0.0
2025-02-07 18:00:00,921.7133333333333,-934.4300000000001,100.0,,100.0,66.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,71.24,,,67.0,69.0,85.0,55.0,2.739999999999995,0.0
2025-02-07 18:15:00,915.3566666666667,-951.38,100.0,,100.0,65.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,483.0,0.0,71.17333333333333,,,67.0,69.0,85.0,55.0,2.6199999999999974,0.0
2025-02-07 18:30:00,915.3566666666666,-964.09,100.0,,100.0,66.02666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,71.00666666666667,,,67.0,69.0,85.0,55.0,2.7900000000000063,0.0
2025-02-07 18:45:00,928.7766666666666,-961.97,100.0,,100.0,66.02,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,70.89999999999999,,,67.0,69.0,85.0,55.0,2.700000000000003,0.0
2025-02-07 19:00:00,932.3066666666667,-945.02,100.0,,100.0,65.67,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.6666666666667,0.0,70.74666666666667,,,67.0,69.0,85.0,55.0,2.6799999999999997,0.0
2025-02-07 19:15:00,924.54,-928.07,100.0,,100.0,65.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,70.61666666666667,,,67.0,69.0,85.0,55.0,2.489999999999995,0.0
2025-02-07 19:30:00,937.9566666666666,-951.38,100.0,,100.0,65.79,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.3333333333333,0.0,70.52666666666667,,,67.0,69.0,85.0,55.0,2.529999999999994,0.0
2025-02-07 19:45:00,927.3633333333333,-970.45,100.0,,100.0,65.95333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.39666666666666,,,67.0,69.0,85.0,55.0,2.6000000000000014,0.0
2025-02-07 20:00:00,928.7766666666666,-938.6700000000001,100.0,,100.0,65.57,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.25666666666667,,,67.0,69.0,85.0,55.0,2.530000000000001,0.0
2025-02-07 20:15:00,964.09,-964.09,100.0,,100.0,65.29333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,70.07333333333334,,,67.0,69.0,85.0,55.0,2.3900000000000077,0.0
2025-02-07 20:30:00,950.6700000000001,-913.24,100.0,,100.0,65.08666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.3333333333333,0.0,69.89666666666666,,,67.0,69.0,85.0,55.0,2.5900000000000034,0.0
2025-02-07 20:45:00,954.91,-938.6700000000001,100.0,,100.0,65.09666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,2.5400000000000063,0.0
2025-02-07 21:00:00,954.2033333333334,-906.88,100.0,,100.0,65.12666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,69.78,,,67.0,69.0,85.0,55.0,2.509999999999998,0.0
2025-02-07 21:15:00,943.6066666666666,-940.7800000000001,100.0,,100.0,64.98333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,2.509999999999998,0.0
2025-02-07 21:30:00,947.8466666666667,-915.36,100.0,,100.0,64.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,2.530000000000001,0.0
2025-02-07 21:45:00,961.9699999999999,-902.64,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.71,,,67.0,69.0,85.0,55.0,2.480000000000004,0.0
2025-02-07 22:00:00,969.0333333333333,-919.6,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.79333333333334,,,67.0,69.0,85.0,55.0,2.6199999999999974,0.0
2025-02-07 22:15:00,967.6233333333333,-892.0500000000001,100.0,,100.0,64.84333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,2.5900000000000034,0.0
2025-02-07 22:30:00,970.4466666666667,-925.95,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,69.96666666666667,,,67.0,69.0,85.0,55.0,2.519999999999996,0.0
2025-02-07 22:45:00,936.5433333333334,-887.8100000000001,100.0,,100.0,64.65,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,70.04666666666667,,,67.0,69.0,85.0,55.0,2.499999999999993,0.0
2025-02-07 23:00:00,947.1366666666667,-917.48,100.0,,100.0,64.65333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.14666666666666,,,67.0,69.0,85.0,55.0,2.6200000000000045,0.0
2025-02-07 23:15:00,965.5033333333334,-917.48,100.0,,100.0,64.62333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.25,,,67.0,69.0,85.0,55.0,2.5999999999999943,0.0
2025-02-07 23:30:00,954.2033333333333,-921.71,100.0,,100.0,64.66333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,70.36,,,67.0,69.0,85.0,55.0,2.530000000000001,0.0
2025-02-07 23:45:00,961.2666666666668,-940.7800000000001,100.0,,100.0,64.61666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,70.40333333333332,,,67.0,69.0,85.0,55.0,2.5500000000000043,0.0
2025-02-08 00:00:00,973.2733333333334,-909.0,100.0,,100.0,64.53666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,70.49333333333334,,,67.0,69.0,85.0,55.0,2.5999999999999943,0.0
2025-02-08 00:15:00,972.5633333333334,-889.9300000000001,100.0,,100.0,64.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,70.50666666666666,,,67.0,69.0,85.0,55.0,2.5799999999999983,0.0
2025-02-08 00:30:00,931.6,-894.1700000000001,100.0,,100.0,64.16000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.52,,,67.0,69.0,85.0,55.0,2.6799999999999997,0.0
2025-02-08 00:45:00,972.5633333333334,-928.07,100.0,,100.0,64.11666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.3333333333333,0.0,70.54,,,67.0,69.0,85.0,55.0,2.5800000000000054,0.0
2025-02-08 01:00:00,960.5566666666667,-894.1700000000001,100.0,,100.0,64.06,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,70.60333333333334,,,67.0,69.0,85.0,55.0,2.6500000000000057,0.0
2025-02-08 01:15:00,948.5533333333333,-919.6,100.0,,100.0,64.04666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.67333333333333,,,67.0,69.0,85.0,55.0,2.5899999999999963,0.0
2025-02-08 01:30:00,946.43,-947.14,100.0,,100.0,63.98666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,70.68,,,67.0,69.0,85.0,55.0,2.5799999999999983,0.0
2025-02-08 01:45:00,942.9,-915.36,100.0,,100.0,63.86666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,70.69333333333334,,,67.0,69.0,85.0,55.0,2.6099999999999994,0.0
2025-02-08 02:00:00,951.3766666666667,-909.0,100.0,,100.0,63.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,426.0,0.0,70.70666666666666,,,67.0,69.0,85.0,55.0,2.690000000000005,0.0
2025-02-08 02:15:00,934.4266666666666,-889.9300000000001,100.0,,100.0,63.629999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,70.72666666666667,,,67.0,69.0,85.0,55.0,2.6699999999999946,0.0
2025-02-08 02:30:00,976.8033333333333,-942.9000000000001,100.0,,100.0,63.666666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,70.7,,,67.0,69.0,85.0,55.0,2.6500000000000057,0.0
2025-02-08 02:45:00,984.57,-896.2900000000001,100.0,,100.0,63.67666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,70.72333333333334,,,67.0,69.0,85.0,55.0,2.6199999999999974,0.0
2025-02-08 03:00:00,918.89,-881.46,100.0,,100.0,63.673333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.0,0.0,70.74333333333333,,,67.0,69.0,85.0,55.0,2.6600000000000037,0.0
2025-02-08 03:15:00,955.6166666666668,-902.64,100.0,,100.0,63.74333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.74666666666667,,,67.0,69.0,85.0,55.0,2.6999999999999957,0.0
2025-02-08 03:30:00,947.14,-945.02,100.0,,100.0,63.74333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.71,,,67.0,69.0,85.0,55.0,2.6499999999999986,0.0
2025-02-08 03:45:00,959.1466666666666,-942.9000000000001,100.0,,100.0,63.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,70.72333333333334,,,67.0,69.0,85.0,55.0,2.6700000000000017,0.0
2025-02-08 04:00:00,953.4966666666666,-930.19,100.0,,100.0,63.77666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,70.79,,,67.0,69.0,85.0,55.0,2.5899999999999963,0.0
2025-02-08 04:15:00,983.1566666666668,-923.83,100.0,,100.0,63.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,2.6300000000000026,0.0
2025-02-08 04:30:00,963.3833333333332,-877.22,100.0,,100.0,63.126666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.3333333333333,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,2.6199999999999974,0.0
2025-02-08 04:45:00,938.6633333333333,-940.7800000000001,100.0,,100.0,63.13666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.71666666666667,,,67.0,69.0,85.0,55.0,2.8100000000000023,0.0
2025-02-08 05:00:00,927.3633333333333,-961.97,100.0,,100.0,63.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.76333333333334,,,67.0,69.0,85.0,55.0,2.8699999999999974,0.0
2025-02-08 05:15:00,920.3000000000001,-972.57,100.0,,100.0,63.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,70.81,,,67.0,69.0,85.0,55.0,2.9499999999999957,0.0
2025-02-08 05:30:00,914.65,-953.5,100.0,,100.0,63.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,3.030000000000001,0.0
2025-02-08 05:45:00,885.6899999999999,-947.14,100.0,,100.0,63.68,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.6666666666667,0.0,70.83333333333333,,,67.0,69.0,85.0,55.0,3.1000000000000014,0.0
2025-02-08 06:00:00,916.0633333333334,-1025.54,100.0,,100.0,63.830000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,70.92,,,67.0,69.0,85.0,55.0,3.049999999999997,0.0
2025-02-08 06:15:00,908.2933333333334,-961.97,100.0,,100.0,63.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,3.0800000000000054,0.0
2025-02-08 06:30:00,872.98,-949.26,100.0,,100.0,64.05333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,70.97,,,67.0,69.0,85.0,55.0,3.069999999999993,0.0
2025-02-08 06:45:00,896.2866666666667,-1017.0600000000001,100.0,,100.0,64.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,71.02666666666667,,,67.0,69.0,85.0,55.0,3.1200000000000045,0.0
2025-02-08 07:00:00,906.8800000000001,-983.1600000000001,100.0,,100.0,64.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,71.07333333333334,,,67.0,69.0,85.0,55.0,3.1000000000000085,0.0
2025-02-08 07:15:00,914.65,-970.45,100.0,,100.0,64.10000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,71.08,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-08 07:30:00,903.7,-932.3100000000001,100.0,,100.0,64.075,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,71.09,,,67.0,69.0,85.0,55.0,3.0999999999999943,0.0
2025-02-08 07:45:00,898.41,-989.52,100.0,,100.0,64.11666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,71.1,,,67.0,69.0,85.0,55.0,3.1400000000000006,0.0
2025-02-08 08:00:00,880.04,-976.8000000000001,100.0,,100.0,64.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.6666666666667,0.0,71.1,,,67.0,69.0,85.0,55.0,3.0799999999999983,0.0
2025-02-08 08:15:00,903.3466666666667,-970.45,100.0,,100.0,64.24,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,3.039999999999999,0.0
2025-02-08 08:30:00,880.0433333333334,-953.5,100.0,,100.0,64.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,71.11999999999999,,,67.0,69.0,85.0,55.0,3.0800000000000054,0.0
2025-02-08 08:45:00,886.3966666666666,-983.1600000000001,100.0,,100.0,64.35333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.0,0.0,71.18,,,67.0,69.0,85.0,55.0,3.0900000000000034,0.0
2025-02-08 09:00:00,917.4733333333334,-993.76,100.0,,100.0,64.40666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,71.16666666666667,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-08 09:15:00,927.3633333333333,-938.6700000000001,100.0,,100.0,64.41333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,71.07333333333334,,,67.0,69.0,85.0,55.0,3.0,0.0
2025-02-08 09:30:00,925.9533333333334,-945.02,100.0,,100.0,64.32333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.3333333333333,0.0,70.96333333333332,,,67.0,69.0,85.0,55.0,3.039999999999999,0.0
2025-02-08 09:45:00,935.84,-940.7800000000001,100.0,,100.0,64.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,452.6666666666667,0.0,70.94333333333334,,,67.0,69.0,85.0,55.0,3.039999999999992,0.0
2025-02-08 10:00:00,926.6566666666668,-923.83,100.0,,100.0,64.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,70.89333333333333,,,67.0,69.0,85.0,55.0,2.979999999999997,0.0
2025-02-08 10:15:00,902.6433333333333,-974.69,100.0,,100.0,64.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,2.990000000000009,0.0
2025-02-08 10:30:00,919.5933333333334,-955.62,100.0,,100.0,64.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.85000000000001,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-08 10:45:00,906.1733333333333,-949.26,100.0,,100.0,64.35333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,3.009999999999991,0.0
2025-02-08 11:00:00,929.48,-964.09,100.0,,100.0,64.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,70.85333333333334,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-08 11:15:00,904.7633333333333,-942.9000000000001,100.0,,100.0,64.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.90666666666668,,,67.0,69.0,85.0,55.0,2.990000000000002,0.0
2025-02-08 11:30:00,892.0466666666666,-989.52,100.0,,100.0,64.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,70.93,,,67.0,69.0,85.0,55.0,2.999999999999993,0.0
2025-02-08 11:45:00,882.1633333333333,-974.69,100.0,,100.0,64.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.93666666666667,,,67.0,69.0,85.0,55.0,3.030000000000001,0.0
2025-02-08 12:00:00,899.8166666666666,-976.8000000000001,100.0,,100.0,64.53333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.95,,,67.0,69.0,85.0,55.0,3.0500000000000043,0.0
2025-02-08 12:15:00,899.11,-966.21,100.0,,100.0,64.60000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.95,,,67.0,69.0,85.0,55.0,3.1199999999999974,0.0
2025-02-08 12:30:00,906.8833333333333,-972.57,100.0,,100.0,64.63666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-08 12:45:00,907.5866666666667,-981.0400000000001,100.0,,100.0,64.63000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,3.009999999999991,0.0
2025-02-08 13:00:00,917.4766666666668,-966.21,100.0,,100.0,64.69,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,3.000000000000007,0.0
2025-02-08 13:15:00,891.34,-959.85,100.0,,100.0,64.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,71.06,,,67.0,69.0,85.0,55.0,3.019999999999996,0.0
2025-02-08 13:30:00,905.4699999999999,-970.45,100.0,,100.0,64.80333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,3.039999999999999,0.0
2025-02-08 13:45:00,905.4699999999999,-940.7800000000001,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.3333333333333,0.0,71.08666666666666,,,67.0,69.0,85.0,55.0,2.950000000000003,0.0
2025-02-08 14:00:00,914.2950000000001,-940.7800000000001,100.0,,100.0,64.96000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,71.1,,,67.0,69.0,85.0,55.0,2.980000000000004,0.0
2025-02-08 14:15:00,892.0475,-981.0400000000001,100.0,,100.0,65.08,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.25,0.0,71.115,,,67.0,69.0,85.0,55.0,2.8500000000000085,0.0
2025-02-08 14:30:00,923.8299999999999,-985.2800000000001,100.0,,100.0,65.20333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.0,0.0,71.19666666666667,,,67.0,69.0,85.0,55.0,2.8200000000000003,0.0
2025-02-08 14:45:00,940.7833333333333,-934.4300000000001,100.0,,100.0,65.17999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,71.21333333333332,,,67.0,69.0,85.0,55.0,2.8900000000000006,0.0
2025-02-08 15:00:00,922.4200000000001,-949.26,100.0,,100.0,65.31,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,71.21333333333332,,,67.0,69.0,85.0,55.0,2.8500000000000014,0.0
2025-02-08 15:15:00,920.3033333333333,-964.09,100.0,,100.0,65.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,71.22,,,67.0,69.0,85.0,55.0,2.7900000000000063,0.0
2025-02-08 15:30:00,917.4733333333334,-942.9000000000001,100.0,,100.0,65.61333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.6666666666667,0.0,71.24,,,67.0,69.0,85.0,55.0,2.6700000000000017,0.0
2025-02-08 15:45:00,911.12,-966.21,100.0,,100.0,65.70666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,71.24,,,67.0,69.0,85.0,55.0,2.6299999999999955,0.0
2025-02-08 16:00:00,926.6566666666668,-953.5,100.0,,100.0,65.80333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,71.24,,,67.0,69.0,85.0,55.0,2.6600000000000037,0.0
2025-02-08 16:15:00,904.7633333333333,-964.09,100.0,,100.0,65.90666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,71.24,,,67.0,69.0,85.0,55.0,2.6000000000000014,0.0
2025-02-08 16:30:00,917.4733333333334,-976.8000000000001,100.0,,100.0,66.17,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.6666666666667,0.0,71.24,,,67.0,69.0,85.0,55.0,2.539999999999999,0.0
2025-02-08 16:45:00,937.25,-932.3100000000001,100.0,,100.0,66.18666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,71.24666666666667,,,67.0,69.0,85.0,55.0,2.520000000000003,0.0
2025-02-08 17:00:00,971.1533333333333,-930.19,100.0,,100.0,65.88333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.3333333333333,0.0,71.14,,,67.0,69.0,85.0,55.0,2.4099999999999966,0.0
2025-02-08 17:15:00,977.5100000000001,-851.7900000000001,100.0,,100.0,65.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.0,0.0,70.97666666666667,,,67.0,69.0,85.0,55.0,2.3299999999999983,0.0
2025-02-08 17:30:00,1058.7333333333333,-872.98,100.0,,100.0,65.33999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.87333333333333,,,67.0,69.0,85.0,55.0,2.0899999999999963,0.0
2025-02-08 17:45:00,1147.0233333333333,-741.6100000000001,100.0,,100.0,64.73,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,70.61,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-08 18:00:00,1160.4399999999998,-735.25,100.0,,100.0,65.05333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,70.43333333333334,,,67.0,69.0,85.0,55.0,1.6400000000000077,0.0
2025-02-08 18:15:00,1212.7066666666667,-739.49,100.0,,100.0,64.83,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.6666666666667,0.0,70.35666666666667,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-08 18:30:00,1172.4466666666667,-697.1100000000001,100.0,,100.0,64.96,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,1.4599999999999937,0.0
2025-02-08 18:45:00,1255.0833333333333,-667.45,100.0,,100.0,64.92333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.23,,,67.0,69.0,85.0,55.0,1.4400000000000048,0.0
2025-02-08 19:00:00,1263.5600000000002,-616.6000000000001,100.0,,100.0,64.69333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.12,,,67.0,69.0,85.0,55.0,1.3700000000000045,0.0
2025-02-08 19:15:00,1248.0200000000002,-625.0699999999999,100.0,,100.0,64.85000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,1.3200000000000074,0.0
2025-02-08 19:30:00,1370.21,-597.53,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.12,,,67.0,69.0,85.0,55.0,1.3000000000000043,0.0
2025-02-08 19:45:00,1502.2833333333335,-478.8700000000001,100.0,,100.0,65.21666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.14666666666666,,,67.0,69.0,85.0,55.0,1.279999999999994,0.0
2025-02-08 20:00:00,1752.3133333333333,-275.46000000000004,100.0,,99.83333333333333,65.45666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,1.2199999999999989,0.0
2025-02-08 20:15:00,1842.72,-86.88000000000011,100.0,,97.83333333333333,65.85000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.32666666666667,,,67.0,69.0,85.0,55.0,1.1199999999999903,0.0
2025-02-08 20:30:00,1686.6266666666668,-63.569999999999936,100.0,,100.0,65.52666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.52,,,67.0,69.0,85.0,55.0,0.9599999999999937,0.0
2025-02-08 20:45:00,1580.6866666666667,-137.73000000000002,100.0,,100.0,66.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.56,,,67.0,69.0,85.0,55.0,0.8799999999999955,0.0
2025-02-08 21:00:00,889.93,-468.27,100.0,,100.0,63.06333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.4,,,67.0,69.0,85.0,55.0,1.0900000000000034,0.0
2025-02-08 21:15:00,1522.7666666666667,-1025.54,100.0,,100.0,60.27,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.63333333333333,,,67.0,69.0,85.0,55.0,1.2199999999999989,0.0
2025-02-08 21:30:00,897.6999999999999,-419.53999999999996,100.0,,100.0,67.03333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,1.0200000000000031,0.0
2025-02-08 21:45:00,892.7566666666667,-983.1600000000001,100.0,,100.0,61.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.20666666666666,,,67.0,69.0,85.0,55.0,1.1899999999999977,0.0
2025-02-08 22:00:00,861.6766666666666,,100.0,,100.0,60.60333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.79,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:15:00,978.2166666666667,,100.0,,100.0,59.923333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,69.65666666666665,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:30:00,1499.46,,100.0,,100.0,59.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,69.34666666666668,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:45:00,1446.49,,100.0,,100.0,60.95333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,69.39333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:00:00,1476.86,,100.0,,100.0,60.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,69.26333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:15:00,1437.3066666666666,,100.0,,100.0,59.39000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,69.08333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:30:00,1502.2833333333335,,100.0,,100.0,59.28333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,68.66666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:45:00,1477.5666666666666,,100.0,,100.0,60.69333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,68.59,,,67.0,69.0,85.0,55.0,,
2025-02-09 00:00:00,1238.1333333333334,,100.0,,100.0,61.666666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,68.65333333333332,,,67.0,69.0,85.0,55.0,,
2025-02-09 00:15:00,1256.4966666666667,-627.19,100.0,,100.0,61.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,68.90666666666665,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-09 00:30:00,1219.0633333333333,-622.95,100.0,,100.0,61.77666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.01,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-09 00:45:00,1188.69,-682.28,100.0,,100.0,61.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,69.04,,,67.0,69.0,85.0,55.0,1.3800000000000026,0.0
2025-02-09 01:00:00,1155.4966666666667,-714.06,100.0,,100.0,61.873333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.0,0.0,69.13666666666667,,,67.0,69.0,85.0,55.0,1.4400000000000048,0.0
2025-02-09 01:15:00,1127.2466666666667,-684.4000000000001,100.0,,100.0,61.843333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.15,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-09 01:30:00,1110.2966666666669,-771.27,100.0,,100.0,62.14333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.24666666666667,,,67.0,69.0,85.0,55.0,1.5100000000000051,0.0
2025-02-09 01:45:00,1118.77,-754.3199999999999,100.0,,100.0,62.196666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.32666666666667,,,67.0,69.0,85.0,55.0,1.6400000000000006,0.0
2025-02-09 02:00:00,1071.4433333333334,-752.2,100.0,,100.0,62.303333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.39666666666666,,,67.0,69.0,85.0,55.0,1.740000000000002,0.0
2025-02-09 02:15:00,1096.8766666666668,-824.25,100.0,,100.0,62.276666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.43333333333334,,,67.0,69.0,85.0,55.0,1.7199999999999989,0.0
2025-02-09 02:30:00,988.81,-750.0799999999999,100.0,,100.0,62.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.49,,,67.0,69.0,85.0,55.0,1.8299999999999983,0.0
2025-02-09 02:45:00,991.6366666666667,-932.3100000000001,100.0,,100.0,62.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.66666666666667,,,67.0,69.0,85.0,55.0,2.4200000000000017,0.0
2025-02-09 03:00:00,926.6566666666668,-889.9300000000001,100.0,,100.0,63.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.77666666666666,,,67.0,69.0,85.0,55.0,2.6700000000000017,0.0
2025-02-09 03:15:00,960.56,-949.26,100.0,,100.0,63.35,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.85333333333334,,,67.0,69.0,85.0,55.0,2.700000000000003,0.0
2025-02-09 03:30:00,925.2433333333333,-921.71,100.0,,100.0,63.553333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.95,,,67.0,69.0,85.0,55.0,2.8800000000000026,0.0
2025-02-09 03:45:00,943.6066666666667,-951.38,100.0,,100.0,63.583333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.0,,,67.0,69.0,85.0,55.0,2.8299999999999983,0.0
2025-02-09 04:00:00,923.1266666666667,-915.36,100.0,,100.0,63.553333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.08333333333333,,,67.0,69.0,85.0,55.0,2.8200000000000003,0.0
2025-02-09 04:15:00,940.0766666666667,-940.7800000000001,100.0,,100.0,63.48666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.09666666666668,,,67.0,69.0,85.0,55.0,2.8500000000000014,0.0
2025-02-09 04:30:00,920.3033333333333,-953.5,100.0,,100.0,63.373333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,2.8999999999999986,0.0
2025-02-09 04:45:00,922.4200000000001,-985.2800000000001,100.0,,100.0,63.69333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,2.8299999999999983,0.0
2025-02-09 05:00:00,915.3566666666666,-961.97,100.0,,100.0,63.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,70.12,,,67.0,69.0,85.0,55.0,2.9299999999999997,0.0
2025-02-09 05:15:00,900.5233333333334,-985.2800000000001,100.0,,100.0,63.63666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.12,,,67.0,69.0,85.0,55.0,3.019999999999996,0.0
2025-02-09 05:30:00,904.7599999999999,-968.33,100.0,,100.0,63.51666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.12,,,67.0,69.0,85.0,55.0,2.9299999999999997,0.0
2025-02-09 05:45:00,898.405,-966.21,100.0,,100.0,63.635000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.12,,,67.0,69.0,85.0,55.0,2.969999999999999,0.0
2025-02-09 06:00:00,893.1099999999999,-976.8000000000001,100.0,,100.0,63.6175,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.1175,,,67.0,69.0,85.0,55.0,3.0900000000000034,0.0
2025-02-09 06:15:00,906.88,-987.4000000000001,100.0,,100.0,63.669999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,70.12666666666667,,,67.0,69.0,85.0,55.0,3.0799999999999983,0.0
2025-02-09 06:30:00,904.7633333333333,-968.33,100.0,,100.0,63.53,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.030000000000001,0.0
2025-02-09 06:45:00,922.4200000000001,-955.62,100.0,,100.0,63.43,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,70.12,,,67.0,69.0,85.0,55.0,3.0899999999999963,0.0
2025-02-09 07:00:00,921.71,-964.09,100.0,,100.0,63.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,3.0899999999999963,0.0
2025-02-09 07:15:00,911.8266666666667,-953.5,100.0,,100.0,63.26333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,70.11,,,67.0,69.0,85.0,55.0,3.1099999999999994,0.0
2025-02-09 07:30:00,922.4200000000001,-942.9000000000001,100.0,,100.0,63.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,70.09666666666668,,,67.0,69.0,85.0,55.0,3.0500000000000043,0.0
2025-02-09 07:45:00,923.8299999999999,-964.09,100.0,,100.0,63.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,70.08999999999999,,,67.0,69.0,85.0,55.0,3.1000000000000014,0.0
2025-02-09 08:00:00,903.35,-972.57,100.0,,100.0,63.23666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,70.0,,,67.0,69.0,85.0,55.0,3.1099999999999994,0.0
2025-02-09 08:15:00,923.8299999999999,-972.57,100.0,,100.0,63.24333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.0,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-09 08:30:00,936.5433333333334,-953.5,100.0,,100.0,63.26333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,3.030000000000001,0.0
2025-02-09 08:45:00,898.4066666666666,-953.5,100.0,,100.0,63.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,3.039999999999999,0.0
2025-02-09 09:00:00,905.4666666666667,-983.1600000000001,100.0,,100.0,63.166666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,2.969999999999999,0.0
2025-02-09 09:15:00,909.71,-974.69,100.0,,100.0,63.10666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,3.009999999999998,0.0
2025-02-09 09:30:00,902.6433333333334,-976.8000000000001,100.0,,100.0,63.11333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.039999999999999,0.0
2025-02-09 09:45:00,909.0,-957.73,100.0,,100.0,63.09666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,69.98,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-09 10:00:00,922.4200000000001,-970.45,100.0,,100.0,63.1,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,69.96,,,67.0,69.0,85.0,55.0,3.0900000000000034,0.0
2025-02-09 10:15:00,918.8866666666667,-953.5,100.0,,100.0,63.07,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,69.96,,,67.0,69.0,85.0,55.0,3.1200000000000045,0.0
2025-02-09 10:30:00,927.36,-951.38,100.0,,100.0,62.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,3.0700000000000003,0.0
2025-02-09 10:45:00,928.7733333333332,-951.38,100.0,,100.0,62.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,69.90333333333334,,,67.0,69.0,85.0,55.0,3.1400000000000006,0.0
2025-02-09 11:00:00,896.2866666666667,-938.6700000000001,100.0,,100.0,62.81,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,3.210000000000001,0.0
2025-02-09 11:15:00,918.18,-989.52,100.0,,100.0,62.75666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,3.1999999999999957,0.0
2025-02-09 11:30:00,894.1700000000001,-953.5,100.0,,100.0,62.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.82,,,67.0,69.0,85.0,55.0,3.259999999999998,0.0
2025-02-09 11:45:00,913.2400000000001,-981.0400000000001,100.0,,100.0,62.67666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.8,,,67.0,69.0,85.0,55.0,3.1499999999999986,0.0
2025-02-09 12:00:00,897.6999999999999,-945.02,100.0,,100.0,62.65,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.74,,,67.0,69.0,85.0,55.0,3.1499999999999986,0.0
2025-02-09 12:15:00,896.9933333333333,-961.97,100.0,,100.0,62.623333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.71,,,67.0,69.0,85.0,55.0,3.1999999999999957,0.0
2025-02-09 12:30:00,907.5866666666667,-981.0400000000001,100.0,,100.0,62.6,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.71,,,67.0,69.0,85.0,55.0,3.1799999999999997,0.0
2025-02-09 12:45:00,913.9433333333333,-985.2800000000001,100.0,,100.0,62.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.71,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-09 13:00:00,932.3066666666667,-955.62,100.0,,100.0,62.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,3.1400000000000006,0.0
2025-02-09 13:15:00,916.0633333333334,-942.9000000000001,100.0,,100.0,62.49666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,3.1599999999999966,0.0
2025-02-09 13:30:00,926.66,-959.85,100.0,,100.0,62.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,3.219999999999999,0.0
2025-02-09 13:45:00,915.3566666666667,-957.73,100.0,,100.0,62.53,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.67666666666666,,,67.0,69.0,85.0,55.0,3.1200000000000045,0.0
2025-02-09 14:00:00,921.7133333333335,-964.09,100.0,,100.0,62.61666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,3.1099999999999994,0.0
2025-02-09 14:15:00,912.5300000000001,-951.38,100.0,,100.0,62.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.69,,,67.0,69.0,85.0,55.0,3.1199999999999974,0.0
2025-02-09 14:30:00,893.46,-961.97,100.0,,100.0,62.81,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,3.1299999999999955,0.0
2025-02-09 14:45:00,923.1233333333333,-985.2800000000001,100.0,,100.0,62.92666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.75,,,67.0,69.0,85.0,55.0,3.0799999999999983,0.0
2025-02-09 15:00:00,905.4666666666667,-945.02,100.0,,100.0,62.99666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,3.0799999999999983,0.0
2025-02-09 15:15:00,916.0633333333334,-917.48,100.0,,100.0,63.080000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.3333333333333,0.0,69.85,,,67.0,69.0,85.0,55.0,3.0700000000000003,0.0
2025-02-09 15:30:00,901.9366666666666,-964.09,100.0,,100.0,63.06333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.0,0.0,69.93333333333334,,,67.0,69.0,85.0,55.0,3.0799999999999983,0.0
2025-02-09 15:45:00,923.1266666666667,-987.4000000000001,100.0,,100.0,63.18333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,3.0800000000000054,0.0
2025-02-09 16:00:00,904.7599999999999,-1002.23,100.0,,100.0,63.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.04666666666667,,,67.0,69.0,85.0,55.0,3.1400000000000006,0.0
2025-02-09 16:15:00,909.7033333333334,-993.76,100.0,,100.0,63.589999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.12,,,67.0,69.0,85.0,55.0,2.969999999999999,0.0
2025-02-09 16:30:00,927.3633333333333,-934.4300000000001,100.0,,100.0,63.70666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.22333333333333,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-09 16:45:00,925.9499999999999,-932.3100000000001,100.0,,100.0,63.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.27,,,67.0,69.0,85.0,55.0,2.979999999999997,0.0
2025-02-09 17:00:00,925.9533333333333,-930.19,100.0,,100.0,63.916666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.36666666666666,,,67.0,69.0,85.0,55.0,3.030000000000001,0.0
2025-02-09 17:15:00,923.1233333333333,-978.9200000000001,100.0,,100.0,64.00333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,70.42666666666666,,,67.0,69.0,85.0,55.0,3.020000000000003,0.0
2025-02-09 17:30:00,913.9433333333333,-919.6,100.0,,100.0,63.846666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.50666666666666,,,67.0,69.0,85.0,55.0,3.049999999999997,0.0
2025-02-09 17:45:00,886.4,-968.33,100.0,,100.0,63.93666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.53333333333335,,,67.0,69.0,85.0,55.0,3.1000000000000014,0.0
2025-02-09 18:00:00,910.41,-966.21,100.0,,100.0,64.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,70.61999999999999,,,67.0,69.0,85.0,55.0,3.0799999999999983,0.0
2025-02-09 18:15:00,903.35,-934.4300000000001,100.0,,100.0,64.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.66666666666667,,,67.0,69.0,85.0,55.0,2.9200000000000017,0.0
2025-02-09 18:30:00,922.4200000000001,-964.09,100.0,,100.0,64.39999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.74666666666667,,,67.0,69.0,85.0,55.0,3.049999999999997,0.0
2025-02-09 18:45:00,892.7533333333334,-968.33,100.0,,100.0,64.33666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-09 19:00:00,913.9433333333333,-989.52,100.0,,100.0,64.24666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.81,,,67.0,69.0,85.0,55.0,3.069999999999993,0.0
2025-02-09 19:15:00,913.2366666666667,-961.97,100.0,,100.0,64.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.81,,,67.0,69.0,85.0,55.0,3.039999999999992,0.0
2025-02-09 19:30:00,904.7599999999999,-991.64,100.0,,100.0,64.10666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,3.020000000000003,0.0
2025-02-09 19:45:00,914.65,-951.38,100.0,,100.0,64.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.78333333333335,,,67.0,69.0,85.0,55.0,3.049999999999997,0.0
2025-02-09 20:00:00,916.7733333333334,-942.9000000000001,100.0,,100.0,64.34333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.81,,,67.0,69.0,85.0,55.0,2.979999999999997,0.0
2025-02-09 20:15:00,904.0566666666667,-976.8000000000001,100.0,,100.0,64.37,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,3.029999999999994,0.0
2025-02-09 20:30:00,901.23,-976.8000000000001,100.0,,100.0,64.39999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-09 20:45:00,919.5966666666667,-993.76,100.0,,100.0,64.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-09 21:00:00,895.5766666666667,-978.9200000000001,100.0,,100.0,64.38333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,70.79,,,67.0,69.0,85.0,55.0,3.030000000000001,0.0
2025-02-09 21:15:00,909.71,-1010.71,100.0,,100.0,64.33333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.6666666666667,0.0,70.75999999999999,,,67.0,69.0,85.0,55.0,3.020000000000003,0.0
2025-02-09 21:30:00,904.7633333333333,-978.9200000000001,100.0,,100.0,64.25,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,70.68,,,67.0,69.0,85.0,55.0,3.1199999999999974,0.0
2025-02-09 21:45:00,914.65,-997.99,100.0,,100.0,64.14333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,70.68,,,67.0,69.0,85.0,55.0,3.039999999999999,0.0
2025-02-09 22:00:00,904.7633333333333,-947.14,100.0,,100.0,64.08,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,70.68,,,67.0,69.0,85.0,55.0,3.0999999999999943,0.0
2025-02-09 22:15:00,911.12,-947.14,100.0,,100.0,63.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,70.66,,,67.0,69.0,85.0,55.0,3.069999999999993,0.0
2025-02-09 22:30:00,923.1266666666667,-976.8000000000001,100.0,,100.0,63.86666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.65666666666667,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-09 22:45:00,916.7666666666668,-947.14,100.0,,100.0,63.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.64666666666666,,,67.0,69.0,85.0,55.0,3.0899999999999963,0.0
2025-02-09 23:00:00,899.11,-966.21,100.0,,100.0,63.653333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.63666666666667,,,67.0,69.0,85.0,55.0,3.0899999999999963,0.0
2025-02-09 23:15:00,932.3100000000001,-991.64,100.0,,100.0,63.623333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.58,,,67.0,69.0,85.0,55.0,3.1499999999999986,0.0
2025-02-09 23:30:00,910.4133333333333,-923.83,100.0,,100.0,63.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,70.54,,,67.0,69.0,85.0,55.0,3.1099999999999994,0.0
2025-02-09 23:45:00,908.2933333333334,-983.1600000000001,100.0,,100.0,63.48666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.54,,,67.0,69.0,85.0,55.0,3.1000000000000014,0.0
2025-02-10 00:00:00,912.5333333333333,,100.0,,100.0,63.46,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.51333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:15:00,904.7633333333333,,100.0,,100.0,63.449999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.5,,,67.0,69.0,85.0,55.0,,
