time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 17:45:00,837.6633333333333,-1065.8000000000002,100.0,,100.0,67.55666666666667,1875.21,0.0,66.99,,0.0,,0.0,,487.6666666666667,,70.94333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-15 18:00:00,837.6633333333333,-1042.49,100.0,,100.0,67.67333333333333,1875.21,0.0,66.99,,0.0,,0.0,,487.3333333333333,,70.93666666666667,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-15 18:15:00,832.7199999999999,-1055.2,100.0,,100.0,67.78666666666666,1875.21,0.0,66.99,,0.0,,0.0,,487.3333333333333,,70.91000000000001,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-15 18:30:00,803.7599999999999,-1078.51,100.0,,100.0,68.04666666666667,1875.21,0.0,66.99,,0.0,,0.0,,488.0,,70.86666666666666,,,67.0,69.0,,,2.25,0.0
2025-02-15 18:45:00,845.4333333333334,-1025.54,100.0,,100.0,68.23666666666666,1875.21,0.0,66.99,,0.0,,0.0,,487.3333333333333,,70.82333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-15 19:00:00,930.8933333333334,-955.62,100.0,,100.0,66.18,1875.21,0.0,66.99,,0.0,,0.0,,483.0,,70.67,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-15 19:15:00,928.07,-925.95,100.0,,100.0,65.72333333333334,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,70.43333333333334,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-15 19:30:00,935.84,-923.83,100.0,,100.0,65.27,1875.21,0.0,66.99,,0.0,,0.0,,459.3333333333333,,70.36,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-15 19:45:00,954.2033333333334,-902.64,100.0,,100.0,65.08,1875.21,0.0,66.99,,0.0,,0.0,,452.0,,70.26333333333334,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-15 20:00:00,954.9066666666668,-906.88,100.0,,100.0,65.28,1875.21,0.0,66.99,,0.0,,0.0,,446.0,,70.25666666666666,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-15 20:15:00,959.85,-947.14,100.0,,100.0,65.47333333333334,1875.21,0.0,66.99,,0.0,,0.0,,441.0,,70.28666666666666,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-15 20:30:00,963.3833333333333,-953.5,100.0,,100.0,65.70333333333333,1875.21,0.0,66.99,,0.0,,0.0,,437.0,,70.39,,,67.0,69.0,,,2.2700000000000102,0.0
2025-02-15 20:45:00,964.09,-936.5500000000001,100.0,,100.0,65.67666666666666,1875.21,0.0,66.99,,0.0,,0.0,,433.0,,70.46333333333332,,,67.0,69.0,,,2.220000000000006,0.0
2025-02-15 21:00:00,967.6233333333333,-909.0,100.0,,100.0,65.55666666666667,1875.21,0.0,66.99,,0.0,,0.0,,427.0,,70.52,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-15 21:15:00,1037.5466666666666,-870.86,100.0,,100.0,65.13333333333333,1875.21,0.0,66.99,,0.0,,0.0,,422.3333333333333,,70.46333333333332,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-15 21:30:00,1014.9433333333333,-856.0300000000001,100.0,,100.0,65.16666666666667,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,70.42999999999999,,,67.0,69.0,,,1.8199999999999932,0.0
2025-02-15 21:45:00,1019.18,-864.5,100.0,,100.0,65.03666666666668,1875.21,0.0,66.99,,0.0,,0.0,,416.6666666666667,,70.46666666666667,,,67.0,69.0,,,1.9400000000000048,0.0
2025-02-15 22:00:00,1036.1333333333332,-849.6700000000001,100.0,,100.0,65.11333333333333,1875.21,0.0,66.99,,0.0,,0.0,,414.6666666666667,,70.49333333333334,,,67.0,69.0,,,1.779999999999994,0.0
2025-02-15 22:15:00,1016.3566666666667,-824.25,100.0,,100.0,64.64666666666666,1875.21,0.0,66.99,,0.0,,0.0,,415.3333333333333,,70.43666666666667,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-15 22:30:00,1006.4666666666667,-860.27,100.0,,100.0,64.58666666666666,1875.21,0.0,66.99,,0.0,,0.0,,415.3333333333333,,70.5,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-15 22:45:00,994.4633333333333,-889.9300000000001,100.0,,100.0,64.01,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,70.40333333333334,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-15 23:00:00,995.1666666666666,-862.39,100.0,,100.0,64.13666666666667,1875.21,0.0,66.99,,0.0,,0.0,,430.3333333333333,,70.38333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-15 23:15:00,1014.94,-881.46,100.0,,100.0,64.50333333333333,1875.21,0.0,66.99,,0.0,,0.0,,431.0,,70.42333333333333,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-15 23:30:00,1040.37,-834.8400000000001,100.0,,100.0,64.52666666666666,1875.21,0.0,66.99,,0.0,,0.0,,433.0,,70.5,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-15 23:45:00,1026.2466666666667,-851.7900000000001,100.0,,100.0,64.63,1875.21,0.0,66.99,,0.0,,0.0,,431.0,,70.54,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-16 00:00:00,1014.9433333333333,-841.2,100.0,,100.0,64.60666666666667,1875.21,0.0,66.99,,0.0,,0.0,,431.0,,70.58,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-16 00:15:00,1005.7600000000001,-879.34,100.0,,100.0,64.67333333333333,1875.21,0.0,66.99,,0.0,,0.0,,427.6666666666667,,70.65,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-16 00:30:00,1012.8233333333333,-870.86,100.0,,100.0,64.78333333333333,1875.21,0.0,66.99,,0.0,,0.0,,425.0,,70.66,,,67.0,69.0,,,1.9599999999999937,0.0
2025-02-16 00:45:00,1014.2366666666667,-851.7900000000001,100.0,,100.0,64.83,1875.21,0.0,66.99,,0.0,,0.0,,421.6666666666667,,70.67333333333333,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-16 01:00:00,1017.0633333333334,-877.22,100.0,,100.0,64.75666666666666,1875.21,0.0,66.99,,0.0,,0.0,,418.3333333333333,,70.69333333333334,,,67.0,69.0,,,1.9299999999999926,0.0
2025-02-16 01:15:00,1009.2933333333334,-864.5,100.0,,100.0,64.09333333333333,1875.21,0.0,66.99,,0.0,,0.0,,431.3333333333333,,70.66000000000001,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-16 01:30:00,988.1033333333334,-872.98,100.0,,100.0,63.64333333333334,1875.21,0.0,66.99,,0.0,,0.0,,437.6666666666667,,70.58,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-16 01:45:00,988.8100000000001,-862.39,100.0,,100.0,63.64666666666667,1875.21,0.0,66.99,,0.0,,0.0,,438.3333333333333,,70.52,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-16 02:00:00,1019.18,-875.1,100.0,,100.0,63.88666666666666,1875.21,0.0,66.99,,0.0,,0.0,,435.0,,70.51333333333334,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-16 02:15:00,993.0500000000001,-849.6700000000001,100.0,,100.0,64.06333333333333,1875.21,0.0,66.99,,0.0,,0.0,,430.3333333333333,,70.55,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-16 02:30:00,1008.5866666666667,-872.98,100.0,,100.0,64.13333333333334,1875.21,0.0,66.99,,0.0,,0.0,,427.6666666666667,,70.64333333333333,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 02:45:00,982.4533333333334,-866.62,100.0,,100.0,63.943333333333335,1875.21,0.0,66.99,,0.0,,0.0,,424.6666666666667,,70.63666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-16 03:00:00,1031.19,-828.48,100.0,,100.0,64.15333333333332,1875.21,0.0,66.99,,0.0,,0.0,,423.0,,70.67333333333333,,,67.0,69.0,,,2.029999999999994,0.0
2025-02-16 03:15:00,985.2800000000001,-881.46,100.0,,100.0,64.07333333333334,1875.21,0.0,66.99,,0.0,,0.0,,421.6666666666667,,70.7,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-16 03:30:00,1007.88,-853.9100000000001,100.0,,100.0,64.15333333333334,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,70.76,,,67.0,69.0,,,2.1400000000000077,0.0
2025-02-16 03:45:00,1029.7766666666666,-843.3199999999999,100.0,,100.0,64.13000000000001,1875.21,0.0,66.99,,0.0,,0.0,,420.6666666666667,,70.81666666666666,,,67.0,69.0,,,2.180000000000007,0.0
2025-02-16 04:00:00,1006.4700000000001,-866.62,100.0,,100.0,64.01,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,70.81,,,67.0,69.0,,,2.25,0.0
2025-02-16 04:15:00,1007.1766666666666,-851.7900000000001,100.0,,100.0,64.08333333333333,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,70.81666666666666,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-16 04:30:00,1017.0633333333334,-849.6700000000001,100.0,,100.0,64.09333333333333,1875.21,0.0,66.99,,0.0,,0.0,,421.6666666666667,,70.83,,,67.0,69.0,,,2.059999999999995,0.0
2025-02-16 04:45:00,995.8733333333333,-870.86,100.0,,100.0,63.663333333333334,1875.21,0.0,66.99,,0.0,,0.0,,423.0,,70.81,,,67.0,69.0,,,2.25,0.0
2025-02-16 05:00:00,1003.6433333333334,-885.69,100.0,,100.0,63.52,1875.21,0.0,66.99,,0.0,,0.0,,421.3333333333333,,70.72333333333334,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 05:15:00,993.7533333333334,-866.62,100.0,,100.0,63.54333333333333,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,70.68,,,67.0,69.0,,,2.25,0.0
2025-02-16 05:30:00,986.6933333333333,-921.71,100.0,,100.0,63.54,1875.21,0.0,66.99,,0.0,,0.0,,418.0,,70.68,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-16 05:45:00,973.9766666666668,-919.6,100.0,,100.0,63.48666666666666,1875.21,0.0,66.99,,0.0,,0.0,,415.6666666666667,,70.71666666666667,,,67.0,69.0,,,2.25,0.0
2025-02-16 06:00:00,974.6833333333334,-875.1,100.0,,100.0,63.36666666666667,1875.21,0.0,66.99,,0.0,,0.0,,414.0,,70.70333333333333,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-16 06:15:00,1012.8266666666667,-856.0300000000001,100.0,,100.0,63.28,1875.21,0.0,66.99,,0.0,,0.0,,412.0,,70.67333333333333,,,67.0,69.0,,,2.220000000000006,0.0
2025-02-16 06:30:00,1019.1833333333334,-836.96,100.0,,100.0,63.05666666666667,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,70.67333333333333,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-16 06:45:00,997.2866666666665,-853.9100000000001,100.0,,100.0,62.68,1875.21,0.0,66.99,,0.0,,0.0,,409.3333333333333,,70.64666666666666,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-16 07:00:00,1001.5266666666666,-868.74,100.0,,100.0,62.846666666666664,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.55666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-16 07:15:00,962.6766666666667,-945.02,100.0,,100.0,62.97666666666667,1875.21,0.0,66.99,,0.0,,0.0,,408.3333333333333,,70.63666666666667,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-16 07:30:00,1009.9966666666668,-843.3199999999999,100.0,,100.0,63.083333333333336,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,70.66,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-16 07:45:00,966.21,-911.12,100.0,,100.0,63.129999999999995,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,70.68,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-16 08:00:00,952.7933333333334,-921.71,100.0,,100.0,63.163333333333334,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,70.67333333333333,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-16 08:15:00,966.2066666666666,-911.12,100.0,,100.0,63.41,1875.21,0.0,66.99,,0.0,,0.0,,408.6666666666667,,70.67333333333333,,,67.0,69.0,,,2.4599999999999937,0.0
2025-02-16 08:30:00,985.9866666666667,-915.36,100.0,,100.0,63.50666666666667,1875.21,0.0,66.99,,0.0,,0.0,,409.3333333333333,,70.79666666666667,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-16 08:45:00,973.27,-896.2900000000001,100.0,,100.0,63.406666666666666,1875.21,0.0,66.99,,0.0,,0.0,,409.3333333333333,,70.81,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-16 09:00:00,975.39,-919.6,100.0,,100.0,63.31333333333333,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,70.81,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-16 09:15:00,946.43,-974.69,100.0,,100.0,63.24666666666667,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,70.80333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-16 09:30:00,966.9133333333333,-917.48,100.0,,100.0,63.03666666666667,1875.21,0.0,66.99,,0.0,,0.0,,413.3333333333333,,70.79,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-16 09:45:00,964.7966666666666,-936.5500000000001,100.0,,100.0,62.803333333333335,1875.21,0.0,66.99,,0.0,,0.0,,412.6666666666667,,70.77,,,67.0,69.0,,,2.5,0.0
2025-02-16 10:00:00,898.4033333333333,-989.52,100.0,,100.0,63.03333333333333,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,70.68,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-16 10:15:00,912.5300000000001,-974.69,100.0,,100.0,63.49666666666667,1875.21,0.0,66.99,,0.0,,0.0,,409.3333333333333,,70.78666666666668,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-16 10:30:00,872.2733333333334,-1002.23,100.0,,100.0,63.44333333333333,1875.21,0.0,66.99,,0.0,,0.0,,408.3333333333333,,70.80333333333334,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-16 10:45:00,872.98,-1002.23,100.0,,100.0,63.47,1875.21,0.0,66.99,,0.0,,0.0,,407.3333333333333,,70.77666666666666,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-16 11:00:00,854.6166666666667,-1014.94,100.0,,100.0,63.473333333333336,1875.21,0.0,66.99,,0.0,,0.0,,407.0,,70.72333333333334,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-16 11:15:00,874.3933333333333,-987.4000000000001,100.0,,100.0,63.23,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,70.68,,,67.0,69.0,,,3.1200000000000045,0.0
2025-02-16 11:30:00,880.04,-972.57,100.0,,100.0,63.10999999999999,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,70.65,,,67.0,69.0,,,3.069999999999993,0.0
2025-02-16 11:45:00,861.6766666666666,-1021.3000000000001,100.0,,100.0,62.78,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,70.54,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-16 12:00:00,869.4499999999999,-983.1600000000001,100.0,,100.0,62.16,1875.21,0.0,66.99,,0.0,,0.0,,405.6666666666667,,70.42333333333333,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-16 12:15:00,903.35,-957.73,100.0,,100.0,61.71666666666667,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,70.25,,,67.0,69.0,,,3.4000000000000057,0.0
2025-02-16 12:30:00,886.4,-997.99,100.0,,100.0,61.46666666666667,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,70.06333333333333,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-16 12:45:00,882.87,-976.8000000000001,100.0,,100.0,61.366666666666674,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,69.89333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-16 13:00:00,895.5833333333334,-1000.11,100.0,,100.0,61.07,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,69.76333333333334,,,67.0,69.0,,,3.5,0.0
2025-02-16 13:15:00,887.1033333333334,-1000.11,100.0,,100.0,60.96666666666667,1875.21,0.0,66.99,,0.0,,0.0,,405.3333333333333,,69.60666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-16 13:30:00,889.2233333333334,-1000.11,100.0,,100.0,60.85333333333333,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,69.54333333333334,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-16 13:45:00,868.7433333333333,-983.1600000000001,100.0,,100.0,60.913333333333334,1875.21,0.0,66.99,,0.0,,0.0,,406.6666666666667,,69.42666666666666,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-16 14:00:00,892.7566666666667,-978.9200000000001,100.0,,100.0,60.97333333333333,1875.21,0.0,66.99,,0.0,,0.0,,408.6666666666667,,69.39666666666666,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-16 14:15:00,900.5233333333334,-989.52,100.0,,100.0,61.076666666666675,1875.21,0.0,66.99,,0.0,,0.0,,410.6666666666667,,69.37,,,67.0,69.0,,,3.510000000000005,0.0
2025-02-16 14:30:00,891.34,-974.69,100.0,,100.0,61.196666666666665,1875.21,0.0,66.99,,0.0,,0.0,,413.6666666666667,,69.36333333333333,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-16 14:45:00,889.2233333333334,,100.0,,100.0,61.21,1875.21,0.0,66.99,,0.0,,0.0,,414.3333333333333,,69.31333333333333,,,67.0,69.0,,,,
2025-02-16 15:00:00,880.04,-991.64,100.0,,100.0,61.18333333333334,1875.21,0.0,66.99,,0.0,,0.0,,415.6666666666667,,69.29333333333334,,,67.0,69.0,,,3.4499999999999957,0.0
2025-02-16 15:15:00,870.1566666666668,-995.87,100.0,,100.0,61.26666666666667,1875.21,0.0,66.99,,0.0,,0.0,,415.6666666666667,,69.28666666666668,,,67.0,69.0,,,3.3899999999999935,0.0
2025-02-16 15:30:00,906.1733333333333,-972.57,100.0,,100.0,61.18333333333334,1875.21,0.0,66.99,,0.0,,0.0,,417.3333333333333,,69.29333333333334,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-16 15:45:00,897.6999999999999,-987.4000000000001,100.0,,100.0,61.123333333333335,1875.21,0.0,66.99,,0.0,,0.0,,417.0,,69.28,,,67.0,69.0,,,3.4200000000000017,0.0
2025-02-16 16:00:00,872.2766666666666,-995.87,100.0,,100.0,61.27333333333333,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,69.28666666666668,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-16 16:15:00,884.2800000000001,-1000.11,100.0,,100.0,61.23333333333333,1875.21,0.0,66.99,,0.0,,0.0,,417.3333333333333,,69.26666666666667,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-16 16:30:00,896.2866666666667,-966.21,100.0,,100.0,61.25,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,69.27333333333333,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-16 16:45:00,887.1066666666667,-995.87,100.0,,100.0,61.28,1875.21,0.0,66.99,,0.0,,0.0,,419.0,,69.26,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-16 17:00:00,905.4699999999999,-959.85,100.0,,100.0,61.36000000000001,1875.21,0.0,66.99,,0.0,,0.0,,420.0,,69.25333333333333,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-16 17:15:00,871.5666666666666,-1027.66,100.0,,100.0,61.35333333333333,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,69.23666666666666,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-16 17:30:00,901.9366666666666,-959.85,100.0,,100.0,61.373333333333335,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,69.22666666666667,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-16 17:45:00,887.8100000000001,-964.09,100.0,,100.0,61.53666666666667,1875.21,0.0,66.99,,0.0,,0.0,,421.3333333333333,,69.28,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-16 18:00:00,891.3433333333332,-1017.0600000000001,100.0,,100.0,61.63333333333333,1875.21,0.0,66.99,,0.0,,0.0,,421.3333333333333,,69.28666666666668,,,67.0,69.0,,,3.470000000000006,0.0
2025-02-16 18:15:00,892.7533333333334,-985.2800000000001,100.0,,100.0,61.59,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,69.32333333333334,,,67.0,69.0,,,3.4200000000000017,0.0
2025-02-16 18:30:00,896.9933333333333,-989.52,100.0,,100.0,61.69333333333333,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,69.39,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-16 18:45:00,887.1066666666667,-989.52,100.0,,100.0,61.68666666666667,1875.21,0.0,66.99,,0.0,,0.0,,419.0,,69.42,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-16 19:00:00,917.4766666666668,-966.21,100.0,,100.0,61.626666666666665,1875.21,0.0,66.99,,0.0,,0.0,,420.6666666666667,,69.42,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-16 19:15:00,893.4633333333333,-997.99,100.0,,100.0,61.57333333333333,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,69.39333333333333,,,67.0,69.0,,,3.430000000000007,0.0
2025-02-16 19:30:00,873.6866666666666,-997.99,100.0,,100.0,61.53333333333334,1875.21,0.0,66.99,,0.0,,0.0,,421.3333333333333,,69.33999999999999,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-16 19:45:00,918.8866666666667,-974.69,100.0,,100.0,61.52,1875.21,0.0,66.99,,0.0,,0.0,,421.3333333333333,,69.3,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-16 20:00:00,885.6933333333333,-1000.11,100.0,,100.0,61.416666666666664,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,69.28,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-16 20:15:00,899.1133333333333,-1000.11,100.0,,100.0,61.376666666666665,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,69.24,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-16 20:30:00,890.6366666666667,-997.99,100.0,,100.0,61.34,1875.21,0.0,66.99,,0.0,,0.0,,419.3333333333333,,69.16333333333334,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-16 20:45:00,887.81,-1004.35,100.0,,100.0,61.376666666666665,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,69.15,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-16 21:00:00,892.7566666666667,-989.52,100.0,,100.0,61.38,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,69.15,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-16 21:15:00,894.8733333333333,-940.7800000000001,100.0,,100.0,61.31,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,69.13666666666667,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-16 21:30:00,884.9866666666667,-983.1600000000001,100.0,,100.0,61.35333333333333,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,69.12666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-16 21:45:00,878.63,-978.9200000000001,100.0,,100.0,61.370000000000005,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,69.12333333333333,,,67.0,69.0,,,3.510000000000005,0.0
2025-02-16 22:00:00,893.46,-964.09,100.0,,100.0,61.303333333333335,1875.21,0.0,66.99,,0.0,,0.0,,420.6666666666667,,69.12,,,67.0,69.0,,,3.510000000000005,0.0
2025-02-16 22:15:00,913.2400000000001,-966.21,100.0,,100.0,61.27,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,69.11666666666666,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-16 22:30:00,895.5799999999999,-964.09,100.0,,100.0,61.18333333333334,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,69.04666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-16 22:45:00,894.165,-974.69,100.0,,100.0,61.0,1875.21,0.0,66.99,,0.0,,0.0,,420.0,,69.02000000000001,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-16 23:00:00,909.7066666666666,-964.09,100.0,,100.0,61.026666666666664,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,68.99666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-16 23:15:00,894.8733333333333,-983.1600000000001,100.0,,100.0,60.99,1875.21,0.0,66.99,,0.0,,0.0,,420.0,,68.88666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-16 23:30:00,910.4133333333333,-923.83,100.0,,100.0,60.843333333333334,1875.21,0.0,66.99,,0.0,,0.0,,420.0,,68.86,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-16 23:45:00,901.23,-925.95,100.0,,100.0,60.70333333333334,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,68.75666666666666,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-17 00:00:00,914.65,-976.8000000000001,100.0,,100.0,60.65,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,68.72666666666667,,,67.0,69.0,,,3.6699999999999946,0.0
2025-02-17 00:15:00,913.2399999999999,-942.9000000000001,100.0,,100.0,60.666666666666664,1875.21,0.0,66.99,,0.0,,0.0,,419.0,,68.67666666666666,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-17 00:30:00,913.9433333333333,-951.38,100.0,,100.0,60.6,1875.21,0.0,66.99,,0.0,,0.0,,419.0,,68.60333333333334,,,67.0,69.0,,,3.6699999999999946,0.0
2025-02-17 00:45:00,927.3666666666667,-940.7800000000001,100.0,,100.0,60.56999999999999,1875.21,0.0,66.99,,0.0,,0.0,,419.3333333333333,,68.59,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-17 01:00:00,906.1733333333333,-953.5,100.0,,100.0,60.52333333333333,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,68.53666666666668,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-17 01:15:00,914.65,-978.9200000000001,100.0,,100.0,60.473333333333336,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,68.47,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-17 01:30:00,913.2366666666667,-949.26,100.0,,100.0,60.42666666666667,1875.21,0.0,66.99,,0.0,,0.0,,418.3333333333333,,68.47,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-17 01:45:00,909.7066666666666,-959.85,100.0,,100.0,60.40333333333333,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,68.45,,,67.0,69.0,,,3.5999999999999943,0.0
2025-02-17 02:00:00,919.5966666666667,-976.8000000000001,100.0,,100.0,60.370000000000005,1875.21,0.0,66.99,,0.0,,0.0,,419.0,,68.40666666666667,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-17 02:15:00,901.23,-955.62,100.0,,100.0,60.339999999999996,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,68.33333333333333,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-17 02:30:00,925.2433333333333,-949.26,100.0,,100.0,60.156666666666666,1875.21,0.0,66.99,,0.0,,0.0,,419.3333333333333,,68.32,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-17 02:45:00,921.7133333333335,-949.26,100.0,,100.0,60.00666666666667,1875.21,0.0,66.99,,0.0,,0.0,,419.3333333333333,,68.27333333333333,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-17 03:00:00,887.81,-987.4000000000001,100.0,,100.0,60.00666666666667,1875.21,0.0,66.99,,0.0,,0.0,,422.3333333333333,,68.19333333333334,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-17 03:15:00,913.2400000000001,-957.73,100.0,,100.0,59.919999999999995,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,68.16000000000001,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-17 03:30:00,884.2766666666666,-993.76,100.0,,100.0,59.85666666666666,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,68.06333333333333,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-17 03:45:00,922.4233333333333,-940.7800000000001,100.0,,100.0,59.77,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,68.03333333333335,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-17 04:00:00,921.0066666666667,-928.07,100.0,,100.0,59.74333333333334,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,68.00666666666666,,,67.0,69.0,,,3.7900000000000063,0.0
2025-02-17 04:15:00,916.7666666666668,-936.5500000000001,100.0,,100.0,59.59,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,67.91666666666667,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-17 04:30:00,905.4699999999999,-959.85,100.0,,100.0,59.54,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,67.89666666666666,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-17 04:45:00,916.77,-959.85,100.0,,100.0,59.54333333333333,1875.21,0.0,66.99,,0.0,,0.0,,422.3333333333333,,67.91000000000001,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-17 05:00:00,921.7133333333333,-953.5,100.0,,100.0,59.60666666666666,1875.21,0.0,66.99,,0.0,,0.0,,423.3333333333333,,67.87333333333333,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-17 05:15:00,903.35,-955.62,100.0,,100.0,59.48666666666667,1875.21,0.0,66.99,,0.0,,0.0,,424.3333333333333,,67.81,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-17 05:30:00,902.6433333333333,-957.73,100.0,,100.0,59.41,1875.21,0.0,66.99,,0.0,,0.0,,423.6666666666667,,67.77,,,67.0,69.0,,,3.819999999999993,0.0
2025-02-17 05:45:00,914.6466666666666,-974.69,100.0,,100.0,59.38999999999999,1875.21,0.0,66.99,,0.0,,0.0,,423.0,,67.74333333333333,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-17 06:00:00,927.36,-938.6700000000001,100.0,,100.0,59.18666666666667,1875.21,0.0,66.99,,0.0,,0.0,,421.3333333333333,,67.63333333333334,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-17 06:15:00,932.31,-942.9000000000001,100.0,,100.0,59.24666666666667,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,67.62,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-17 06:30:00,928.7733333333334,-955.62,100.0,,100.0,59.20666666666667,1875.21,0.0,66.99,,0.0,,0.0,,419.3333333333333,,67.53,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-17 06:45:00,899.11,-989.52,100.0,,100.0,59.166666666666664,1875.21,0.0,66.99,,0.0,,0.0,,419.3333333333333,,67.51,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-17 07:00:00,930.89,-919.6,100.0,,100.0,59.15,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,67.50333333333333,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-17 07:15:00,912.5333333333333,-976.8000000000001,100.0,,100.0,59.21333333333333,1875.21,0.0,66.99,,0.0,,0.0,,417.0,,67.5,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-17 07:30:00,913.2366666666667,-970.45,100.0,,100.0,59.04666666666666,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,67.41333333333334,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-17 07:45:00,928.7733333333332,-938.6700000000001,100.0,,100.0,59.050000000000004,1875.21,0.0,66.99,,0.0,,0.0,,417.0,,67.37666666666667,,,67.0,69.0,,,3.8600000000000065,0.0
2025-02-17 08:00:00,918.89,-976.8000000000001,100.0,,100.0,59.04333333333333,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,67.38333333333334,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-17 08:15:00,930.8933333333334,-955.62,100.0,,100.0,58.97666666666667,1875.21,0.0,66.99,,0.0,,0.0,,417.3333333333333,,67.35666666666667,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-17 08:30:00,911.8233333333334,-972.57,100.0,,100.0,58.82666666666666,1875.21,0.0,66.99,,0.0,,0.0,,417.3333333333333,,67.33666666666666,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-17 08:45:00,921.0066666666667,-974.69,100.0,,100.0,58.906666666666666,1875.21,0.0,66.99,,0.0,,0.0,,415.6666666666667,,67.27999999999999,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-17 09:00:00,915.36,-959.85,100.0,,100.0,58.91,1875.21,0.0,66.99,,0.0,,0.0,,415.6666666666667,,67.26666666666667,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-17 09:15:00,911.8233333333334,-970.45,100.0,,100.0,58.91,1875.21,0.0,66.99,,0.0,,0.0,,416.3333333333333,,67.24,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-17 09:30:00,916.0633333333334,-957.73,100.0,,100.0,58.873333333333335,1875.21,0.0,66.99,,0.0,,0.0,,416.3333333333333,,67.23666666666666,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-17 09:45:00,913.2366666666667,-940.7800000000001,100.0,,100.0,58.60333333333333,1875.21,0.0,66.99,,0.0,,0.0,,416.6666666666667,,67.23666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-17 10:00:00,900.5266666666666,-968.33,100.0,,100.0,58.333333333333336,1875.21,0.0,66.99,,0.0,,0.0,,416.6666666666667,,67.13666666666667,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-17 10:15:00,927.3633333333333,-934.4300000000001,99.80666666666667,,100.0,58.163333333333334,1872.3833333333332,0.0,66.99,,0.0,,0.0,,417.6666666666667,,67.02,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-17 10:30:00,913.2366666666667,-970.4399999999999,98.30666666666667,,100.0,58.026666666666664,1854.7233333333334,0.0,66.99,,0.0,,0.0,,417.0,,66.94333333333333,,,67.0,69.0,,,4.259999999999998,0.0
2025-02-17 10:45:00,925.95,-877.21,93.815,,100.0,57.894999999999996,1804.225,0.0,66.99,,0.0,,0.0,,418.5,,66.83,,,67.0,69.0,,,4.25,0.0
2025-02-17 11:00:00,911.12,-875.09,90.14333333333333,,100.0,57.78333333333333,1760.7866666666669,0.0,66.99,,0.0,,0.0,,419.3333333333333,,66.76333333333334,,,67.0,69.0,,,4.25,0.0
2025-02-17 11:15:00,922.4200000000001,-779.7500000000001,85.66000000000001,,100.0,57.75333333333333,1710.6433333333334,0.0,66.99,,0.0,,0.0,,419.0,,66.69333333333333,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-17 11:30:00,926.6566666666668,-726.7700000000001,79.88666666666667,,100.0,57.60999999999999,1647.0766666666666,0.0,66.99,,0.0,,0.0,,419.6666666666667,,66.59666666666668,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-17 11:45:00,928.7733333333334,-680.1599999999999,75.07666666666667,,100.0,57.49333333333334,1590.5733333333335,0.0,66.99,,0.0,,0.0,,420.0,,66.54,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-17 12:00:00,938.6633333333333,-544.55,67.54666666666667,,100.0,57.35,1505.1066666666666,0.0,66.99,,0.0,,0.0,,420.3333333333333,,66.42666666666668,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-17 12:15:00,928.7733333333334,-525.48,61.99666666666667,,100.0,57.199999999999996,1446.49,0.0,66.99,,0.0,,0.0,,421.6666666666667,,66.39999999999999,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-17 12:30:00,931.6,-444.96000000000004,54.02666666666667,,100.0,57.11333333333334,1355.3766666666668,0.0,66.99,,0.0,,0.0,,422.0,,66.30333333333334,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-17 12:45:00,923.1233333333333,-379.28,47.04666666666666,,100.0,57.02,1279.8033333333333,0.0,66.99,,0.0,,0.0,,422.0,,66.25333333333333,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-17 13:00:00,929.48,-239.42999999999995,38.20666666666667,,100.0,56.97666666666667,1177.39,0.0,66.99,,0.0,,0.0,,422.0,,66.15666666666667,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-17 13:15:00,922.4200000000001,-197.04999999999995,31.49,,100.0,57.02,1103.23,0.0,66.99,,0.0,,0.0,,424.0,,66.15333333333334,,,67.0,69.0,,,4.220000000000006,0.0
2025-02-17 13:30:00,929.48,-116.53999999999996,25.209999999999997,,100.0,57.04,1033.3066666666666,0.0,66.99,,0.0,,0.0,,430.3333333333333,,66.15333333333334,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-17 13:45:00,944.3133333333334,-50.85000000000002,19.78,,99.83333333333333,57.07333333333333,969.0333333333333,0.0,66.99,,0.0,,0.0,,431.0,,66.16,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-17 14:00:00,895.5766666666667,36.01999999999998,12.986666666666666,,79.66666666666667,57.129999999999995,895.5799999999999,0.0,66.99,,0.0,,0.0,,432.6666666666667,,66.16,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-17 14:15:00,841.9033333333333,-2.1200000000000045,8.049999999999999,,69.66666666666667,57.1,839.0766666666667,0.0,66.99,,0.0,,0.0,,428.3333333333333,,66.18666666666667,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-17 14:30:00,824.9499999999999,-8.470000000000027,5.5566666666666675,,66.5,57.296666666666674,812.2366666666667,0.0,66.99,,0.0,,0.0,,427.0,,66.29,,,67.0,69.0,,,4.330000000000005,0.0
2025-02-17 14:45:00,786.8100000000001,-8.480000000000018,3.5666666666666664,,65.5,57.48,791.0500000000001,0.0,66.99,,0.0,,0.0,,426.3333333333333,,66.37666666666667,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-17 15:00:00,814.3533333333334,27.539999999999964,3.486666666666667,,65.16666666666667,57.71,788.2233333333334,0.0,66.99,,0.0,,0.0,,427.6666666666667,,66.49666666666667,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-17 15:15:00,795.2866666666667,-4.240000000000009,3.3699999999999997,,64.5,57.99666666666667,786.8133333333334,0.0,66.99,,0.0,,0.0,,429.0,,66.60333333333334,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-17 15:30:00,815.77,14.829999999999927,3.9299999999999997,,65.66666666666667,58.06,792.46,0.0,66.99,,0.0,,0.0,,429.0,,66.68666666666667,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-17 15:45:00,828.48,-12.720000000000027,5.580000000000001,,67.0,58.26,815.0666666666666,0.0,66.99,,0.0,,0.0,,430.6666666666667,,66.78666666666668,,,67.0,69.0,,,4.25,0.0
2025-02-17 16:00:00,855.3233333333333,-21.190000000000055,8.926666666666668,,72.33333333333333,58.663333333333334,852.4966666666666,0.0,66.99,,0.0,,0.0,,431.0,,66.92999999999999,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-17 16:15:00,901.9399999999999,31.789999999999964,13.11,,78.33333333333333,58.91,896.2866666666667,0.0,66.99,,0.0,,0.0,,432.0,,67.04333333333334,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-17 16:30:00,935.8366666666666,19.069999999999936,16.726666666666667,,89.83333333333333,59.06666666666666,940.0733333333334,0.0,66.99,,0.0,,0.0,,433.0,,67.14333333333333,,,67.0,69.0,,,4.080000000000005,0.0
2025-02-17 16:45:00,936.5466666666666,-29.659999999999968,21.51,,100.0,59.336666666666666,991.6333333333333,0.0,66.99,,0.0,,0.0,,433.0,,67.23666666666666,,,67.0,69.0,,,4.07,0.0
2025-02-17 17:00:00,923.8299999999999,-93.23000000000002,27.536666666666665,,100.0,59.623333333333335,1060.1466666666668,0.0,66.99,,0.0,,0.0,,434.3333333333333,,67.35333333333334,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-17 17:15:00,940.0766666666667,-167.38999999999987,34.31333333333333,,100.0,59.84,1137.1333333333332,0.0,66.99,,0.0,,0.0,,435.0,,67.47,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-17 17:30:00,938.6633333333334,-264.8599999999999,42.50666666666667,,100.0,60.07333333333333,1228.24,0.0,66.99,,0.0,,0.0,,435.6666666666667,,67.57666666666667,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-17 17:45:00,938.6633333333333,-330.54999999999995,51.81333333333333,,100.0,60.22,1333.4833333333333,0.0,66.99,,0.0,,0.0,,437.0,,67.71333333333332,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-17 18:00:00,913.2400000000001,-485.2199999999999,62.13333333333333,,100.0,60.36333333333334,1447.9033333333334,0.0,66.99,,0.0,,0.0,,447.6666666666667,,67.84666666666668,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-17 18:15:00,922.4200000000001,-576.33,73.70333333333333,,100.0,60.57,1578.5633333333335,0.0,66.99,,0.0,,0.0,,456.6666666666667,,67.99333333333333,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-17 18:30:00,932.3066666666667,-769.15,88.95666666666666,,100.0,61.35333333333333,1751.6066666666666,0.0,66.99,,0.0,,0.0,,455.0,,68.21333333333332,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-17 18:45:00,932.3066666666667,-947.14,100.0,,100.0,61.06333333333333,1875.21,0.0,66.99,,0.0,,0.0,,459.0,,68.45,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-17 19:00:00,936.5433333333334,-936.5500000000001,100.0,,100.0,60.93333333333334,1875.21,0.0,66.99,,0.0,,0.0,,462.0,,68.62,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-17 19:15:00,913.2366666666667,-989.52,100.0,,100.0,60.98666666666667,1875.21,0.0,66.99,,0.0,,0.0,,459.0,,68.73333333333333,,,67.0,69.0,,,3.7900000000000063,0.0
2025-02-17 19:30:00,931.6,-942.9000000000001,100.0,,100.0,61.19,1875.21,0.0,66.99,,0.0,,0.0,,456.0,,68.81,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-17 19:45:00,937.96,-928.07,100.0,,100.0,61.28333333333333,1875.21,0.0,66.99,,0.0,,0.0,,451.0,,68.87333333333333,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-17 20:00:00,911.8233333333334,-955.62,100.0,,100.0,61.31333333333333,1875.21,0.0,66.99,,0.0,,0.0,,448.3333333333333,,68.97666666666667,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-17 20:15:00,912.175,-972.57,100.0,,100.0,61.25,1875.21,0.0,66.99,,0.0,,0.0,,448.0,,69.0,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-17 20:30:00,887.1033333333334,-1002.23,100.0,,100.0,61.053333333333335,1875.21,0.0,66.99,,0.0,,0.0,,447.6666666666667,,69.01,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-17 20:45:00,906.8833333333333,-1000.11,100.0,,100.0,61.06333333333333,1875.21,0.0,66.99,,0.0,,0.0,,446.3333333333333,,69.00333333333333,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-17 21:00:00,912.5300000000001,-947.14,100.0,,100.0,60.98,1875.21,0.0,66.99,,0.0,,0.0,,443.6666666666667,,68.99666666666667,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-17 21:15:00,904.7599999999999,-970.45,100.0,,100.0,61.28,1875.21,0.0,66.99,,0.0,,0.0,,444.3333333333333,,69.07666666666667,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-17 21:30:00,942.9,-919.6,100.0,,100.0,61.46666666666667,1875.21,0.0,66.99,,0.0,,0.0,,442.3333333333333,,69.28,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-17 21:45:00,913.2400000000001,-959.85,100.0,,100.0,61.32333333333333,1875.21,0.0,66.99,,0.0,,0.0,,439.0,,69.52,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-17 22:00:00,911.12,-959.85,100.0,,100.0,61.24666666666667,1875.21,0.0,66.99,,0.0,,0.0,,437.6666666666667,,69.77,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-17 22:15:00,916.77,-957.73,100.0,,100.0,61.06666666666666,1875.21,0.0,66.99,,0.0,,0.0,,436.3333333333333,,69.96333333333334,,,67.0,69.0,,,3.9000000000000057,0.0
2025-02-17 22:30:00,916.7666666666668,-951.38,100.0,,100.0,60.85333333333333,1875.21,0.0,66.99,,0.0,,0.0,,435.3333333333333,,69.90666666666665,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-17 22:45:00,919.5933333333334,-953.5,100.0,,100.0,60.70333333333334,1875.21,0.0,66.99,,0.0,,0.0,,437.0,,69.76,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-17 23:00:00,935.84,-928.07,100.0,,100.0,60.56333333333333,1875.21,0.0,66.99,,0.0,,0.0,,435.0,,69.59666666666666,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-17 23:15:00,920.3000000000001,-964.09,100.0,,100.0,60.45666666666667,1875.21,0.0,66.99,,0.0,,0.0,,433.6666666666667,,69.33333333333333,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-17 23:30:00,925.2433333333333,-945.02,100.0,,100.0,60.419999999999995,1875.21,0.0,66.99,,0.0,,0.0,,431.6666666666667,,69.12666666666667,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-17 23:45:00,924.5366666666667,-955.62,100.0,,100.0,60.32333333333333,1875.21,0.0,66.99,,0.0,,0.0,,431.0,,68.94666666666667,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-18 00:00:00,905.4699999999999,-987.4000000000001,100.0,,100.0,60.160000000000004,1875.21,0.0,66.99,,0.0,,0.0,,431.0,,68.78333333333333,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-18 00:15:00,913.9399999999999,-938.6700000000001,100.0,,100.0,60.096666666666664,1875.21,0.0,66.99,,0.0,,0.0,,430.3333333333333,,68.64,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-18 00:30:00,930.1866666666666,-942.9000000000001,100.0,,100.0,59.973333333333336,1875.21,0.0,66.99,,0.0,,0.0,,429.0,,68.50666666666666,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-18 00:45:00,926.6566666666668,-947.14,100.0,,100.0,59.833333333333336,1875.21,0.0,66.99,,0.0,,0.0,,429.0,,68.42666666666666,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-18 01:00:00,918.18,-953.5,100.0,,100.0,59.74666666666667,1875.21,0.0,66.99,,0.0,,0.0,,428.3333333333333,,68.31666666666666,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-18 01:15:00,928.7733333333332,-974.69,100.0,,100.0,59.75333333333333,1875.21,0.0,66.99,,0.0,,0.0,,428.3333333333333,,68.22333333333334,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-18 01:30:00,916.7666666666668,-974.69,100.0,,100.0,59.78,1875.21,0.0,66.99,,0.0,,0.0,,427.6666666666667,,68.18,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-18 01:45:00,928.7766666666666,-925.95,100.0,,100.0,59.666666666666664,1875.21,0.0,66.99,,0.0,,0.0,,429.0,,68.07666666666667,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-18 02:00:00,939.3733333333333,-983.1600000000001,100.0,,100.0,59.63666666666666,1875.21,0.0,66.99,,0.0,,0.0,,429.0,,68.04333333333334,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-18 02:15:00,918.8866666666667,-972.57,100.0,,100.0,59.589999999999996,1875.21,0.0,66.99,,0.0,,0.0,,427.3333333333333,,67.94,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-18 02:30:00,930.8966666666666,-942.9000000000001,100.0,,100.0,59.626666666666665,1875.21,0.0,66.99,,0.0,,0.0,,426.3333333333333,,67.91666666666667,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-18 02:45:00,937.25,-949.26,100.0,,100.0,59.52333333333333,1875.21,0.0,66.99,,0.0,,0.0,,424.3333333333333,,67.91,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-18 03:00:00,912.5300000000001,-972.57,100.0,,100.0,59.49,1875.21,0.0,66.99,,0.0,,0.0,,424.3333333333333,,67.87666666666667,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-18 03:15:00,925.2466666666666,-981.0400000000001,100.0,,100.0,59.449999999999996,1875.21,0.0,66.99,,0.0,,0.0,,423.0,,67.84333333333333,,,67.0,69.0,,,3.7900000000000063,0.0
2025-02-18 03:30:00,933.7199999999999,-936.5500000000001,100.0,,100.0,59.47,1875.21,0.0,66.99,,0.0,,0.0,,423.0,,67.78,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-18 03:45:00,918.89,-957.73,100.0,,100.0,59.48666666666667,1875.21,0.0,66.99,,0.0,,0.0,,422.6666666666667,,67.78,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-18 04:00:00,921.7133333333333,-940.7800000000001,100.0,,100.0,59.346666666666664,1875.21,0.0,66.99,,0.0,,0.0,,423.3333333333333,,67.78,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-18 04:15:00,931.6033333333334,-945.02,100.0,,100.0,59.29,1875.21,0.0,66.99,,0.0,,0.0,,422.0,,67.75,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-18 04:30:00,931.6,-953.5,100.0,,100.0,59.26333333333333,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,67.67666666666666,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-18 04:45:00,930.1866666666666,-949.26,100.0,,100.0,59.21,1875.21,0.0,66.99,,0.0,,0.0,,424.3333333333333,,67.67,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-18 05:00:00,937.2466666666666,-936.5500000000001,100.0,,100.0,59.120000000000005,1875.21,0.0,66.99,,0.0,,0.0,,429.0,,67.64,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-18 05:15:00,925.2433333333333,-949.26,100.0,,100.0,59.09666666666667,1875.21,0.0,66.99,,0.0,,0.0,,427.0,,67.62666666666667,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-18 05:30:00,940.7833333333333,-961.97,100.0,,100.0,59.06333333333333,1875.21,0.0,66.99,,0.0,,0.0,,425.6666666666667,,67.60333333333334,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-18 05:45:00,919.5966666666667,-959.85,100.0,,100.0,59.04,1875.21,0.0,66.99,,0.0,,0.0,,425.0,,67.53,,,67.0,69.0,,,3.9199999999999946,0.0
2025-02-18 06:00:00,922.4200000000001,-964.09,100.0,,100.0,59.01333333333333,1875.21,0.0,66.99,,0.0,,0.0,,425.6666666666667,,67.50666666666667,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-18 06:15:00,937.96,-921.71,100.0,,100.0,58.98333333333333,1875.21,0.0,66.99,,0.0,,0.0,,425.0,,67.48666666666666,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-18 06:30:00,917.4766666666668,-961.97,100.0,,100.0,58.916666666666664,1875.21,0.0,66.99,,0.0,,0.0,,425.0,,67.46666666666665,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-18 06:45:00,928.7766666666666,-917.48,100.0,,100.0,58.916666666666664,1875.21,0.0,66.99,,0.0,,0.0,,424.3333333333333,,67.41333333333334,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-18 07:00:00,940.0799999999999,-940.7800000000001,100.0,,100.0,58.93333333333334,1875.21,0.0,66.99,,0.0,,0.0,,423.6666666666667,,67.38333333333334,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-18 07:15:00,935.1333333333332,-934.4300000000001,100.0,,100.0,58.96333333333333,1875.21,0.0,66.99,,0.0,,0.0,,423.0,,67.37,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-18 07:30:00,936.5433333333334,-949.26,100.0,,100.0,58.99333333333333,1875.21,0.0,66.99,,0.0,,0.0,,421.6666666666667,,67.37,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-18 07:45:00,942.9,-928.07,100.0,,100.0,59.01333333333334,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,67.37,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-18 08:00:00,952.79,-925.95,100.0,,100.0,58.92666666666667,1875.21,0.0,66.99,,0.0,,0.0,,420.0,,67.36333333333333,,,67.0,69.0,,,4.0,0.0
2025-02-18 08:15:00,937.2533333333334,-925.95,100.0,,100.0,58.71666666666667,1875.21,0.0,66.99,,0.0,,0.0,,419.3333333333333,,67.35666666666667,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-18 08:30:00,910.4133333333333,-961.97,100.0,,100.0,58.55666666666667,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,67.26666666666667,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-18 08:45:00,942.9,-930.19,100.0,,100.0,58.44333333333333,1875.21,0.0,66.99,,0.0,,0.0,,417.0,,67.23666666666666,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-18 09:00:00,918.8833333333333,-974.69,100.0,,100.0,58.35666666666666,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,67.18666666666667,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-18 09:15:00,930.1866666666666,,100.0,,100.0,58.32333333333333,1875.21,0.0,66.99,,0.0,,0.0,,416.3333333333333,,67.12,,,67.0,69.0,,,,
2025-02-18 09:30:00,930.8966666666666,-959.85,100.0,,100.0,58.21333333333333,1875.21,0.0,66.99,,0.0,,0.0,,416.0,,67.1,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-18 09:45:00,912.5300000000001,-964.09,100.0,,100.0,58.126666666666665,1875.21,0.0,66.99,,0.0,,0.0,,417.0,,67.06666666666666,,,67.0,69.0,,,4.279999999999994,0.0
2025-02-18 10:00:00,942.1933333333333,-913.24,100.0,,100.0,58.17666666666667,1875.21,0.0,66.99,,0.0,,0.0,,417.0,,67.01,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-18 10:15:00,936.5433333333334,-900.5300000000001,99.51333333333334,,100.0,58.14333333333334,1869.5566666666666,0.0,66.99,,0.0,,0.0,,416.6666666666667,,66.98333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-18 10:30:00,943.6066666666666,-923.83,98.7,,100.0,58.1,1858.9666666666665,0.0,66.99,,0.0,,0.0,,416.6666666666667,,66.96,,,67.0,69.0,,,4.309999999999995,0.0
2025-02-18 10:45:00,930.8966666666666,-928.0700000000002,97.95666666666666,,100.0,58.1,1852.6066666666666,0.0,66.99,,0.0,,0.0,,418.0,,66.94666666666666,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-18 11:00:00,921.0066666666667,-911.1199999999999,96.15333333333332,,100.0,58.083333333333336,1832.1266666666668,0.0,66.99,,0.0,,0.0,,418.6666666666667,,66.90333333333334,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-18 11:15:00,937.9566666666666,-860.27,93.01333333333332,,100.0,57.99666666666667,1795.3966666666668,0.0,66.99,,0.0,,0.0,,419.0,,66.83,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-18 11:30:00,950.6700000000001,-828.4899999999999,91.41333333333334,,100.0,57.949999999999996,1776.33,0.0,66.99,,0.0,,0.0,,419.3333333333333,,66.83,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-18 11:45:00,933.0133333333333,-826.37,86.89999999999999,,100.0,57.89333333333334,1729.7133333333331,0.0,66.99,,0.0,,0.0,,419.3333333333333,,66.74666666666667,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-18 12:00:00,950.6700000000001,-756.44,83.97333333333334,,100.0,57.85333333333333,1691.5733333333335,0.0,66.99,,0.0,,0.0,,420.0,,66.7,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-18 12:15:00,937.9566666666666,-745.8499999999999,81.27333333333333,,100.0,57.81333333333333,1662.6166666666668,0.0,66.99,,0.0,,0.0,,419.6666666666667,,66.69333333333333,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-18 12:30:00,932.31,-726.77,78.72000000000001,,100.0,57.77,1635.07,0.0,66.99,,0.0,,0.0,,420.0,,66.69,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-18 12:45:00,935.13,-661.0899999999999,74.19666666666666,,100.0,57.74,1581.39,0.0,66.99,,0.0,,0.0,,421.3333333333333,,66.62666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-18 13:00:00,942.1966666666667,-612.36,69.38,,100.0,57.67333333333334,1529.83,0.0,66.99,,0.0,,0.0,,422.6666666666667,,66.57333333333334,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-18 13:15:00,952.79,-546.6700000000001,66.86,,100.0,57.76666666666667,1497.3400000000001,0.0,66.99,,0.0,,0.0,,426.3333333333333,,66.58,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-18 13:30:00,940.7833333333333,-557.27,65.26333333333334,,100.0,57.699999999999996,1481.8066666666666,0.0,66.99,,0.0,,0.0,,427.6666666666667,,66.62666666666667,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-18 13:45:00,944.3133333333334,-510.65,63.583333333333336,,100.0,57.61666666666667,1463.4399999999998,0.0,66.99,,0.0,,0.0,,427.6666666666667,,66.65666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-18 14:00:00,921.0033333333334,-512.77,59.01,,100.0,57.75333333333333,1414.7033333333336,0.0,66.99,,0.0,,0.0,,427.0,,66.60000000000001,,,67.0,69.0,,,4.18,0.0
2025-02-18 14:15:00,948.5533333333333,-438.5999999999999,55.406666666666666,,100.0,57.583333333333336,1372.3266666666666,0.0,66.99,,0.0,,0.0,,426.3333333333333,,66.58,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-18 14:30:00,921.0066666666667,-459.79999999999995,51.72666666666667,,100.0,57.449999999999996,1332.07,0.0,66.99,,0.0,,0.0,,425.0,,66.57333333333334,,,67.0,69.0,,,4.25,0.0
2025-02-18 14:45:00,946.4333333333334,-355.97,48.35333333333333,,100.0,57.21,1293.2233333333334,0.0,66.99,,0.0,,0.0,,425.0,,66.56,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-18 15:00:00,940.0733333333333,-330.55000000000007,44.833333333333336,,100.0,57.28,1253.67,0.0,66.99,,0.0,,0.0,,425.0,,66.55333333333334,,,67.0,69.0,,,4.390000000000001,0.0
