time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 05:00:00,1469.0900000000001,-389.8800000000001,100.0,,100.0,61.99333333333334,1875.21,0.0,66.99,,0.0,,0.0,,410.6666666666667,,70.39,,,67.0,69.0,,,0.7900000000000063,0.0
2025-02-27 05:15:00,1462.0266666666666,-402.59000000000015,100.0,,100.0,60.94333333333333,1875.21,0.0,66.99,,0.0,,0.0,,406.6666666666667,,70.29666666666667,,,67.0,69.0,,,0.6999999999999957,0.0
2025-02-27 05:30:00,1481.0966666666666,-339.02,100.0,,100.0,60.78666666666667,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,70.10666666666667,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-27 05:45:00,1454.26,-417.4200000000001,100.0,,100.0,60.599999999999994,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,70.02333333333333,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 06:00:00,1501.5766666666668,-383.52,100.0,,100.0,60.20333333333334,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.92999999999999,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-27 06:15:00,1476.1499999999999,-385.6400000000001,100.0,,100.0,60.11666666666667,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,69.81666666666666,,,67.0,69.0,,,0.8300000000000054,0.0
2025-02-27 06:30:00,1447.9033333333334,-432.25,100.0,,100.0,60.26333333333333,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,69.67999999999999,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-27 06:45:00,1461.3233333333335,-411.05999999999995,100.0,,100.0,60.25333333333333,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,69.6,,,67.0,69.0,,,0.7399999999999949,0.0
2025-02-27 07:00:00,1450.7266666666667,-415.29999999999995,100.0,,100.0,60.04666666666666,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,69.51333333333334,,,67.0,69.0,,,0.75,0.0
2025-02-27 07:15:00,1448.6066666666666,-432.25,100.0,,100.0,59.64666666666667,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,69.41333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-27 07:30:00,1488.8666666666668,-391.99,100.0,,100.0,59.403333333333336,1875.21,0.0,66.99,,0.0,,0.0,,406.6666666666667,,69.33333333333333,,,67.0,69.0,,,0.8500000000000014,0.0
2025-02-27 07:45:00,1500.87,-385.6400000000001,100.0,,100.0,59.050000000000004,1875.21,0.0,66.99,,0.0,,0.0,,407.6666666666667,,69.18666666666667,,,67.0,69.0,,,0.8300000000000054,0.0
2025-02-27 08:00:00,1479.6833333333334,-387.76,100.0,,100.0,58.74,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,68.98333333333333,,,67.0,69.0,,,0.8299999999999983,0.0
2025-02-27 08:15:00,1546.0766666666666,-290.28999999999996,100.0,,100.0,60.28666666666667,1875.21,0.0,66.99,,0.0,,0.0,,410.6666666666667,,68.77666666666666,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-27 08:30:00,1428.8333333333333,-411.05999999999995,100.0,,100.0,61.126666666666665,1875.21,0.0,66.99,,0.0,,0.0,,410.3333333333333,,68.77666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-27 08:45:00,1350.4333333333334,-514.8900000000001,100.0,,100.0,61.63666666666666,1875.21,0.0,66.99,,0.0,,0.0,,412.0,,68.91,,,67.0,69.0,,,1.25,0.0
2025-02-27 09:00:00,1308.76,-578.46,100.0,,100.0,61.74666666666667,1875.21,0.0,66.99,,0.0,,0.0,,414.0,,69.01,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-27 09:15:00,1288.28,-584.81,100.0,,100.0,61.696666666666665,1875.21,0.0,66.99,,0.0,,0.0,,414.0,,69.09,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-27 09:30:00,1242.3700000000001,-606.0,100.0,,100.0,61.74666666666667,1875.21,0.0,66.99,,0.0,,0.0,,412.6666666666667,,69.11999999999999,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-27 09:45:00,1248.7266666666667,-618.71,100.0,,100.0,61.81333333333333,1875.21,0.0,66.99,,0.0,,0.0,,411.6666666666667,,69.14333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-27 10:00:00,1202.8166666666666,-690.76,100.0,,100.0,61.903333333333336,1875.21,0.0,66.99,,0.0,,0.0,,411.3333333333333,,69.18,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-27 10:15:00,1187.9866666666667,-671.69,100.0,,100.0,61.74666666666667,1875.21,0.0,66.99,,0.0,,0.0,,410.6666666666667,,69.25333333333333,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-27 10:30:00,1130.7766666666666,-705.5900000000001,100.0,,100.0,61.973333333333336,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,69.28,,,67.0,69.0,,,1.5,0.0
2025-02-27 10:45:00,1141.3700000000001,-707.71,100.0,,100.0,61.97,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,69.33333333333333,,,67.0,69.0,,,1.5100000000000051,0.0
2025-02-27 11:00:00,1130.7766666666666,-750.0799999999999,100.0,,100.0,62.14333333333334,1875.21,0.0,66.99,,0.0,,0.0,,410.6666666666667,,69.39333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-27 11:15:00,1088.3966666666668,-779.75,100.0,,100.0,62.14000000000001,1875.21,0.0,66.99,,0.0,,0.0,,411.3333333333333,,69.41333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-27 11:30:00,1111.7033333333331,-764.9200000000001,100.0,,100.0,62.163333333333334,1875.21,0.0,66.99,,0.0,,0.0,,411.3333333333333,,69.42,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-27 11:45:00,1114.53,-747.97,100.0,,100.0,62.126666666666665,1875.21,0.0,66.99,,0.0,,0.0,,412.0,,69.45,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-27 12:00:00,1095.4633333333334,-775.51,100.0,,100.0,62.29666666666666,1875.21,0.0,66.99,,0.0,,0.0,,411.3333333333333,,69.48,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-27 12:15:00,1098.9966666666667,-788.22,100.0,,100.0,62.36666666666667,1875.21,0.0,66.99,,0.0,,0.0,,412.0,,69.54333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-27 12:30:00,1100.4066666666668,-807.29,100.0,,100.0,62.370000000000005,1875.21,0.0,66.99,,0.0,,0.0,,418.3333333333333,,69.6,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-27 12:45:00,1109.59,-750.0799999999999,100.0,,100.0,62.35333333333333,1875.21,0.0,66.99,,0.0,,0.0,,476.3333333333333,,69.81666666666666,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-27 13:00:00,1112.4133333333334,-775.51,100.0,,100.0,62.46666666666667,1875.21,0.0,66.99,,0.0,,0.0,,499.0,,70.25,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-27 13:15:00,1087.69,-764.9200000000001,100.0,,100.0,62.623333333333335,1875.21,0.0,66.99,,0.0,,0.0,,538.0,,70.66333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-27 13:30:00,1086.9866666666667,-811.53,100.0,,100.0,62.71666666666667,1875.21,0.0,66.99,,0.0,,0.0,,571.6666666666666,,70.96,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-27 13:45:00,1048.8466666666666,-826.3600000000001,100.0,,100.0,62.833333333333336,1875.21,0.0,66.99,,0.0,,0.0,,562.6666666666666,,71.18666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-27 14:00:00,1079.2166666666667,-803.06,100.0,,100.0,63.22,1875.21,0.0,66.99,,0.0,,0.0,,550.6666666666666,,71.34666666666668,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-27 14:15:00,1079.9233333333334,-775.51,100.0,,100.0,63.373333333333335,1875.21,0.0,66.99,,0.0,,0.0,,559.0,,71.52666666666666,,,67.0,69.0,,,1.75,0.0
2025-02-27 14:30:00,1066.5033333333333,-786.1100000000001,100.0,,100.0,63.580000000000005,1875.21,0.0,66.99,,0.0,,0.0,,573.0,,71.68333333333334,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-27 14:45:00,1071.4466666666667,-783.99,100.0,,100.0,64.16666666666667,1875.21,0.0,66.99,,0.0,,0.0,,573.6666666666666,,71.78666666666668,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-27 15:00:00,1056.6133333333335,-800.94,100.0,,100.0,64.52,1875.21,0.0,66.99,,0.0,,0.0,,570.3333333333334,,71.8,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-27 15:15:00,1074.2733333333333,-803.06,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,,0.0,,556.3333333333334,,71.75666666666666,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-27 15:30:00,1060.1466666666668,-839.0799999999999,100.0,,100.0,65.03333333333335,1875.21,0.0,66.99,,0.0,,0.0,,541.3333333333334,,71.65666666666668,,,67.0,69.0,,,1.6700000000000088,0.0
2025-02-27 15:45:00,1076.3933333333334,-809.4100000000001,100.0,,100.0,65.33666666666666,1875.21,0.0,66.99,,0.0,,0.0,,536.6666666666666,,71.65,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-27 16:00:00,1112.4133333333334,-798.8199999999999,100.0,,100.0,65.07666666666667,1875.21,0.0,66.99,,0.0,,0.0,,482.3333333333333,,71.39,,,67.0,69.0,,,1.4699999999999918,0.0
2025-02-27 16:15:00,1161.8533333333332,-728.9000000000001,100.0,,100.0,64.87666666666667,1875.21,0.0,66.99,,0.0,,0.0,,446.6666666666667,,71.10666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-27 16:30:00,1165.3833333333332,-743.73,100.0,,100.0,64.94333333333333,1875.21,0.0,66.99,,0.0,,0.0,,432.3333333333333,,70.93333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-27 16:45:00,1231.7733333333333,-671.69,100.0,,100.0,64.91,1875.21,0.0,66.99,,0.0,,0.0,,424.3333333333333,,70.82000000000001,,,67.0,69.0,,,1.3499999999999943,0.0
2025-02-27 17:00:00,1258.6133333333335,-610.24,100.0,,100.0,64.68333333333334,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,70.68,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-27 17:15:00,1256.4966666666667,-625.0699999999999,100.0,,100.0,64.83666666666666,1875.21,0.0,66.99,,0.0,,0.0,,415.6666666666667,,70.65666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-27 17:30:00,1363.1433333333334,-574.22,100.0,,100.0,64.98,1875.21,0.0,66.99,,0.0,,0.0,,412.6666666666667,,70.66,,,67.0,69.0,,,1.3199999999999932,0.0
2025-02-27 17:45:00,1404.1133333333335,-455.55999999999995,100.0,,100.0,65.0,1875.21,0.0,66.99,,0.0,,0.0,,409.3333333333333,,70.64333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-27 18:00:00,1449.3133333333335,-474.6300000000001,100.0,,100.0,64.71666666666665,1875.21,0.0,66.99,,0.0,,0.0,,408.6666666666667,,70.55,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-27 18:15:00,1481.8033333333333,-455.55999999999995,100.0,,100.0,64.87333333333333,1875.21,0.0,66.99,,0.0,,0.0,,411.3333333333333,,70.61666666666666,,,67.0,69.0,,,1.3999999999999915,0.0
2025-02-27 18:30:00,1536.8933333333334,-349.6200000000001,100.0,,100.0,64.38666666666667,1875.21,0.0,66.99,,0.0,,0.0,,412.6666666666667,,70.58666666666666,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-27 18:45:00,1546.7833333333335,-358.09000000000015,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,,0.0,,411.3333333333333,,70.52666666666666,,,67.0,69.0,,,1.4200000000000088,0.0
2025-02-27 19:00:00,1601.1666666666667,-324.19000000000005,100.0,,100.0,64.98666666666666,1875.21,0.0,66.99,,0.0,,0.0,,408.6666666666667,,70.53333333333335,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 19:15:00,1712.7600000000002,-112.29999999999995,100.0,,100.0,65.44333333333333,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,70.51333333333334,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-27 19:30:00,1784.8033333333333,-127.13000000000011,100.0,,100.0,65.00666666666667,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,70.47666666666667,,,67.0,69.0,,,1.0400000000000063,0.0
2025-02-27 19:45:00,1745.9566666666667,-141.97000000000003,100.0,,100.0,65.17999999999999,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,70.47,,,67.0,69.0,,,1.3199999999999932,0.0
2025-02-27 20:00:00,1738.8933333333334,-131.37000000000012,100.0,,100.0,64.93333333333334,1875.21,0.0,66.99,,0.0,,0.0,,411.6666666666667,,70.50666666666666,,,67.0,69.0,,,1.220000000000006,0.0
2025-02-27 20:15:00,1659.7866666666666,-235.20000000000005,100.0,,100.0,64.28666666666668,1875.21,0.0,66.99,,0.0,,0.0,,415.3333333333333,,70.52,,,67.0,69.0,,,0.8600000000000065,0.0
2025-02-27 20:30:00,1614.5900000000001,-281.80999999999995,100.0,,100.0,63.806666666666665,1875.21,0.0,66.99,,0.0,,0.0,,416.3333333333333,,70.36333333333333,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-27 20:45:00,1642.1299999999999,-180.11000000000013,100.0,,100.0,64.40666666666668,1875.21,0.0,66.99,,0.0,,0.0,,411.0,,70.29666666666667,,,67.0,69.0,,,1.0700000000000074,0.0
2025-02-27 21:00:00,1631.5366666666666,-241.54999999999995,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,70.35333333333334,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-27 21:15:00,1668.97,-273.34000000000015,100.0,,100.0,64.41666666666667,1875.21,0.0,66.99,,0.0,,0.0,,400.6666666666667,,70.39,,,67.0,69.0,,,1.0699999999999932,0.0
2025-02-27 21:30:00,1732.5366666666666,-150.44000000000005,100.0,,100.0,64.41,1875.21,0.0,66.99,,0.0,,0.0,,399.3333333333333,,70.39,,,67.0,69.0,,,0.9299999999999926,0.0
2025-02-27 21:45:00,1733.243333333333,-118.66000000000008,100.0,,100.0,63.84,1875.21,0.0,66.99,,0.0,,0.0,,399.3333333333333,,70.35666666666667,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-27 22:00:00,1740.3033333333333,-156.79999999999995,100.0,,100.0,63.169999999999995,1875.21,0.0,66.99,,0.0,,0.0,,400.0,,70.19333333333333,,,67.0,69.0,,,0.7600000000000051,0.0
2025-02-27 22:15:00,1726.8833333333332,-48.74000000000001,100.0,,100.0,62.56666666666666,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,70.00666666666667,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-27 22:30:00,1670.3833333333332,-288.1700000000001,100.0,,100.0,62.833333333333336,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.82666666666667,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-27 22:45:00,1697.9266666666665,-194.94000000000005,100.0,,100.0,62.75666666666667,1875.21,0.0,66.99,,0.0,,0.0,,399.3333333333333,,69.84333333333333,,,67.0,69.0,,,0.7700000000000031,0.0
2025-02-27 23:00:00,1642.13,-199.18000000000006,100.0,,100.0,61.9,1875.21,0.0,66.99,,0.0,,0.0,,398.6666666666667,,69.76,,,67.0,69.0,,,0.6900000000000048,0.0
2025-02-27 23:15:00,1570.7966666666664,-309.3600000000001,100.0,,100.0,61.13666666666666,1875.21,0.0,66.99,,0.0,,0.0,,399.0,,69.46666666666667,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-27 23:30:00,1567.2666666666667,-319.95000000000005,100.0,,100.0,60.906666666666666,1875.21,0.0,66.99,,0.0,,0.0,,400.3333333333333,,69.32666666666667,,,67.0,69.0,,,0.8399999999999963,0.0
2025-02-27 23:45:00,1678.86,-154.68000000000006,100.0,,100.0,61.31,1875.21,0.0,66.99,,0.0,,0.0,,400.6666666666667,,69.27333333333333,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-28 00:00:00,1617.4099999999999,-243.67000000000007,100.0,,100.0,61.52,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.28,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-28 00:15:00,1657.67,-116.53999999999996,100.0,,100.0,61.406666666666666,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.3,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-28 00:30:00,1572.2066666666667,-345.3800000000001,100.0,,100.0,61.35666666666666,1875.21,0.0,66.99,,0.0,,0.0,,401.3333333333333,,69.28666666666668,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-28 00:45:00,1498.05,-360.21000000000004,100.0,,100.0,61.43,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.26,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-28 01:00:00,1455.6733333333334,-413.18000000000006,100.0,,100.0,61.61000000000001,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.26666666666667,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-28 01:15:00,1420.3566666666666,-440.73,100.0,,100.0,61.64000000000001,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.28,,,67.0,69.0,,,1.25,0.0
2025-02-28 01:30:00,1393.5199999999998,-474.6300000000001,100.0,,100.0,61.71333333333333,1875.21,0.0,66.99,,0.0,,0.0,,400.6666666666667,,69.28,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-28 01:45:00,1339.1333333333334,-523.3600000000001,100.0,,100.0,61.663333333333334,1875.21,0.0,66.99,,0.0,,0.0,,401.3333333333333,,69.28,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-28 02:00:00,1335.6033333333332,-506.4100000000001,100.0,,100.0,61.776666666666664,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,69.28666666666668,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-28 02:15:00,1280.51,-546.6700000000001,100.0,,100.0,61.70666666666667,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.29333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-28 02:30:00,1293.2233333333334,-586.9300000000001,100.0,,100.0,61.86333333333334,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.39,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-28 02:45:00,1296.0466666666666,-576.3400000000001,100.0,,100.0,61.80666666666667,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,69.42,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-28 03:00:00,1248.7266666666667,-603.8800000000001,100.0,,100.0,61.913333333333334,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,69.42,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-28 03:15:00,1250.1366666666665,-574.22,100.0,,100.0,61.93666666666667,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,69.42,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-28 03:30:00,1226.8333333333333,-661.0900000000001,100.0,,100.0,61.92666666666667,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,69.44,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-28 03:45:00,1249.4333333333334,-625.0699999999999,100.0,,100.0,61.88,1875.21,0.0,66.99,,0.0,,0.0,,405.3333333333333,,69.48333333333333,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-28 04:00:00,1202.8166666666666,-682.28,100.0,,100.0,61.910000000000004,1875.21,0.0,66.99,,0.0,,0.0,,406.6666666666667,,69.51,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-28 04:15:00,1192.2233333333334,-652.6200000000001,100.0,,100.0,61.82,1875.21,0.0,66.99,,0.0,,0.0,,407.0,,69.52333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-28 04:30:00,1159.7333333333333,-718.3,100.0,,100.0,61.97,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,69.52999999999999,,,67.0,69.0,,,1.5,0.0
2025-02-28 04:45:00,1152.6733333333334,-682.28,100.0,,100.0,61.98666666666667,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,69.56333333333333,,,67.0,69.0,,,1.5,0.0
2025-02-28 05:00:00,1153.3799999999999,-733.1300000000001,100.0,,100.0,62.03,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,69.57333333333332,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-28 05:15:00,1137.84,-737.3700000000001,100.0,,100.0,62.0,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,69.62,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-28 05:30:00,1107.4666666666667,-779.75,100.0,,100.0,62.26333333333333,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,69.66333333333334,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-28 05:45:00,1114.5300000000002,-767.04,100.0,,100.0,62.42,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,69.69999999999999,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-28 06:00:00,1080.63,-775.51,100.0,,100.0,62.28333333333333,1875.21,0.0,66.99,,0.0,,0.0,,408.6666666666667,,69.77,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-28 06:15:00,1045.3133333333333,-803.06,100.0,,100.0,62.36666666666667,1875.21,0.0,66.99,,0.0,,0.0,,408.6666666666667,,69.82,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-28 06:30:00,1002.23,-864.5,100.0,,100.0,62.586666666666666,1875.21,0.0,66.99,,0.0,,0.0,,408.6666666666667,,69.83666666666666,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-28 06:45:00,968.3266666666667,-913.24,100.0,,100.0,62.99,1875.21,0.0,66.99,,0.0,,0.0,,409.3333333333333,,69.96333333333334,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-28 07:00:00,962.6733333333333,-919.6,100.0,,100.0,63.169999999999995,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.08999999999999,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-28 07:15:00,987.3966666666666,-904.76,100.0,,100.0,63.06666666666666,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.12,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-28 07:30:00,977.5099999999999,-887.8100000000001,100.0,,100.0,63.086666666666666,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.17666666666666,,,67.0,69.0,,,2.5,0.0
2025-02-28 07:45:00,954.2033333333333,-892.0500000000001,100.0,,100.0,63.34,1875.21,0.0,66.99,,0.0,,0.0,,408.3333333333333,,70.23666666666666,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-28 08:00:00,987.3966666666666,-885.69,100.0,,100.0,63.303333333333335,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.25666666666666,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-28 08:15:00,950.6700000000001,-945.02,100.0,,100.0,63.31333333333333,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.28666666666668,,,67.0,69.0,,,2.5899999999999963,0.0
2025-02-28 08:30:00,962.68,-902.64,100.0,,100.0,63.27333333333333,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.32666666666667,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-28 08:45:00,949.2599999999999,,100.0,,100.0,63.18333333333333,1875.21,0.0,66.99,,0.0,,0.0,,407.3333333333333,,70.36,,,67.0,69.0,,,,
2025-02-28 09:00:00,964.09,-913.24,100.0,,100.0,63.133333333333326,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.38,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-28 09:15:00,952.79,-925.95,100.0,,100.0,63.10333333333333,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.37333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-28 09:30:00,958.44,-909.0,100.0,,100.0,63.1,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,70.37333333333333,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-28 09:45:00,935.1333333333333,-923.83,100.0,,100.0,63.080000000000005,1875.21,0.0,66.99,,0.0,,0.0,,410.6666666666667,,70.38,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-28 10:00:00,926.6533333333333,-919.6,100.0,,100.0,63.5,1875.21,0.0,66.99,,0.0,,0.0,,413.3333333333333,,70.38666666666667,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-28 10:15:00,927.3633333333333,-953.5,100.0,,100.0,63.46333333333333,1875.21,0.0,66.99,,0.0,,0.0,,415.3333333333333,,70.39666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-28 10:30:00,924.5366666666667,-991.64,100.0,,100.0,63.60333333333333,1875.21,0.0,66.99,,0.0,,0.0,,418.0,,70.42999999999999,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-28 10:45:00,937.2533333333334,-923.83,100.0,,100.0,63.68,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,70.49333333333334,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-28 11:00:00,921.7133333333333,-983.1600000000001,100.0,,100.0,63.68666666666667,1875.21,0.0,66.99,,0.0,,0.0,,420.6666666666667,,70.51333333333334,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-28 11:15:00,909.7066666666666,-989.52,100.0,,100.0,63.72,1875.21,0.0,66.99,,0.0,,0.0,,421.6666666666667,,70.52,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-28 11:30:00,914.65,-959.85,100.0,,100.0,63.68,1875.21,0.0,66.99,,0.0,,0.0,,423.0,,70.52666666666666,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-28 11:45:00,924.5366666666667,-951.38,100.0,,100.0,63.693333333333335,1875.21,0.0,66.99,,0.0,,0.0,,424.3333333333333,,70.53333333333335,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-28 12:00:00,916.0633333333334,-968.33,100.0,,100.0,63.330000000000005,1875.21,0.0,66.99,,0.0,,0.0,,430.6666666666667,,70.52,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-28 12:15:00,887.81,-972.57,100.0,,100.0,63.23,1875.21,0.0,66.99,,0.0,,0.0,,437.6666666666667,,70.48333333333333,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-28 12:30:00,891.34,-974.69,100.0,,100.0,63.10666666666666,1875.21,0.0,66.99,,0.0,,0.0,,446.3333333333333,,70.42333333333333,,,67.0,69.0,,,3.0400000000000063,0.0
2025-02-28 12:45:00,903.35,-953.5,100.0,,100.0,63.276666666666664,1875.21,0.0,66.99,,0.0,,0.0,,455.3333333333333,,70.39666666666666,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-28 13:00:00,904.7600000000001,-974.69,100.0,,100.0,63.70666666666667,1875.21,0.0,66.99,,0.0,,0.0,,467.0,,70.47,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-28 13:15:00,897.6966666666667,-972.57,100.0,,100.0,64.13,1875.21,0.0,66.99,,0.0,,0.0,,558.0,,70.63000000000001,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-28 13:30:00,880.7466666666666,-987.4000000000001,100.0,,100.0,64.60333333333334,1875.21,0.0,66.99,,0.0,,0.0,,624.0,,70.90333333333334,,,67.0,69.0,,,2.920000000000009,0.0
2025-02-28 13:45:00,902.6433333333333,-955.62,100.0,2.0,100.0,65.21666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,588.3333333333334,,71.02333333333333,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-28 14:00:00,899.11,-974.69,100.0,2.0,100.0,66.02,1875.21,0.0,66.99,2.0,0.0,,0.0,,581.0,,71.23666666666666,,,67.0,69.0,,,2.470000000000006,0.0
2025-02-28 14:15:00,910.4133333333333,-959.85,100.0,2.0,100.0,66.11,1875.21,0.0,66.99,2.0,0.0,,0.0,,589.6666666666666,,71.58666666666666,,,67.0,69.0,,,2.259999999999991,0.0
2025-02-28 14:30:00,955.6133333333333,-928.07,100.0,2.0,100.0,65.71333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,585.6666666666666,,71.62333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-28 14:45:00,1034.0133333333333,-894.1700000000001,100.0,2.0,100.0,65.28333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,576.3333333333334,,71.58666666666666,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-28 15:00:00,1065.7966666666669,-847.55,100.0,2.0,100.0,65.10333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,552.3333333333334,,71.42,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-28 15:15:00,1128.66,-754.3199999999999,100.0,2.0,100.0,64.92,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.3333333333334,,71.26333333333334,,,67.0,69.0,,,1.5699999999999932,0.0
2025-02-28 15:30:00,1124.42,-781.8700000000001,100.0,2.0,100.0,65.06666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,477.6666666666667,,71.09666666666668,,,67.0,69.0,,,1.539999999999992,0.0
2025-02-28 15:45:00,1161.8500000000001,-705.5900000000001,100.0,2.0,100.0,64.90333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.0,,70.92333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-28 16:00:00,1205.6433333333334,-697.1100000000001,100.0,2.0,100.0,64.96333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.3333333333333,,70.76666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-28 16:15:00,1272.0333333333333,-618.71,100.0,2.0,100.0,65.01333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,70.65,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-28 16:30:00,1321.4766666666667,-546.6700000000001,100.0,2.0,100.0,64.70666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.6666666666667,,70.5,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-28 16:45:00,1334.19,-542.4300000000001,100.0,2.0,100.0,64.82,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,70.38666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-28 17:00:00,1395.6366666666665,-502.18000000000006,100.0,2.0,100.0,65.03333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.3333333333333,,70.39,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-28 17:15:00,1481.8033333333333,-394.1100000000001,100.0,2.0,100.0,65.16,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.6666666666667,,70.33666666666666,,,67.0,69.0,,,1.2199999999999918,0.0
2025-02-28 17:30:00,1541.1299999999999,-358.09000000000015,100.0,2.0,100.0,65.08666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,70.29333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-28 17:45:00,1589.16,-286.04999999999995,100.0,2.0,100.0,65.49666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,70.25666666666666,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-28 18:00:00,1553.8433333333332,-311.48,100.0,2.0,100.0,65.44,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,70.27666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-28 18:15:00,1520.6499999999999,-372.9200000000001,100.0,2.0,100.0,64.83,1875.21,0.0,66.99,2.0,0.0,,0.0,,401.3333333333333,,70.28,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-28 18:30:00,1500.1666666666667,-368.69000000000005,100.0,2.0,100.0,65.33666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.6666666666667,,70.3,,,67.0,69.0,,,0.9699999999999918,0.0
2025-02-28 18:45:00,1502.99,-383.52,100.0,2.0,100.0,65.64666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.6666666666667,,70.38666666666667,,,67.0,69.0,,,0.8200000000000074,0.0
2025-02-28 19:00:00,1517.1200000000001,-411.05999999999995,100.0,2.0,100.0,66.12,1875.21,0.0,66.99,2.0,0.0,,0.0,,395.3333333333333,,70.42333333333333,,,67.0,69.0,,,0.7900000000000063,0.0
2025-02-28 19:15:00,1507.9366666666665,-360.21000000000004,100.0,2.0,100.0,66.37333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,70.46,,,67.0,69.0,,,0.8099999999999881,0.0
2025-02-28 19:30:00,1531.2466666666667,-360.21000000000004,100.0,2.0,100.0,65.38333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.6666666666667,,70.52,,,67.0,69.0,,,0.6800000000000068,0.0
2025-02-28 19:45:00,1505.82,-334.78,100.0,2.0,100.0,61.093333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,69.94666666666667,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-28 20:00:00,1577.86,-396.23,100.0,2.0,100.0,63.89666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,69.95,,,67.0,69.0,,,0.4099999999999966,0.0
2025-02-28 20:15:00,1534.0666666666666,-311.48,100.0,2.0,100.0,58.669999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,69.47000000000001,,,67.0,69.0,,,0.6999999999999957,0.0
2025-02-28 20:30:00,1536.1866666666665,-385.6400000000001,100.0,2.0,100.0,58.903333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,69.04333333333334,,,67.0,69.0,,,0.5,0.0
2025-02-28 20:45:00,1469.7966666666669,-370.80999999999995,100.0,2.0,100.0,58.910000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,68.97,,,67.0,69.0,,,0.5100000000000051,0.0
2025-02-28 21:00:00,1490.28,-411.05999999999995,100.0,2.0,100.0,59.14000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,393.0,,68.95333333333333,,,67.0,69.0,,,0.5400000000000063,0.0
2025-02-28 21:15:00,1482.5133333333333,-336.9000000000001,100.0,2.0,100.0,59.30666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,393.3333333333333,,68.96666666666665,,,67.0,69.0,,,0.46000000000000085,0.0
2025-02-28 21:30:00,1507.2299999999998,-402.59000000000015,100.0,2.0,100.0,59.46,1875.21,0.0,66.99,2.0,0.0,,0.0,,393.3333333333333,,68.97666666666667,,,67.0,69.0,,,0.490000000000002,0.0
2025-02-28 21:45:00,1490.9833333333333,-364.45000000000005,100.0,2.0,100.0,59.586666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.6666666666667,,68.96333333333332,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-28 22:00:00,1526.2966666666669,-332.6700000000001,100.0,2.0,100.0,59.73666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.0,,69.00333333333333,,,67.0,69.0,,,0.4099999999999966,0.0
2025-02-28 22:15:00,1558.7933333333333,-372.9200000000001,100.0,2.0,100.0,59.75666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.0,,68.97666666666667,,,67.0,69.0,,,0.4100000000000037,0.0
2025-02-28 22:30:00,1563.03,-279.69000000000005,100.0,2.0,100.0,59.9,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.0,,68.90333333333332,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-28 22:45:00,1565.1466666666668,-266.98,100.0,2.0,100.0,59.75666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.0,,68.97,,,67.0,69.0,,,0.5,0.0
2025-02-28 23:00:00,1543.9566666666667,-351.74,100.0,2.0,100.0,59.446666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.6666666666667,,68.83666666666666,,,67.0,69.0,,,0.46000000000000085,0.0
2025-02-28 23:15:00,1464.8500000000001,-385.6400000000001,100.0,2.0,100.0,59.126666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,391.3333333333333,,68.85666666666667,,,67.0,69.0,,,0.4099999999999966,0.0
2025-02-28 23:30:00,1452.14,-428.01,100.0,2.0,100.0,58.71666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.0,,68.72333333333333,,,67.0,69.0,,,0.5300000000000011,0.0
2025-02-28 23:45:00,1428.83,-419.53999999999996,100.0,2.0,100.0,58.343333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.0,,68.47,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-01 00:00:00,1435.8966666666668,-455.55999999999995,100.0,2.0,100.0,63.846666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,68.86,,,67.0,69.0,,,1.999999999999993,0.0
2025-03-01 00:15:00,1469.8,-468.27,100.0,2.0,100.0,61.01,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.6666666666667,,69.03666666666668,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-01 00:30:00,1469.0866666666668,-389.8800000000001,100.0,2.0,100.0,64.03666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.6666666666667,,69.34666666666668,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-01 00:45:00,1450.7300000000002,-430.1300000000001,100.0,2.0,100.0,63.31,1875.21,0.0,66.99,2.0,0.0,,0.0,,393.3333333333333,,69.3,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-01 01:00:00,1439.4233333333334,-459.79999999999995,100.0,2.0,100.0,63.19,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,69.78,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-01 01:15:00,1413.2933333333333,-461.9200000000001,100.0,2.0,100.0,62.63666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.0,,69.42666666666666,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-01 01:30:00,1438.0166666666667,-485.22,100.0,2.0,100.0,66.16666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,392.6666666666667,,69.87333333333333,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-01 01:45:00,1427.4166666666667,-500.05999999999995,100.0,2.0,100.0,65.59666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,393.3333333333333,,70.35000000000001,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-01 02:00:00,1456.38,-396.23,100.0,2.0,100.0,65.55666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,70.52666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-01 02:15:00,1435.1866666666665,-461.9200000000001,100.0,2.0,100.0,65.57333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,70.63333333333334,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-01 02:30:00,1416.1200000000001,-470.3900000000001,100.0,2.0,100.0,65.40333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,393.3333333333333,,70.68,,,67.0,69.0,,,0.7299999999999898,0.0
2025-03-01 02:45:00,1440.1333333333332,-415.29999999999995,100.0,2.0,100.0,65.24666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,70.67333333333333,,,67.0,69.0,,,0.710000000000008,0.0
2025-03-01 03:00:00,1365.9733333333334,-504.28999999999996,100.0,2.0,100.0,65.11,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,70.61,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-01 03:15:00,1444.3733333333332,-415.29999999999995,100.0,2.0,100.0,65.14333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,70.56333333333333,,,67.0,69.0,,,0.8999999999999915,0.0
2025-03-01 03:30:00,1472.62,-421.6600000000001,100.0,2.0,100.0,65.0,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,70.49000000000001,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-01 03:45:00,1416.8266666666666,-474.6300000000001,100.0,2.0,100.0,64.96333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.6666666666667,,70.41000000000001,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-01 04:00:00,1436.6000000000001,-464.03999999999996,100.0,2.0,100.0,64.67666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,397.3333333333333,,70.33666666666666,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-01 04:15:00,1418.2366666666667,-408.95000000000005,100.0,2.0,100.0,64.42666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.3333333333333,,70.21333333333332,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-01 04:30:00,1441.5433333333333,-461.9200000000001,100.0,2.0,100.0,64.11666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.0,,70.12,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-01 04:45:00,1429.185,-428.01,100.0,2.0,100.0,63.905,1875.21,0.0,66.99,2.0,0.0,,0.0,,397.0,,70.05000000000001,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-01 05:00:00,1466.2633333333333,-421.6600000000001,100.0,2.0,100.0,64.52666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,70.03333333333335,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-01 05:15:00,1435.8933333333334,-455.55999999999995,100.0,2.0,100.0,64.31,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.0,,70.10333333333334,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-01 05:30:00,1469.7933333333333,-404.71000000000004,100.0,2.0,100.0,63.49,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.6666666666667,,69.98,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-01 05:45:00,1474.743333333333,-400.47,100.0,2.0,100.0,62.346666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,69.74666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-01 06:00:00,1460.6166666666668,-428.01,100.0,2.0,100.0,61.24666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,69.47666666666667,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-01 06:15:00,1495.93,-377.1600000000001,100.0,2.0,100.0,60.25,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,69.21,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-01 06:30:00,1505.8166666666666,-398.35000000000014,100.0,2.0,100.0,58.94333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,395.3333333333333,,68.88,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-01 06:45:00,1515.0,-423.78,100.0,2.0,100.0,59.370000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.3333333333333,,68.48,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-01 07:00:00,1365.2666666666667,-451.31999999999994,100.0,2.0,100.0,60.97,1875.21,0.0,66.99,2.0,0.0,,0.0,,395.3333333333333,,68.36,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-01 07:15:00,1319.3566666666666,-548.79,100.0,2.0,100.0,61.64666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.0,,68.55666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-01 07:30:00,1235.31,-639.9000000000001,100.0,2.0,100.0,61.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,393.3333333333333,,68.72666666666667,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-01 07:45:00,1208.4666666666667,-642.02,100.0,2.0,100.0,61.85666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.6666666666667,,68.85666666666667,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-01 08:00:00,1172.4466666666667,-720.4200000000001,100.0,2.0,100.0,61.73666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,395.3333333333333,,68.97666666666667,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-01 08:15:00,1144.1966666666667,-737.3700000000001,100.0,2.0,100.0,61.913333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,394.3333333333333,,69.02666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-01 08:30:00,1118.0633333333333,-790.3400000000001,100.0,2.0,100.0,62.080000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,69.13333333333334,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-01 08:45:00,1125.8333333333333,-745.8500000000001,100.0,2.0,100.0,61.903333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,69.20333333333333,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-01 09:00:00,1090.5166666666667,-756.44,100.0,2.0,100.0,62.196666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,69.25,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-01 09:15:00,1062.97,-836.96,100.0,2.0,100.0,62.473333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,395.3333333333333,,69.37333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-01 09:30:00,1038.2533333333333,-845.4300000000001,100.0,2.0,100.0,62.553333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,69.46333333333332,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-01 09:45:00,1031.19,-866.62,100.0,2.0,100.0,62.55666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,69.56333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-01 10:00:00,997.2866666666667,-860.27,100.0,2.0,100.0,62.699999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.6666666666667,,69.6,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-01 10:15:00,959.1466666666666,-930.19,100.0,2.0,100.0,62.99333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,397.0,,69.72,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-01 10:30:00,978.2166666666667,-870.86,100.0,2.0,100.0,63.01,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.0,,69.83666666666666,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-01 10:45:00,963.3833333333333,-928.07,100.0,2.0,100.0,63.169999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.6666666666667,,69.89,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-01 11:00:00,936.5433333333334,-942.9000000000001,100.0,2.0,100.0,63.13666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.0,,69.96666666666667,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-01 11:15:00,927.36,-936.5500000000001,100.0,2.0,100.0,63.080000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.0,,69.98,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-01 11:30:00,917.4766666666668,-947.14,100.0,2.0,100.0,63.39666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.0,,70.02333333333333,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-01 11:45:00,893.105,-955.62,100.0,2.0,100.0,63.485,1875.21,0.0,66.99,2.0,0.0,,0.0,,399.0,,70.09,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-01 12:00:00,911.12,-921.71,100.0,2.0,100.0,63.35333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,70.11,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-01 12:15:00,913.2400000000001,-964.09,100.0,2.0,100.0,63.49333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,70.11666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-01 12:30:00,896.2866666666667,-955.62,100.0,2.0,100.0,63.51,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,70.12,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-01 12:45:00,908.2933333333334,-970.45,100.0,2.0,100.0,63.43333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.6666666666667,,70.13333333333334,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-01 13:00:00,901.9366666666666,-983.1600000000001,100.0,2.0,100.0,63.44,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.21,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-01 13:15:00,904.0566666666667,-961.97,100.0,2.0,100.0,63.423333333333325,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.22333333333334,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-01 13:30:00,882.16,-978.9200000000001,100.0,2.0,100.0,63.51333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,405.3333333333333,,70.23,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-01 13:45:00,903.35,-981.0400000000001,100.0,2.0,100.0,63.57333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.3333333333333,,70.25,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-01 14:00:00,890.6366666666667,-981.0400000000001,100.0,2.0,100.0,63.596666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.6666666666667,,70.25666666666666,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-01 14:15:00,898.4066666666668,-1017.0600000000001,100.0,2.0,100.0,63.74666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.27999999999999,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-01 14:30:00,891.3433333333334,-1000.11,100.0,2.0,100.0,63.95333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.36666666666666,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-01 14:45:00,881.4533333333334,-983.1600000000001,100.0,2.0,100.0,64.22,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.6666666666667,,70.42666666666666,,,67.0,69.0,,,3.0,0.0
2025-03-01 15:00:00,898.4066666666668,-947.14,100.0,2.0,100.0,64.33999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.6666666666667,,70.52666666666666,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-01 15:15:00,891.3433333333332,-1012.83,100.0,2.0,100.0,64.60333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,407.3333333333333,,70.61,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-01 15:30:00,866.62,-1012.83,100.0,2.0,100.0,64.71333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,70.71,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-01 15:45:00,884.9866666666667,-985.2800000000001,100.0,2.0,100.0,64.85333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,70.81666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-01 16:00:00,891.3433333333332,-983.1600000000001,100.0,2.0,100.0,65.08666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.92666666666666,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-01 16:15:00,858.8533333333334,-1031.9,100.0,2.0,100.0,65.01666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.3333333333333,,71.02333333333333,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-01 16:30:00,898.4066666666666,-942.9000000000001,100.0,2.0,100.0,65.12666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,71.08666666666666,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-01 16:45:00,887.81,-1023.4200000000001,100.0,2.0,100.0,65.16000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,71.13333333333333,,,67.0,69.0,,,2.930000000000007,0.0
2025-03-01 17:00:00,888.5166666666668,-968.33,100.0,2.0,100.0,65.41333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,71.19333333333333,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-01 17:15:00,882.16,-1002.23,100.0,2.0,100.0,65.70333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.6666666666667,,71.21333333333332,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-01 17:30:00,883.5733333333333,-978.9200000000001,100.0,2.0,100.0,65.68,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.3333333333333,,71.17,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-01 17:45:00,871.5666666666666,-1000.11,100.0,2.0,100.0,65.78,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.6666666666667,,71.09333333333332,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-01 18:00:00,878.63,-997.99,100.0,2.0,100.0,65.53666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,71.0,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-01 18:15:00,877.2166666666666,-978.9200000000001,100.0,2.0,100.0,65.72,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.6666666666667,,70.89999999999999,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-01 18:30:00,874.3933333333334,-1002.23,100.0,2.0,100.0,65.65333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,70.81,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-01 18:45:00,875.8033333333333,-985.2800000000001,100.0,2.0,100.0,65.54,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,70.71,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-01 19:00:00,880.7466666666668,-1004.35,100.0,2.0,100.0,65.66333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.3333333333333,,70.63333333333333,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-01 19:15:00,890.6366666666667,-987.4000000000001,100.0,2.0,100.0,65.99,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,70.54666666666667,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-01 19:30:00,875.1,-981.0400000000001,100.0,2.0,100.0,66.2,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.6666666666667,,70.54,,,67.0,69.0,,,2.6799999999999926,0.0
2025-03-01 19:45:00,858.1466666666666,-1006.47,100.0,2.0,100.0,65.84333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.3333333333333,,70.43666666666667,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-01 20:00:00,884.2800000000001,-983.1600000000001,100.0,2.0,100.0,65.46333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.6666666666667,,70.27333333333333,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-01 20:15:00,880.04,-985.2800000000001,100.0,2.0,100.0,65.59666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.6666666666667,,70.13333333333334,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-01 20:30:00,880.75,-1000.11,100.0,2.0,100.0,65.42333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.0,,70.07333333333334,,,67.0,69.0,,,2.9299999999999926,0.0
2025-03-01 20:45:00,894.8733333333333,-955.62,100.0,2.0,100.0,65.3,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,69.96,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-01 21:00:00,879.3366666666667,-995.87,100.0,2.0,100.0,65.25666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.6666666666667,,69.89666666666666,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-01 21:15:00,895.5799999999999,-985.2800000000001,100.0,2.0,100.0,65.26333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,69.91,,,67.0,69.0,,,2.75,0.0
2025-03-01 21:30:00,892.0500000000001,-961.97,100.0,2.0,100.0,64.96333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,69.83,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-01 21:45:00,890.6333333333333,-972.57,100.0,2.0,100.0,64.75333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.6666666666667,,69.83666666666666,,,67.0,69.0,,,3.0300000000000082,0.0
2025-03-01 22:00:00,864.5,-1008.59,100.0,2.0,100.0,64.59333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.0,,69.85,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-01 22:15:00,896.9933333333333,-989.52,100.0,2.0,100.0,64.47666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.6666666666667,,69.86666666666666,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-01 22:30:00,869.4499999999999,-1017.0600000000001,100.0,2.0,100.0,64.24333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,427.0,,69.84,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-01 22:45:00,884.9833333333332,-983.1600000000001,100.0,2.0,100.0,64.05666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.3333333333333,,69.82666666666667,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-01 23:00:00,867.3266666666667,-1010.71,100.0,2.0,100.0,63.910000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.0,,69.83666666666666,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-01 23:15:00,884.2800000000001,-949.26,100.0,2.0,100.0,63.76,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,69.94333333333333,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-01 23:30:00,909.0,-966.21,100.0,2.0,100.0,63.419999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.0,,69.88333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-01 23:45:00,901.23,-978.9200000000001,100.0,2.0,100.0,63.17666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.0,,69.74666666666666,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-02 00:00:00,891.3433333333334,-1000.11,100.0,2.0,100.0,63.02333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.0,,69.71,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-02 00:15:00,886.4,-981.0400000000001,100.0,2.0,100.0,62.919999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,433.0,,69.72666666666667,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-02 00:30:00,903.3466666666667,-974.69,100.0,2.0,100.0,62.79666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,433.0,,69.82666666666667,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-02 00:45:00,885.6899999999999,-1012.83,100.0,2.0,100.0,62.596666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,433.0,,69.84333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-02 01:00:00,891.34,-1012.83,100.0,2.0,100.0,62.343333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,433.6666666666667,,69.85,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-02 01:15:00,911.8266666666667,-976.8000000000001,100.0,2.0,100.0,62.080000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,433.0,,69.84333333333333,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-02 01:30:00,899.82,-1014.94,100.0,2.0,100.0,61.873333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,434.3333333333333,,69.82,,,67.0,69.0,,,3.3900000000000006,0.0
