time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 01:45:00,870.8633333333333,-1040.37,100.0,2.0,100.0,61.71333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,69.72,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-02 02:00:00,901.9366666666666,-991.64,100.0,2.0,100.0,61.53333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,69.64666666666666,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-02 02:15:00,896.9933333333333,-983.1600000000001,100.0,2.0,100.0,61.336666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,69.56333333333333,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-02 02:30:00,901.9366666666666,-985.2800000000001,100.0,2.0,100.0,61.19,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.6666666666667,,69.47666666666667,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-02 02:45:00,926.66,-928.07,100.0,2.0,100.0,61.04666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,69.40333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-02 03:00:00,917.4766666666666,-985.2800000000001,100.0,2.0,100.0,60.949999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,69.28666666666668,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-02 03:15:00,913.2366666666667,-955.62,100.0,2.0,100.0,60.85333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,69.23,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-02 03:30:00,901.2333333333332,-976.8000000000001,100.0,2.0,100.0,60.74,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,69.13333333333334,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-02 03:45:00,910.4133333333333,-961.97,100.0,2.0,100.0,60.64333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,438.0,,69.04,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-02 04:00:00,908.2933333333334,-989.52,100.0,2.0,100.0,60.51666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.6666666666667,,68.97666666666667,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-02 04:15:00,928.7733333333332,-925.95,100.0,2.0,100.0,60.40333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,68.86666666666666,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-02 04:30:00,927.36,-938.6700000000001,100.0,2.0,100.0,60.28333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.3333333333333,,68.82,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-02 04:45:00,922.4200000000001,-945.02,100.0,2.0,100.0,60.15333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,68.72666666666667,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-02 05:00:00,918.89,-964.09,100.0,2.0,100.0,60.04333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,68.61,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-02 05:15:00,933.7233333333334,-940.7800000000001,100.0,2.0,100.0,59.946666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,68.57,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-02 05:30:00,914.65,-987.4000000000001,100.0,2.0,100.0,59.82,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,68.47666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-02 05:45:00,920.2966666666666,-974.69,100.0,2.0,100.0,59.69,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,68.45666666666666,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-02 06:00:00,941.4900000000001,-921.71,100.0,2.0,100.0,59.60999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,68.32666666666667,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-02 06:15:00,932.31,-928.07,100.0,2.0,100.0,59.48666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.6666666666667,,68.28666666666668,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-02 06:30:00,911.8266666666667,-978.9200000000001,100.0,2.0,100.0,59.373333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,68.18,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-02 06:45:00,930.8966666666666,-945.02,100.0,2.0,100.0,59.303333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,68.09333333333332,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-02 07:00:00,908.2933333333334,-966.21,100.0,2.0,100.0,59.19333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,448.3333333333333,,68.03666666666668,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-02 07:15:00,914.65,-951.38,100.0,2.0,100.0,59.04666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,449.0,,67.94,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-02 07:30:00,918.8866666666667,-972.57,100.0,2.0,100.0,58.93333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,448.3333333333333,,67.90333333333332,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-02 07:45:00,917.4766666666666,-957.73,100.0,2.0,100.0,58.85999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,449.6666666666667,,67.80333333333333,,,67.0,69.0,,,3.6699999999999946,0.0
2025-03-02 08:00:00,911.12,-964.09,100.0,2.0,100.0,58.75666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.6666666666667,,67.71333333333332,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-02 08:15:00,930.1866666666666,-942.9000000000001,100.0,2.0,100.0,58.70666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.6666666666667,,67.64,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-02 08:30:00,928.7766666666666,-942.9000000000001,100.0,2.0,100.0,58.60999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.0,,67.53666666666668,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-02 08:45:00,939.3666666666667,-938.6700000000001,100.0,2.0,100.0,58.51333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.0,,67.49,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-02 09:00:00,920.3000000000001,-955.62,100.0,2.0,100.0,58.51333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.3333333333333,,67.40666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-02 09:15:00,954.2033333333334,-906.88,100.0,2.0,100.0,58.48333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.6666666666667,,67.36333333333333,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-02 09:30:00,920.3000000000001,-968.33,100.0,2.0,100.0,58.35666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.0,,67.29,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-02 09:45:00,918.8866666666667,-942.9000000000001,100.0,2.0,100.0,58.333333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.3333333333333,,67.23333333333333,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-02 10:00:00,921.0066666666667,-945.02,100.0,2.0,100.0,58.32333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.6666666666667,,67.20333333333333,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-02 10:15:00,956.3233333333334,-942.9000000000001,100.0,2.0,100.0,58.300000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.6666666666667,,67.11333333333333,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-02 10:30:00,935.13,-949.26,100.0,2.0,100.0,58.24,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.0,,67.08666666666666,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-02 10:45:00,960.5566666666667,-925.95,99.82666666666667,2.0,100.0,58.15333333333333,1873.7966666666669,0.0,66.99,2.0,0.0,,0.0,,456.3333333333333,,67.03333333333333,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-02 11:00:00,936.5466666666666,-936.5400000000001,99.49666666666667,2.0,100.0,58.10666666666666,1867.4366666666665,0.0,66.99,2.0,0.0,,0.0,,457.3333333333333,,66.97,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-02 11:15:00,956.3233333333334,-911.1099999999999,98.61666666666667,2.0,100.0,58.083333333333336,1859.67,0.0,66.99,2.0,0.0,,0.0,,458.3333333333333,,66.96333333333332,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-02 11:30:00,941.4900000000001,-896.2800000000001,97.18666666666667,2.0,100.0,58.03,1840.5966666666666,0.0,66.99,2.0,0.0,,0.0,,458.6666666666667,,66.92666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-02 11:45:00,940.7833333333333,-883.5699999999999,94.22000000000001,2.0,100.0,57.97,1808.11,0.0,66.99,2.0,0.0,,0.0,,458.3333333333333,,66.86666666666666,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-02 12:00:00,933.7199999999999,-851.7900000000001,91.36666666666667,2.0,100.0,57.88666666666666,1777.743333333333,0.0,66.99,2.0,0.0,,0.0,,458.6666666666667,,66.81666666666666,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-02 12:15:00,928.7766666666666,-832.72,89.63,2.0,100.0,57.86333333333334,1756.5533333333333,0.0,66.99,2.0,0.0,,0.0,,458.6666666666667,,66.79666666666667,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-02 12:30:00,959.85,-805.18,85.81,2.0,100.0,57.843333333333334,1714.8799999999999,0.0,66.99,2.0,0.0,,0.0,,460.6666666666667,,66.72666666666667,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-02 12:45:00,914.6533333333333,-771.27,82.77,2.0,100.0,57.973333333333336,1680.2733333333333,0.0,66.99,2.0,0.0,,0.0,,460.3333333333333,,66.7,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-02 13:00:00,919.5933333333334,-758.56,81.48666666666666,2.0,100.0,58.16,1662.6133333333335,0.0,66.99,2.0,0.0,,0.0,,458.6666666666667,,66.71333333333332,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-02 13:15:00,945.0166666666668,-743.73,82.19,2.0,100.0,58.370000000000005,1671.7966666666669,0.0,66.99,2.0,0.0,,0.0,,459.0,,66.78666666666668,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-02 13:30:00,916.77,-756.44,81.87,2.0,100.0,58.6,1671.8,0.0,66.99,2.0,0.0,,0.0,,460.3333333333333,,66.83666666666666,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-02 13:45:00,940.0766666666667,-764.91,84.06,2.0,100.0,58.806666666666665,1696.5166666666667,0.0,66.99,2.0,0.0,,0.0,,459.3333333333333,,66.92333333333333,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-02 14:00:00,921.7133333333333,-813.65,86.68,2.0,100.0,59.09,1724.0666666666666,0.0,66.99,2.0,0.0,,0.0,,458.0,,67.0,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-02 14:15:00,909.0,-826.3600000000001,90.97666666666667,2.0,100.0,59.346666666666664,1773.5033333333333,0.0,66.99,2.0,0.0,,0.0,,454.6666666666667,,67.11666666666666,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-02 14:30:00,923.1233333333333,-851.79,95.95,2.0,100.0,59.75,1827.18,0.0,66.99,2.0,0.0,,0.0,,453.0,,67.22666666666667,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-02 14:45:00,925.9499999999999,-942.8999999999999,99.84666666666668,2.0,100.0,60.01333333333333,1871.6766666666665,0.0,66.99,2.0,0.0,,0.0,,452.3333333333333,,67.34666666666666,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-02 15:00:00,908.29,-972.57,100.0,2.0,100.0,60.23666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,452.6666666666667,,67.48333333333333,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-02 15:15:00,921.7133333333333,-976.8000000000001,100.0,2.0,100.0,60.583333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.0,,67.61,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-02 15:30:00,903.35,-932.3100000000001,100.0,2.0,100.0,60.85666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,449.0,,67.73666666666666,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-02 15:45:00,926.6566666666668,-925.95,100.0,2.0,100.0,61.26333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,449.0,,67.90666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-02 16:00:00,921.7133333333333,-951.38,100.0,2.0,100.0,61.669999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,449.0,,68.08333333333333,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-02 16:15:00,917.4766666666668,-961.97,100.0,2.0,100.0,61.800000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,68.24333333333334,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-02 16:30:00,913.9466666666667,-983.1600000000001,100.0,2.0,100.0,62.19333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,68.41333333333334,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-02 16:45:00,926.6566666666668,-934.4300000000001,100.0,2.0,100.0,62.373333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,68.56333333333333,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-02 17:00:00,888.5166666666668,-938.6700000000001,100.0,2.0,100.0,62.71666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.6666666666667,,68.76333333333334,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-02 17:15:00,923.1233333333333,-955.62,100.0,2.0,100.0,62.93666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.6666666666667,,68.91666666666667,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-02 17:30:00,920.3000000000001,-972.57,100.0,2.0,100.0,63.23666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,69.09333333333335,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-02 17:45:00,921.7133333333333,-925.95,100.0,2.0,100.0,63.343333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,446.3333333333333,,69.24333333333334,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-02 18:00:00,914.65,-951.38,100.0,2.0,100.0,63.693333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,446.3333333333333,,69.43333333333334,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-02 18:15:00,923.1233333333333,-964.09,100.0,2.0,100.0,63.913333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,69.60666666666667,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-02 18:30:00,909.0,-978.9200000000001,100.0,2.0,100.0,64.20333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,69.77999999999999,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-02 18:45:00,897.6999999999999,-945.02,100.0,2.0,100.0,64.54666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,70.00666666666666,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-02 19:00:00,892.7533333333334,-993.76,100.0,2.0,100.0,64.79333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.3333333333333,,70.25666666666666,,,67.0,69.0,,,3.4299999999999926,0.0
2025-03-02 19:15:00,909.7033333333334,-955.62,100.0,2.0,100.0,65.02999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,70.52666666666666,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-02 19:30:00,921.7133333333333,-961.97,100.0,2.0,100.0,65.14,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.80666666666667,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-02 19:45:00,906.1766666666666,-987.4000000000001,100.0,2.0,100.0,65.26333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,71.03666666666668,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-02 20:00:00,898.4066666666666,-974.69,100.0,2.0,100.0,65.29333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.6666666666667,,71.12666666666667,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-02 20:15:00,921.0066666666667,-945.02,100.0,2.0,100.0,65.38333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.6666666666667,,71.10333333333334,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-02 20:30:00,880.0433333333334,-1002.23,100.0,2.0,100.0,65.55333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,70.98666666666666,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-02 20:45:00,906.8800000000001,-945.02,100.0,2.0,100.0,65.57666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,70.81333333333333,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-02 21:00:00,925.2433333333333,-947.14,100.0,2.0,100.0,65.60666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.3333333333333,,70.67,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-02 21:15:00,920.3000000000001,-968.33,100.0,2.0,100.0,65.50333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.57666666666667,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-02 21:30:00,959.1466666666666,-911.12,100.0,2.0,100.0,65.64999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.3333333333333,,70.55666666666667,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-02 21:45:00,963.38,-936.5500000000001,100.0,2.0,100.0,65.60000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,70.63333333333333,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-02 22:00:00,944.3133333333334,-951.38,100.0,2.0,100.0,65.57333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.3333333333333,,70.65666666666667,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-02 22:15:00,964.8000000000001,-904.76,100.0,2.0,100.0,65.59333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,449.0,,70.68,,,67.0,69.0,,,3.009999999999991,0.0
2025-03-02 22:30:00,973.9766666666668,-877.22,100.0,2.0,100.0,65.58666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.0,,70.79,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-02 22:45:00,934.4233333333333,-930.19,100.0,2.0,100.0,65.34666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,452.0,,70.80333333333334,,,67.0,69.0,,,2.920000000000009,0.0
2025-03-02 23:00:00,939.37,-930.19,100.0,2.0,100.0,65.23333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.6666666666667,,70.75333333333333,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-02 23:15:00,968.3299999999999,-940.7800000000001,100.0,2.0,100.0,65.05,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.3333333333333,,70.67333333333333,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-02 23:30:00,966.9133333333333,,100.0,,100.0,64.83999999999999,1875.21,0.0,66.99,,0.0,,0.0,,463.3333333333333,,70.41,,,67.0,69.0,,,,
2025-03-02 23:45:00,945.0233333333334,-902.64,100.0,2.0,100.0,64.54333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,466.0,,69.92333333333333,,,67.0,69.0,,,3.1099999999999923,0.0
2025-03-03 00:00:00,935.1333333333333,-925.95,100.0,2.0,100.0,64.27333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,69.43333333333334,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-03 00:15:00,903.35,-989.52,100.0,2.0,100.0,64.05666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,69.19333333333334,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-03 00:30:00,926.6566666666668,-966.21,100.0,2.0,100.0,63.67333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,69.13000000000001,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-03 00:45:00,909.7066666666666,-964.09,100.0,2.0,100.0,63.223333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.6666666666667,,69.11999999999999,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-03 01:00:00,921.7133333333333,-953.5,100.0,2.0,100.0,63.14666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,476.6666666666667,,69.17,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-03 01:15:00,902.6466666666666,-976.8000000000001,100.0,2.0,100.0,62.81,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.6666666666667,,69.29666666666667,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-03 01:30:00,930.1866666666666,-938.6700000000001,100.0,2.0,100.0,62.666666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.0,,69.42,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-03 01:45:00,904.7633333333333,-983.1600000000001,100.0,2.0,100.0,62.21666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,484.6666666666667,,69.53666666666668,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-03 02:00:00,915.3566666666667,-955.62,100.0,2.0,100.0,62.20333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,486.0,,69.55666666666666,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-03 02:15:00,913.9433333333333,-955.62,100.0,2.0,100.0,62.14333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,485.6666666666667,,69.57,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-03 02:30:00,894.1666666666666,-972.57,100.0,2.0,100.0,62.223333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,486.0,,69.55,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-03 02:45:00,911.12,-951.38,100.0,2.0,100.0,62.129999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,488.0,,69.55666666666666,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-03 03:00:00,929.4833333333332,-959.85,100.0,2.0,100.0,62.10666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,490.6666666666667,,69.51333333333334,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-03 03:15:00,925.9466666666667,-991.64,100.0,2.0,100.0,61.96,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.3333333333333,,69.44,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-03 03:30:00,923.1233333333333,-947.14,100.0,2.0,100.0,61.68666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,494.6666666666667,,69.41333333333334,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-03 03:45:00,937.25,-925.95,100.0,2.0,100.0,61.54333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,495.0,,69.35666666666667,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-03 04:00:00,912.5333333333333,-997.99,100.0,2.0,100.0,61.71333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.6666666666667,,69.29333333333334,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-03 04:15:00,916.0633333333334,-985.2800000000001,100.0,2.0,100.0,61.6,1875.21,0.0,66.99,2.0,0.0,,0.0,,493.0,,69.27333333333333,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-03 04:30:00,914.65,-945.02,100.0,2.0,100.0,61.39666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.0,,69.18666666666667,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-03 04:45:00,924.54,-923.83,100.0,2.0,100.0,61.20666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.3333333333333,,69.14,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-03 05:00:00,901.9366666666666,-966.21,100.0,2.0,100.0,61.17666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.6666666666667,,69.07000000000001,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-03 05:15:00,921.0066666666667,-951.38,100.0,2.0,100.0,61.196666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,493.3333333333333,,69.00333333333333,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-03 05:30:00,934.4233333333333,-974.69,100.0,2.0,100.0,61.0,1875.21,0.0,66.99,2.0,0.0,,0.0,,493.6666666666667,,68.98,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-03 05:45:00,925.9533333333333,-940.7800000000001,100.0,2.0,100.0,60.62,1875.21,0.0,66.99,2.0,0.0,,0.0,,493.3333333333333,,68.87666666666667,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-03 06:00:00,952.0833333333334,-906.88,100.0,2.0,100.0,60.379999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.3333333333333,,68.76333333333334,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-03 06:15:00,909.0,-970.45,100.0,2.0,100.0,60.24666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.6666666666667,,68.69,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-03 06:30:00,915.3566666666666,-930.19,100.0,2.0,100.0,60.31666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.6666666666667,,68.61,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-03 06:45:00,922.4166666666666,-953.5,100.0,2.0,100.0,60.339999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.6666666666667,,68.58333333333333,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-03 07:00:00,912.5333333333333,-976.8000000000001,100.0,2.0,100.0,60.410000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,488.6666666666667,,68.5,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-03 07:15:00,928.07,-970.45,100.0,2.0,100.0,60.26333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,486.0,,68.45666666666666,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-03 07:30:00,904.0566666666667,-953.5,100.0,2.0,100.0,60.199999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.6666666666667,,68.44333333333333,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-03 07:45:00,913.9433333333333,-981.0400000000001,100.0,2.0,100.0,60.129999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.0,,68.36,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-03 08:00:00,920.3033333333333,-976.8000000000001,100.0,2.0,100.0,60.083333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.0,,68.32,,,67.0,69.0,,,3.5,0.0
2025-03-03 08:15:00,917.4733333333334,-938.6700000000001,100.0,2.0,100.0,60.169999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.6666666666667,,68.31333333333333,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-03 08:30:00,921.71,-936.5500000000001,100.0,2.0,100.0,60.160000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,481.3333333333333,,68.30666666666667,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-03 08:45:00,923.1233333333333,-985.2800000000001,100.0,2.0,100.0,59.99,1875.21,0.0,66.99,2.0,0.0,,0.0,,479.3333333333333,,68.26666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-03 09:00:00,892.0500000000001,-983.1600000000001,100.0,2.0,100.0,59.873333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.0,,68.18,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-03 09:15:00,939.37,-913.24,100.0,2.0,100.0,59.85666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.0,,68.16666666666667,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-03 09:30:00,936.5466666666666,-889.9300000000001,100.0,2.0,100.0,59.93,1875.21,0.0,66.99,2.0,0.0,,0.0,,476.0,,68.16666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-03 09:45:00,886.3966666666666,-974.69,100.0,2.0,100.0,59.973333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,68.12333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-03 10:00:00,926.6533333333333,-955.62,100.0,2.0,100.0,60.076666666666675,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,68.08333333333333,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-03 10:15:00,929.4833333333332,-940.7800000000001,100.0,2.0,100.0,60.14666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,68.12,,,67.0,69.0,,,3.5,0.0
2025-03-03 10:30:00,913.2400000000001,-961.97,100.0,2.0,100.0,60.18666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,68.14,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-03 10:45:00,898.4066666666666,-985.2800000000001,100.0,2.0,100.0,60.20666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,68.13666666666667,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-03 11:00:00,922.4166666666666,-951.38,100.0,2.0,100.0,60.28333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,68.15333333333332,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-03 11:15:00,935.84,-921.71,100.0,2.0,100.0,60.406666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,68.17333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-03 11:30:00,901.9366666666666,-985.2800000000001,100.0,2.0,100.0,60.47333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,471.3333333333333,,68.18666666666667,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-03 11:45:00,917.4733333333334,-970.45,100.0,2.0,100.0,60.526666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,68.20666666666666,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-03 12:00:00,930.8933333333333,-938.6700000000001,100.0,2.0,100.0,60.81333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,68.29,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-03 12:15:00,911.12,-947.14,100.0,2.0,100.0,60.96666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.6666666666667,,68.31666666666666,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-03 12:30:00,918.89,-940.7800000000001,100.0,2.0,100.0,61.17666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.6666666666667,,68.38333333333334,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-03 12:45:00,933.7199999999999,-945.02,100.0,2.0,100.0,61.32,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.6666666666667,,68.45666666666666,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-03 13:00:00,930.8933333333334,-949.26,100.0,2.0,100.0,61.370000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,476.0,,68.50666666666666,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-03 13:15:00,921.7133333333333,-955.62,100.0,2.0,100.0,61.663333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.0,,68.61,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-03 13:30:00,893.4633333333333,-981.0400000000001,100.0,2.0,100.0,61.99666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,483.3333333333333,,68.72333333333334,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-03 13:45:00,924.54,-932.3100000000001,100.0,2.0,100.0,62.343333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.6666666666667,,68.85000000000001,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-03 14:00:00,915.3566666666667,-959.85,100.0,2.0,100.0,62.69333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,484.0,,68.97333333333334,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-03 14:15:00,923.1266666666667,-945.02,100.0,2.0,100.0,63.20666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,484.0,,69.16333333333334,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-03 14:30:00,903.3466666666667,-985.2800000000001,100.0,2.0,100.0,63.75333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.6666666666667,,69.35000000000001,,,67.0,69.0,,,3.0,0.0
2025-03-03 14:45:00,925.9499999999999,-930.19,100.0,2.0,100.0,64.33,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.0,,69.52333333333333,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-03 15:00:00,904.0533333333333,-955.62,100.0,2.0,100.0,64.82,1875.21,0.0,66.99,2.0,0.0,,0.0,,481.3333333333333,,69.76666666666667,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-03 15:15:00,906.8800000000001,-968.33,100.0,2.0,100.0,65.23,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.6666666666667,,70.01666666666667,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-03 15:30:00,899.11,-970.45,100.0,2.0,100.0,65.65666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.6666666666667,,70.24,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-03 15:45:00,896.2866666666667,-955.62,100.0,2.0,100.0,66.01333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.0,,70.47666666666667,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-03 16:00:00,895.5833333333334,-964.09,100.0,2.0,100.0,66.39666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,484.0,,70.7,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-03 16:15:00,911.1166666666667,-964.09,100.0,2.0,100.0,66.77666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,485.3333333333333,,70.94666666666667,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-03 16:30:00,900.5266666666666,-949.26,100.0,2.0,100.0,67.21333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,495.6666666666667,,71.23666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-03 16:45:00,910.41,-987.4000000000001,100.0,2.0,100.0,67.57,1875.21,0.0,66.99,2.0,0.0,,0.0,,493.0,,71.52333333333333,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-03 17:00:00,885.69,-1000.11,100.0,2.0,100.0,67.91,1875.21,0.0,66.99,2.0,0.0,,0.0,,493.3333333333333,,71.65,,,67.0,69.0,,,2.279999999999987,0.0
2025-03-03 17:15:00,908.29,-993.76,100.0,2.0,100.0,68.27,1875.21,0.0,66.99,2.0,0.0,,0.0,,496.0,,71.64666666666666,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-03 17:30:00,978.9233333333333,-981.0400000000001,100.0,2.0,100.0,66.68,1875.21,0.0,66.99,2.0,0.0,,0.0,,490.6666666666667,,71.42,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-03 17:45:00,1059.44,-885.69,100.0,2.0,100.0,65.41333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,71.04,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-03 18:00:00,1112.4133333333334,-754.3199999999999,100.0,2.0,100.0,64.88666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,461.3333333333333,,70.79666666666667,,,67.0,69.0,,,1.7199999999999918,0.0
2025-03-03 18:15:00,1109.5866666666668,-743.73,100.0,2.0,100.0,65.03333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,453.3333333333333,,70.59666666666668,,,67.0,69.0,,,1.6800000000000068,0.0
2025-03-03 18:30:00,1130.0733333333335,-769.1500000000001,100.0,2.0,100.0,64.94666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,452.6666666666667,,70.47,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-03 18:45:00,1147.7266666666667,-735.25,100.0,2.0,100.0,65.08666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.3333333333333,,70.39,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-03 19:00:00,1198.58,-701.3500000000001,100.0,2.0,100.0,64.80333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,70.38666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-03 19:15:00,1203.5233333333333,-690.76,100.0,2.0,100.0,64.58666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.3333333333333,,70.3,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-03 19:30:00,1252.26,-644.1400000000001,100.0,2.0,100.0,64.71333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,70.25,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-03 19:45:00,1316.53,-597.53,100.0,2.0,100.0,64.79333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.0,,70.25666666666666,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-03 20:00:00,1387.1633333333332,-504.28999999999996,100.0,2.0,100.0,64.66333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.6666666666667,,70.23666666666666,,,67.0,69.0,,,1.509999999999991,0.0
2025-03-03 20:15:00,1486.04,-425.9000000000001,100.0,2.0,100.0,64.31666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,403.3333333333333,,70.15333333333334,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-03 20:30:00,1482.51,-364.45000000000005,100.0,2.0,100.0,64.52,1875.21,0.0,66.99,2.0,0.0,,0.0,,401.3333333333333,,70.09666666666668,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-03 20:45:00,1536.1866666666667,-339.02,100.0,2.0,100.0,64.50333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,70.10333333333334,,,67.0,69.0,,,1.3500000000000085,0.0
2025-03-03 21:00:00,1611.76,-349.6200000000001,100.0,2.0,100.0,64.89666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.6666666666667,,70.11333333333333,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-03 21:15:00,1753.7233333333334,-161.03999999999996,100.0,2.0,100.0,64.74666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.0,,70.21333333333334,,,67.0,69.0,,,1.259999999999991,0.0
2025-03-03 21:30:00,1779.1533333333334,-112.29999999999995,100.0,2.0,100.0,64.31666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.0,,70.21666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-03 21:45:00,1776.3266666666666,-74.16000000000008,100.0,2.0,100.0,64.39333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.6666666666667,,70.20666666666666,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-03 22:00:00,1819.4133333333332,-93.23000000000002,100.0,2.0,99.83333333333333,64.26333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,70.22333333333334,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-03 22:15:00,1828.5933333333335,-103.82999999999993,100.0,2.0,99.83333333333333,64.27,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,70.22333333333334,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-03 22:30:00,1810.9333333333334,-44.5,100.0,2.0,100.0,64.02666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,395.3333333333333,,70.21333333333332,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-03 22:45:00,1825.7666666666667,-46.62000000000012,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.6666666666667,,70.17666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-03 23:00:00,1844.8366666666668,-42.38000000000011,100.0,2.0,99.83333333333333,62.99666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.6666666666667,,70.04333333333334,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-03 23:15:00,1777.74,-44.5,100.0,2.0,100.0,62.56666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,396.0,,69.79333333333334,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-03 23:30:00,1714.88,-148.31999999999994,100.0,2.0,100.0,61.669999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,397.3333333333333,,69.42,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-03 23:45:00,1580.6833333333334,-197.05999999999995,100.0,2.0,100.0,61.56666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,69.09333333333335,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-04 00:00:00,1408.3466666666666,-438.6100000000001,100.0,2.0,100.0,62.02333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,405.3333333333333,,68.98333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-04 00:15:00,1345.4866666666667,-459.79999999999995,100.0,2.0,100.0,61.75333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,407.3333333333333,,68.99666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-04 00:30:00,1256.4966666666667,-612.3600000000001,100.0,2.0,100.0,61.800000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.6666666666667,,69.02,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-04 00:45:00,1214.1200000000001,-625.0699999999999,100.0,2.0,100.0,61.86333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.3333333333333,,69.12,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-04 01:00:00,1163.2666666666667,-711.94,100.0,2.0,100.0,61.843333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.0,,69.21666666666667,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-04 01:15:00,1144.1966666666667,-741.6100000000001,100.0,2.0,100.0,61.97,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.0,,69.32333333333334,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-04 01:30:00,1133.6000000000001,-705.5900000000001,100.0,2.0,100.0,62.473333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.3333333333333,,69.50666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-04 01:45:00,1156.91,-714.06,100.0,2.0,100.0,62.23333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.3333333333333,,69.64333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-04 02:00:00,1131.4833333333333,-756.44,100.0,2.0,100.0,62.09,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.0,,69.68333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 02:15:00,1113.1166666666666,-747.97,100.0,2.0,100.0,62.160000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,430.3333333333333,,69.71,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-04 02:30:00,1091.93,-722.54,100.0,2.0,100.0,62.193333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,69.74,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-04 02:45:00,1040.37,-813.6500000000001,100.0,2.0,100.0,62.803333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,69.91666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-04 03:00:00,1014.2366666666667,-896.2900000000001,100.0,2.0,100.0,62.98,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.6666666666667,,70.03,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-04 03:15:00,1012.8233333333334,-879.34,100.0,2.0,100.0,63.18666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.3333333333333,,70.14666666666666,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-04 03:30:00,1009.2933333333334,-830.6000000000001,100.0,2.0,100.0,63.38666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.3333333333333,,70.24333333333334,,,67.0,69.0,,,2.25,0.0
2025-03-04 03:45:00,1002.23,-875.1,100.0,2.0,100.0,63.77,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.32333333333332,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-04 04:00:00,1000.11,-885.69,100.0,2.0,100.0,63.836666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,436.6666666666667,,70.39666666666666,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-04 04:15:00,1005.0566666666667,-870.86,100.0,2.0,100.0,63.78,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.0,,70.47000000000001,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-04 04:30:00,1019.8866666666667,-860.27,100.0,2.0,100.0,63.88999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.6666666666667,,70.52666666666667,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-04 04:45:00,990.2233333333334,-887.8100000000001,100.0,2.0,100.0,63.800000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,70.55666666666667,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-04 05:00:00,1022.7133333333335,-843.3199999999999,100.0,2.0,100.0,63.68666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.6666666666667,,70.63333333333334,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-04 05:15:00,1010.71,-864.5,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.6666666666667,,70.65333333333334,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-04 05:30:00,989.52,-883.57,100.0,2.0,100.0,63.60333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,70.65666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-04 05:45:00,995.1666666666666,-866.62,100.0,2.0,100.0,63.53,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.3333333333333,,70.66,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-04 06:00:00,1014.94,-896.2900000000001,100.0,2.0,100.0,63.44333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.0,,70.66666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-04 06:15:00,1014.2400000000001,-847.55,100.0,2.0,100.0,63.22666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.3333333333333,,70.65666666666667,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-04 06:30:00,1014.2366666666667,-889.9300000000001,100.0,2.0,100.0,63.23666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.6666666666667,,70.65666666666667,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-04 06:45:00,1002.2333333333332,-851.7900000000001,100.0,2.0,100.0,63.336666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,70.65,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-04 07:00:00,975.3933333333333,-923.83,100.0,2.0,100.0,63.25666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.3333333333333,,70.65666666666667,,,67.0,69.0,,,2.3600000000000065,0.0
2025-03-04 07:15:00,991.6366666666667,-864.5,100.0,2.0,100.0,63.24333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.65,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-04 07:30:00,984.5733333333334,-894.1700000000001,100.0,2.0,100.0,63.326666666666675,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.64333333333333,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-04 07:45:00,978.2166666666667,-892.0500000000001,100.0,2.0,100.0,63.830000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.66333333333334,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-04 08:00:00,1002.2333333333332,-906.88,100.0,2.0,100.0,64.10666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.0,,70.71,,,67.0,69.0,,,2.3200000000000074,0.0
2025-03-04 08:15:00,988.1033333333334,-892.0500000000001,100.0,2.0,100.0,63.81666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.0,,70.78333333333335,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-04 08:30:00,996.5766666666667,-877.22,100.0,2.0,100.0,63.593333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.78333333333333,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-04 08:45:00,997.9900000000001,-875.1,100.0,2.0,100.0,63.623333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.77666666666666,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-04 09:00:00,983.87,-885.69,100.0,2.0,100.0,63.843333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,70.79666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-04 09:15:00,980.3366666666667,-906.88,100.0,2.0,100.0,64.06666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,70.81666666666666,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-04 09:30:00,988.1066666666667,-911.12,100.0,2.0,100.0,64.33666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.88,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-04 09:45:00,983.1633333333333,-883.57,100.0,2.0,100.0,64.83333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.97333333333334,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-04 10:00:00,999.4066666666666,-858.1500000000001,100.0,2.0,100.0,65.08333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.3333333333333,,71.08,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-04 10:15:00,985.2800000000001,-913.24,100.0,2.0,100.0,65.48333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.6666666666667,,71.18333333333334,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-04 10:30:00,1061.5566666666666,-822.1300000000001,100.0,2.0,100.0,65.55,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,71.3,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-04 10:45:00,1089.8133333333333,-773.3900000000001,100.0,2.0,100.0,65.08999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,71.24,,,67.0,69.0,,,1.6099999999999923,0.0
2025-03-04 11:00:00,1139.9566666666667,-747.97,100.0,2.0,100.0,64.99333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,71.17333333333333,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-04 11:15:00,1150.5533333333333,-711.94,100.0,2.0,100.0,64.85000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,405.3333333333333,,71.1,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-04 11:30:00,1134.3100000000002,-735.25,100.0,2.0,100.0,64.75,1875.21,0.0,66.99,2.0,0.0,,0.0,,403.3333333333333,,71.07333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-04 11:45:00,1168.9166666666667,-669.5699999999999,100.0,2.0,100.0,64.75999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.6666666666667,,70.98666666666666,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-04 12:00:00,1176.6833333333334,-682.28,100.0,2.0,100.0,64.69,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,70.95666666666666,,,67.0,69.0,,,1.3500000000000085,0.0
2025-03-04 12:15:00,1197.1666666666667,-654.74,100.0,2.0,100.0,64.64,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,70.94333333333334,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-04 12:30:00,1196.4633333333334,-646.26,100.0,2.0,100.0,64.61999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.6666666666667,,70.92333333333333,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-04 12:45:00,1178.1,-697.1100000000001,100.0,2.0,100.0,64.6,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.92,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-04 13:00:00,1208.47,-697.1100000000001,100.0,2.0,100.0,64.67,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.93,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-04 13:15:00,1491.6933333333334,-341.1400000000001,100.0,2.0,100.0,63.406666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.91000000000001,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-04 13:30:00,1519.24,-353.85000000000014,100.0,2.0,100.0,63.35333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,70.64333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-04 13:45:00,1547.4866666666667,-307.24,100.0,2.0,100.0,63.69,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.6666666666667,,70.51333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-04 14:00:00,1555.256666666667,-349.6200000000001,100.0,2.0,100.0,64.21,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,70.50666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-04 14:15:00,1524.8866666666665,-353.85000000000014,100.0,2.0,100.0,64.79666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.53333333333335,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-04 14:30:00,1685.92,-252.1500000000001,100.0,2.0,100.0,64.98666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.63666666666667,,,67.0,69.0,,,1.1499999999999915,0.0
2025-03-04 14:45:00,1751.6066666666666,-197.05999999999995,100.0,2.0,100.0,65.44333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,407.3333333333333,,70.63333333333333,,,67.0,69.0,,,1.1100000000000065,0.0
2025-03-04 15:00:00,1810.2300000000002,-61.450000000000045,100.0,2.0,100.0,65.54333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,407.3333333333333,,70.67333333333333,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-04 15:15:00,1744.5433333333333,-103.82999999999993,100.0,2.0,100.0,65.10666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,407.0,,70.75,,,67.0,69.0,,,1.0200000000000102,0.0
2025-03-04 15:30:00,1663.3233333333335,-182.22000000000003,100.0,2.0,100.0,65.46666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.81,,,67.0,69.0,,,0.6499999999999915,0.0
2025-03-04 15:45:00,1677.4466666666667,-266.98,100.0,2.0,100.0,65.96666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.6666666666667,,70.91333333333334,,,67.0,69.0,,,0.6999999999999886,0.0
2025-03-04 16:00:00,1717.7033333333336,-209.76999999999998,100.0,2.0,100.0,66.8,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.95,,,67.0,69.0,,,0.6900000000000119,0.0
2025-03-04 16:15:00,1726.8866666666665,-175.87000000000012,100.0,3.0,100.0,58.97666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.49,,,67.0,69.0,,,-0.07000000000000028,0.0
2025-03-04 16:30:00,1611.0566666666666,-322.06999999999994,100.0,2.0,100.0,63.99333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.01666666666667,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-04 16:45:00,1656.256666666667,-118.66000000000008,100.0,3.0,100.0,59.24333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,403.3333333333333,,69.89333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-04 17:00:00,1579.9766666666667,-385.6400000000001,100.0,3.0,100.0,59.81,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.38,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-04 17:15:00,1636.4800000000002,-226.72000000000003,100.0,3.0,100.0,61.45000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.6666666666667,,69.45333333333333,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-04 17:30:00,1651.3133333333335,-137.73000000000002,100.0,3.0,100.0,60.49,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,69.55,,,67.0,69.0,,,0.10999999999999943,0.0
2025-03-04 17:45:00,1632.95,-271.22,100.0,3.0,100.0,61.82666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,69.33666666666666,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-04 18:00:00,1680.9800000000002,-241.54999999999995,100.0,3.0,100.0,62.673333333333325,1875.21,0.0,66.99,2.0,0.0,,0.0,,438.3333333333333,,69.52666666666666,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-04 18:15:00,1695.1033333333332,-175.87000000000012,100.0,3.0,100.0,61.74666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,69.63333333333333,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-04 18:30:00,1699.3400000000001,-256.3900000000001,100.0,3.0,100.0,61.653333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.6666666666667,,69.78666666666668,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-04 18:45:00,1719.1200000000001,-186.46000000000004,100.0,3.0,100.0,61.98,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.6666666666667,,69.86666666666666,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-04 19:00:00,1781.9766666666667,-105.95000000000005,100.0,3.0,100.0,61.56,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.75333333333333,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-04 19:15:00,1733.9499999999998,-139.85000000000014,100.0,3.0,100.0,61.43,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.51,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-04 19:30:00,1709.2300000000002,-214.01,100.0,3.0,100.0,61.28333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.48333333333333,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-04 19:45:00,1712.0533333333333,-192.81999999999994,100.0,3.0,100.0,62.03333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.6666666666667,,69.45666666666666,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-04 20:00:00,1753.0199999999998,-175.87000000000012,100.0,3.0,100.0,62.13333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,401.3333333333333,,69.5,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-04 20:15:00,1717.0,-33.90000000000009,100.0,3.0,100.0,62.53,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.49333333333334,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-04 20:30:00,1756.5533333333333,-108.05999999999995,100.0,3.0,100.0,62.57666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.56333333333333,,,67.0,69.0,,,0.37999999999999545,0.0
