time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 16:45:00,1110.9966666666667,-786.1100000000001,100.0,2.0,100.0,65.14999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.6666666666667,,70.59666666666666,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-07 17:00:00,1123.71,-747.97,100.0,2.0,100.0,65.02,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.0,,70.59333333333335,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-07 17:15:00,1214.8266666666666,-758.56,100.0,2.0,100.0,64.94,1875.21,0.0,66.99,2.0,0.0,,0.0,,537.6666666666666,,70.65,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-07 17:30:00,1243.7833333333335,-622.95,100.0,2.0,100.0,64.45,1875.21,0.0,66.99,2.0,0.0,,0.0,,520.0,,70.74666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-07 17:45:00,1265.6766666666665,-601.76,100.0,2.0,100.0,64.72333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,496.3333333333333,,70.5,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-07 18:00:00,1303.11,-612.3600000000001,100.0,2.0,100.0,64.90333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,494.6666666666667,,70.61333333333333,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-07 18:15:00,1322.8866666666665,-616.6000000000001,100.0,2.0,100.0,64.59666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.0,,70.50666666666667,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-07 18:30:00,1299.58,-559.3900000000001,100.0,2.0,100.0,64.43333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,70.32666666666667,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-07 18:45:00,1279.0966666666666,-601.76,100.0,2.0,100.0,64.16666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,70.25666666666666,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-07 19:00:00,1269.21,-567.8600000000001,100.0,2.0,100.0,64.22,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.0,,70.17,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-07 19:15:00,1300.2866666666666,-567.8600000000001,100.0,2.0,100.0,64.10000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.6666666666667,,70.11,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-07 19:30:00,1310.1766666666665,-542.4300000000001,100.0,2.0,100.0,63.98,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.3333333333333,,70.04666666666667,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-07 19:45:00,1270.6200000000001,-620.8299999999999,100.0,2.0,100.0,64.27,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.99333333333334,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-07 20:00:00,1274.1533333333334,-603.8800000000001,100.0,2.0,100.0,64.55666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,70.07666666666667,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-07 20:15:00,1262.8533333333332,-610.24,100.0,2.0,100.0,64.62333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.10333333333334,,,67.0,69.0,,,1.3199999999999932,0.0
2025-03-07 20:30:00,1248.0166666666667,-635.6700000000001,100.0,2.0,100.0,64.67333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.10333333333334,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-07 20:45:00,1214.8266666666666,-625.0699999999999,100.0,2.0,100.0,64.78333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.6666666666667,,70.14666666666666,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-07 21:00:00,1238.84,-644.1400000000001,100.0,2.0,100.0,64.84333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.6666666666667,,70.24333333333334,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-07 21:15:00,1279.0966666666666,-631.4300000000001,100.0,2.0,100.0,64.74,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.27,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-07 21:30:00,1255.79,-629.31,100.0,2.0,100.0,64.88666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.6666666666667,,70.34666666666666,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-07 21:45:00,1285.4566666666667,-625.0699999999999,100.0,2.0,100.0,64.81333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.6666666666667,,70.37333333333333,,,67.0,69.0,,,1.250000000000007,0.0
2025-03-07 22:00:00,1334.8933333333334,-517.01,100.0,2.0,100.0,64.82333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.33999999999999,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-07 22:15:00,1342.6633333333332,-508.53,100.0,2.0,100.0,64.79666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,405.3333333333333,,70.37333333333333,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-07 22:30:00,1373.743333333333,-529.72,100.0,2.0,100.0,64.68666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.3,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-07 22:45:00,1403.4033333333334,-491.5799999999999,100.0,2.0,100.0,64.73333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.26333333333334,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-07 23:00:00,1415.4133333333332,-472.51,100.0,2.0,100.0,64.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.26333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-07 23:15:00,1397.756666666667,-506.4100000000001,100.0,2.0,100.0,64.88,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.6666666666667,,70.33,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-07 23:30:00,1445.78,-425.9000000000001,100.0,2.0,100.0,64.85000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.39,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-07 23:45:00,1467.6766666666665,-421.6600000000001,100.0,2.0,100.0,64.82,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,70.38333333333333,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-08 00:00:00,1479.6833333333334,-421.6600000000001,100.0,2.0,100.0,64.62333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,405.3333333333333,,70.28666666666666,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-08 00:15:00,1489.57,-368.69000000000005,100.0,2.0,100.0,64.32333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,405.3333333333333,,70.23666666666666,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-08 00:30:00,1477.5633333333333,-400.47,100.0,2.0,100.0,63.830000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.14666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-08 00:45:00,1450.0200000000002,-495.81999999999994,100.0,2.0,100.0,63.330000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,405.3333333333333,,70.04,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-08 01:00:00,1447.8999999999999,-408.95000000000005,100.0,2.0,100.0,62.88333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,69.93,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-08 01:15:00,1423.8866666666665,-438.6100000000001,100.0,2.0,100.0,62.24,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,69.79333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-08 01:30:00,1351.14,-506.4100000000001,100.0,2.0,100.0,61.57,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.3333333333333,,69.64999999999999,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-08 01:45:00,1211.9966666666667,-650.5,100.0,2.0,100.0,62.73666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,69.61666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-08 02:00:00,1214.8233333333335,-650.5,100.0,2.0,100.0,63.416666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.93333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-08 02:15:00,1224.0066666666667,-644.1400000000001,100.0,2.0,100.0,62.22666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.6666666666667,,69.94333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-08 02:30:00,1231.07,-637.78,100.0,2.0,100.0,62.45666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,69.91,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-08 02:45:00,1211.2966666666666,-658.97,100.0,2.0,100.0,62.336666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.6666666666667,,69.92999999999999,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-08 03:00:00,1198.58,-663.21,100.0,2.0,100.0,62.656666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.0,,69.97333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-08 03:15:00,1190.8100000000002,-658.97,100.0,2.0,100.0,62.75666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.0,,70.04666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-08 03:30:00,1211.29,-671.69,100.0,2.0,100.0,62.53,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.0,,70.06,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-08 03:45:00,1204.23,-680.1600000000001,100.0,2.0,100.0,62.73666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,436.3333333333333,,70.11666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-08 04:00:00,1205.64,-667.45,100.0,2.0,100.0,62.07666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.6666666666667,,70.12,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-08 04:15:00,1214.1166666666666,-671.69,100.0,2.0,100.0,61.919999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.3333333333333,,70.11666666666667,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-08 04:30:00,1170.33,-722.54,100.0,2.0,100.0,61.96333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.0,,70.12,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-08 04:45:00,1182.3333333333333,-686.52,100.0,2.0,100.0,62.1,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.0,,70.12,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-08 05:00:00,1178.0966666666666,-688.6400000000001,100.0,2.0,100.0,62.14333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,70.17666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-08 05:15:00,1190.1033333333335,-665.3299999999999,100.0,2.0,100.0,62.01,1875.21,0.0,66.99,2.0,0.0,,0.0,,475.6666666666667,,70.20666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-08 05:30:00,1168.21,-716.1800000000001,100.0,2.0,100.0,62.15,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.3333333333333,,70.23666666666666,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-08 05:45:00,1136.4266666666665,-716.1800000000001,100.0,2.0,100.0,62.03,1875.21,0.0,66.99,2.0,0.0,,0.0,,469.3333333333333,,70.24333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-08 06:00:00,1144.1933333333334,-724.6600000000001,100.0,2.0,100.0,61.903333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.6666666666667,,70.25,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-08 06:15:00,1113.8233333333335,-762.8,100.0,2.0,100.0,62.11666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.0,,70.27333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-08 06:30:00,1048.1366666666665,-820.01,100.0,2.0,100.0,62.336666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.3333333333333,,70.37666666666667,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-08 06:45:00,1005.0533333333333,-849.6700000000001,100.0,2.0,100.0,62.846666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.46,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-08 07:00:00,967.6233333333333,-892.0500000000001,100.0,2.0,100.0,62.903333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,433.0,,70.54666666666667,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-08 07:15:00,960.5566666666667,-917.48,100.0,2.0,100.0,63.23333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.3333333333333,,70.64999999999999,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-08 07:30:00,969.0333333333333,-915.36,100.0,2.0,100.0,63.419999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.6666666666667,,70.70333333333333,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-08 07:45:00,953.4933333333333,-900.5300000000001,100.0,2.0,100.0,63.52,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.0,,70.79666666666667,,,67.0,69.0,,,2.6100000000000065,0.0
2025-03-08 08:00:00,962.6766666666666,-930.19,100.0,2.0,100.0,63.53666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.6666666666667,,70.83,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-08 08:15:00,966.2066666666666,-932.3100000000001,100.0,2.0,100.0,63.583333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,70.88,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-08 08:30:00,952.0833333333334,-902.64,100.0,2.0,100.0,63.49666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.6666666666667,,70.92666666666668,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-08 08:45:00,939.37,-949.26,100.0,2.0,100.0,63.46,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,70.93,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-08 09:00:00,975.39,-892.0500000000001,100.0,2.0,100.0,63.39666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,70.94,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-08 09:15:00,961.2666666666668,-879.34,100.0,2.0,100.0,63.339999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,70.92666666666668,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-08 09:30:00,965.5033333333334,-932.3100000000001,100.0,2.0,100.0,63.346666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,70.92666666666668,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-08 09:45:00,957.0266666666666,-951.38,100.0,2.0,100.0,63.29666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.0,,70.91333333333334,,,67.0,69.0,,,2.680000000000007,0.0
2025-03-08 10:00:00,960.5566666666667,-917.48,100.0,2.0,100.0,63.17666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.0,,70.88666666666667,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-08 10:15:00,939.3666666666667,-919.6,100.0,2.0,100.0,63.31666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.0,,70.83999999999999,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-08 10:30:00,947.14,-947.14,100.0,2.0,100.0,63.43333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.85000000000001,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-08 10:45:00,972.5666666666666,-904.76,100.0,2.0,100.0,63.39666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.3333333333333,,70.88666666666667,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-08 11:00:00,919.5933333333334,-951.38,100.0,2.0,100.0,63.306666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.6666666666667,,70.85333333333334,,,67.0,69.0,,,2.75,0.0
2025-03-08 11:15:00,934.4266666666666,-930.19,100.0,2.0,100.0,63.223333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.0,,70.82333333333334,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-08 11:30:00,931.6,-928.07,100.0,2.0,100.0,63.35,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.3333333333333,,70.81666666666666,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-08 11:45:00,920.3000000000001,-953.5,100.0,2.0,100.0,63.56666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.3333333333333,,70.82666666666667,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-08 12:00:00,937.96,-925.95,100.0,2.0,100.0,63.52333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,70.88666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-08 12:15:00,914.6466666666666,-970.45,100.0,2.0,100.0,63.45666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,70.88,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-08 12:30:00,947.14,-942.9000000000001,100.0,2.0,100.0,63.41,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.0,,70.83999999999999,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-08 12:45:00,910.41,-949.26,100.0,2.0,100.0,63.48,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,70.83,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-08 13:00:00,921.0099999999999,-976.8000000000001,100.0,2.0,100.0,63.88333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.3333333333333,,70.88333333333334,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-08 13:15:00,938.6633333333333,-942.9000000000001,100.0,2.0,100.0,63.96666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.6666666666667,,70.93333333333334,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-08 13:30:00,887.1066666666666,-972.57,100.0,2.0,100.0,64.15666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,427.0,,70.98,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-08 13:45:00,921.71,-938.6700000000001,100.0,2.0,100.0,64.16333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.0,,71.07333333333334,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-08 14:00:00,902.6466666666666,-978.9200000000001,100.0,2.0,100.0,64.06666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.6666666666667,,71.08,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-08 14:15:00,901.9366666666666,-997.99,100.0,2.0,100.0,64.00333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,433.0,,71.09333333333332,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-08 14:30:00,909.0033333333334,-945.02,100.0,2.0,100.0,64.3,1875.21,0.0,66.99,2.0,0.0,,0.0,,433.0,,71.1,,,67.0,69.0,,,2.960000000000008,0.0
2025-03-08 14:45:00,916.77,-961.97,100.0,2.0,100.0,64.22666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,71.1,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-08 15:00:00,942.1966666666667,-923.83,100.0,2.0,100.0,64.17333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,436.3333333333333,,71.09333333333332,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-08 15:15:00,923.1266666666667,-966.21,100.0,2.0,100.0,64.33,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,71.08666666666666,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-08 15:30:00,939.37,-930.19,100.0,2.0,100.0,64.62666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,71.09333333333332,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-08 15:45:00,939.37,-961.97,100.0,2.0,100.0,64.98,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,71.08,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-08 16:00:00,901.9366666666666,-955.62,100.0,2.0,100.0,65.14999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,71.09333333333332,,,67.0,69.0,,,2.829999999999991,0.0
2025-03-08 16:15:00,920.3000000000001,-968.33,100.0,2.0,100.0,65.41000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,71.08,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-08 16:30:00,913.9433333333333,-972.57,100.0,2.0,100.0,65.63000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,438.0,,71.08,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-08 16:45:00,914.65,-945.02,100.0,2.0,100.0,65.75,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,71.07333333333334,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-08 17:00:00,935.1333333333333,-921.71,100.0,2.0,100.0,65.93,1875.21,0.0,66.99,2.0,0.0,,0.0,,438.3333333333333,,71.04666666666667,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-08 17:15:00,911.8233333333334,-964.09,100.0,2.0,100.0,66.15333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.98666666666666,,,67.0,69.0,,,2.6000000000000085,0.0
2025-03-08 17:30:00,916.77,-976.8000000000001,100.0,2.0,100.0,66.32333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.96333333333332,,,67.0,69.0,,,2.5,0.0
2025-03-08 17:45:00,963.3833333333333,-934.4300000000001,100.0,2.0,100.0,66.01333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,436.3333333333333,,70.94,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-08 18:00:00,953.4966666666666,-896.2900000000001,100.0,2.0,100.0,65.81666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,433.0,,70.80333333333333,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-08 18:15:00,995.1666666666666,-913.24,100.0,2.0,100.0,65.78,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,70.71,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-08 18:30:00,1027.6566666666668,-885.69,100.0,2.0,100.0,65.52333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,426.3333333333333,,70.58999999999999,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-08 18:45:00,1076.39,-820.01,100.0,2.0,100.0,64.80333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.3333333333333,,70.45666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-08 19:00:00,1087.69,-824.25,100.0,2.0,100.0,64.84333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.3333333333333,,70.26666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-08 19:15:00,1108.1733333333334,-764.9200000000001,100.0,2.0,100.0,64.84333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.6666666666667,,70.23,,,67.0,69.0,,,1.6099999999999923,0.0
2025-03-08 19:30:00,1103.23,-794.5799999999999,100.0,2.0,100.0,64.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,70.18333333333334,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-08 19:45:00,1102.5266666666666,-769.1500000000001,100.0,2.0,100.0,64.96333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,70.19,,,67.0,69.0,,,1.750000000000007,0.0
2025-03-08 20:00:00,1124.42,-731.01,100.0,2.0,100.0,64.91666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,70.14666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-08 20:15:00,1192.93,-716.1800000000001,100.0,2.0,100.0,64.92999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.6666666666667,,70.20666666666666,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-08 20:30:00,1216.9433333333334,-644.1400000000001,100.0,2.0,100.0,64.56333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.6666666666667,,70.11666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-08 20:45:00,1293.93,-595.4100000000001,100.0,2.0,100.0,64.44666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.0,,70.11666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-08 21:00:00,1307.35,-567.8600000000001,100.0,2.0,100.0,64.47333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.11666666666667,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-08 21:15:00,1298.1666666666667,-572.1000000000001,100.0,2.0,100.0,64.34,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.3333333333333,,70.18666666666667,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-08 21:30:00,1286.8666666666668,-557.27,100.0,2.0,100.0,64.50333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.26333333333334,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-08 21:45:00,1315.1166666666668,-548.79,100.0,2.0,100.0,64.41666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.37666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-08 22:00:00,1281.9233333333334,-561.5,100.0,2.0,100.0,64.26,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.42666666666666,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-08 22:15:00,1284.7466666666667,-582.69,100.0,2.0,100.0,64.08333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.3333333333333,,70.5,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-08 22:30:00,1293.22,-595.4100000000001,100.0,2.0,100.0,63.96666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,70.51333333333334,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-08 22:45:00,1325.0033333333333,-559.3900000000001,100.0,2.0,100.0,63.903333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.50666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-08 23:00:00,1306.64,-597.53,100.0,2.0,100.0,63.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.3333333333333,,70.50666666666666,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-08 23:15:00,1310.88,-584.81,100.0,2.0,100.0,63.45666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.3333333333333,,70.37333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-08 23:30:00,1305.9366666666667,-610.24,100.0,2.0,100.0,63.01666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.09666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-08 23:45:00,1252.9633333333334,-629.31,100.0,2.0,100.0,62.626666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.3333333333333,,69.69,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-09 00:00:00,1229.6566666666668,-614.48,100.0,2.0,100.0,62.25666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.3333333333333,,69.29,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-09 00:15:00,1135.7166666666667,-690.76,100.0,2.0,100.0,62.25333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.3333333333333,,69.08999999999999,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-09 00:30:00,1083.4533333333331,-800.94,100.0,2.0,100.0,62.21,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,69.07666666666667,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-09 00:45:00,1085.57,-764.9200000000001,100.0,2.0,100.0,62.43666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.6666666666667,,69.05333333333334,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-09 01:00:00,1108.1766666666665,-769.1500000000001,100.0,2.0,100.0,62.276666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.6666666666667,,69.18,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-09 01:15:00,1000.82,-845.4300000000001,100.0,2.0,100.0,62.53333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.3333333333333,,69.32666666666667,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-09 01:30:00,971.1533333333333,-885.69,100.0,2.0,100.0,63.416666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.0,,69.56666666666666,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-09 01:45:00,976.8033333333333,-900.5300000000001,100.0,2.0,100.0,63.13999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,69.77666666666666,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-09 02:00:00,940.0766666666667,-896.2900000000001,100.0,2.0,100.0,63.04666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,427.0,,69.89,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-09 02:15:00,930.19,-959.85,100.0,2.0,100.0,63.54666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.0,,70.06333333333333,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-09 02:30:00,940.7833333333333,-917.48,100.0,2.0,100.0,63.806666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.6666666666667,,70.2,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-09 02:45:00,929.4833333333332,-945.02,100.0,2.0,100.0,63.88666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,427.6666666666667,,70.35666666666667,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-09 03:00:00,951.3766666666667,-949.26,100.0,2.0,100.0,63.75,1875.21,0.0,66.99,2.0,0.0,,0.0,,430.3333333333333,,70.44666666666667,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-09 03:15:00,964.7966666666667,-913.24,100.0,2.0,100.0,63.413333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,70.53333333333335,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-09 03:30:00,935.1333333333333,-951.38,100.0,2.0,100.0,63.589999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.3333333333333,,70.54,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-09 03:45:00,926.6566666666668,-934.4300000000001,100.0,2.0,100.0,63.65,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,70.60666666666667,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-09 04:00:00,921.7133333333333,,100.0,,100.0,63.449999999999996,1875.21,0.0,66.99,,0.0,,0.0,,443.6666666666667,,70.63,,,67.0,69.0,,,,
2025-03-09 04:15:00,916.7666666666668,-936.5500000000001,100.0,2.0,100.0,63.56666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,449.3333333333333,,70.64666666666666,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-09 04:30:00,906.8833333333332,-987.4000000000001,100.0,2.0,100.0,63.63666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.6666666666667,,70.65666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-09 04:45:00,898.4066666666666,-976.8000000000001,100.0,2.0,100.0,63.593333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,464.0,,70.68,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-09 05:00:00,909.7066666666666,-989.52,100.0,2.0,100.0,63.53,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.68,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-09 05:15:00,904.0566666666667,-953.5,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.0,,70.68,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-09 05:30:00,892.0500000000001,-964.09,100.0,2.0,100.0,63.47,1875.21,0.0,66.99,2.0,0.0,,0.0,,490.0,,70.66,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-09 05:45:00,898.4066666666668,-989.52,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,497.3333333333333,,70.66,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-09 06:00:00,891.3433333333332,-966.21,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,503.0,,70.67333333333333,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-09 06:15:00,901.9366666666666,-983.1600000000001,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,509.0,,70.66,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-09 06:30:00,892.7533333333334,-966.21,100.0,2.0,100.0,63.596666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,511.6666666666667,,70.66,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-09 06:45:00,909.0,-983.1600000000001,100.0,2.0,100.0,63.589999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,515.0,,70.66,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-09 07:00:00,904.0566666666667,-953.5,100.0,2.0,100.0,63.74666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,519.6666666666666,,70.66666666666667,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-09 07:15:00,892.0500000000001,-989.52,100.0,2.0,100.0,63.696666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,521.6666666666666,,70.68,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-09 07:30:00,890.6366666666667,-978.9200000000001,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,524.3333333333334,,70.67333333333333,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-09 07:45:00,903.3466666666667,-972.57,100.0,2.0,100.0,63.660000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,526.0,,70.66666666666667,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-09 08:00:00,909.7066666666666,-942.9000000000001,100.0,2.0,100.0,63.61666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,528.6666666666666,,70.66,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-09 08:15:00,901.2333333333332,-957.73,100.0,2.0,100.0,63.49333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,531.3333333333334,,70.65666666666667,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-09 08:30:00,918.18,-951.38,100.0,2.0,100.0,63.46666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,531.6666666666666,,70.65333333333334,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-09 08:45:00,926.6533333333333,-955.62,100.0,2.0,100.0,63.38666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,533.6666666666666,,70.63666666666667,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-09 09:00:00,913.2366666666667,-989.52,100.0,2.0,100.0,63.29666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,534.0,,70.57000000000001,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-09 09:15:00,898.4033333333333,-993.76,100.0,2.0,100.0,63.199999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,535.3333333333334,,70.54,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-09 09:30:00,899.11,-966.21,100.0,2.0,100.0,63.01,1875.21,0.0,66.99,2.0,0.0,,0.0,,535.0,,70.52666666666666,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-09 09:45:00,886.3966666666666,-978.9200000000001,100.0,2.0,100.0,63.080000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,536.6666666666666,,70.53333333333335,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-09 10:00:00,880.7466666666666,-1017.0600000000001,100.0,2.0,100.0,63.06999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,538.6666666666666,,70.50666666666666,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-09 10:15:00,885.6933333333333,-959.85,100.0,2.0,100.0,62.9,1875.21,0.0,66.99,2.0,0.0,,0.0,,539.3333333333334,,70.46,,,67.0,69.0,,,3.25,0.0
2025-03-09 10:30:00,889.2233333333334,-974.69,100.0,2.0,100.0,62.89333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,540.0,,70.39666666666666,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-09 10:45:00,904.06,-976.8000000000001,100.0,2.0,100.0,62.95333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,542.0,,70.39666666666666,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-09 11:00:00,872.2733333333332,-995.87,100.0,2.0,100.0,62.96,1875.21,0.0,66.99,2.0,0.0,,0.0,,544.0,,70.39666666666666,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-09 11:15:00,906.1733333333333,-955.62,100.0,2.0,100.0,62.913333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,544.0,,70.39666666666666,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-09 11:30:00,883.5733333333334,-1010.71,100.0,2.0,100.0,62.839999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,544.6666666666666,,70.39,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-09 11:45:00,919.5933333333332,-940.7800000000001,100.0,2.0,100.0,62.78,1875.21,0.0,66.99,2.0,0.0,,0.0,,546.6666666666666,,70.38666666666667,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-09 12:00:00,883.5766666666667,-981.0400000000001,100.0,2.0,100.0,62.71666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,546.0,,70.33666666666666,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-09 12:15:00,893.46,-989.52,100.0,2.0,100.0,62.72666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,544.0,,70.26333333333334,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-09 12:30:00,916.77,-959.85,100.0,2.0,100.0,62.74333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,544.0,,70.25666666666666,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-09 12:45:00,887.1066666666667,-995.87,100.0,2.0,100.0,62.82666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,542.0,,70.25666666666666,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-09 13:00:00,899.11,-974.69,100.0,2.0,100.0,63.086666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,544.6666666666666,,70.25,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-09 13:15:00,899.1133333333333,-981.0400000000001,100.0,2.0,100.0,63.473333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,545.0,,70.32333333333332,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-09 13:30:00,889.2233333333334,-968.33,100.0,2.0,100.0,63.88666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,544.0,,70.40333333333334,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-09 13:45:00,900.5266666666666,-1004.35,100.0,2.0,100.0,64.37,1875.21,0.0,66.99,2.0,0.0,,0.0,,542.0,,70.55,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-09 14:00:00,890.6366666666667,-1019.1800000000001,100.0,2.0,100.0,64.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,538.6666666666666,,70.69,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-09 14:15:00,875.8033333333333,-1004.35,100.0,2.0,100.0,65.15333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,535.3333333333334,,70.85000000000001,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-09 14:30:00,879.3333333333334,-1025.54,100.0,2.0,100.0,65.39666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,531.3333333333334,,70.99333333333334,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-09 14:45:00,880.04,-1002.23,100.0,2.0,100.0,66.27,1875.21,0.0,66.99,2.0,0.0,,0.0,,529.0,,71.18666666666667,,,67.0,69.0,,,2.470000000000006,0.0
2025-03-09 15:00:00,907.59,-995.87,100.0,2.0,100.0,66.07333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,522.3333333333334,,71.36,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-09 15:15:00,954.9066666666668,-932.3100000000001,100.0,2.0,100.0,65.79333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,509.0,,71.35,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-09 15:30:00,979.63,-887.8100000000001,100.0,2.0,100.0,65.69,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.6666666666667,,71.27666666666666,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-09 15:45:00,1129.3633333333335,-752.2,100.0,2.0,100.0,64.85000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,71.13666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-09 16:00:00,1106.7633333333333,-790.3400000000001,100.0,2.0,100.0,64.64666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.0,,70.96666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-09 16:15:00,1110.29,-767.04,100.0,2.0,100.0,64.91333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,70.86666666666667,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-09 16:30:00,1125.83,-783.99,100.0,2.0,100.0,65.05333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.6666666666667,,70.83,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-09 16:45:00,1132.1899999999998,-731.01,100.0,2.0,100.0,64.96333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.3333333333333,,70.79666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-09 17:00:00,1111.7066666666667,-777.6300000000001,100.0,2.0,100.0,64.95333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,70.71666666666668,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-09 17:15:00,1155.4966666666667,-707.71,100.0,2.0,100.0,64.88,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.0,,70.67333333333333,,,67.0,69.0,,,1.3299999999999912,0.0
2025-03-09 17:30:00,1187.9833333333333,-705.5900000000001,100.0,2.0,100.0,64.88333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.6666666666667,,70.59333333333333,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-09 17:45:00,1190.8133333333333,-678.04,100.0,2.0,100.0,64.94,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.3333333333333,,70.52,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-09 18:00:00,1256.4933333333336,-673.81,100.0,2.0,100.0,64.97,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.0,,70.41666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-09 18:15:00,1397.05,-531.8400000000001,100.0,2.0,100.0,65.02333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,70.38333333333333,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-09 18:30:00,1430.243333333333,-444.97,100.0,2.0,100.0,64.7,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.29333333333334,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-09 18:45:00,1495.93,-358.09000000000015,100.0,2.0,100.0,64.38333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.24333333333334,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-09 19:00:00,1531.243333333333,-364.45000000000005,100.0,2.0,100.0,65.08333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.25666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-09 19:15:00,1676.74,-230.96000000000004,100.0,2.0,100.0,64.95333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.3333333333333,,70.35333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-09 19:30:00,1739.5999999999997,-180.11000000000013,100.0,2.0,100.0,65.47,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,70.34333333333333,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-09 19:45:00,1797.5166666666667,-88.99000000000001,100.0,2.0,99.66666666666667,65.26666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.39,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-09 20:00:00,1837.0666666666666,31.779999999999973,100.0,2.0,99.66666666666667,65.07000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.39,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-09 20:15:00,1804.58,-84.75999999999999,100.0,2.0,99.66666666666667,64.36,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.38666666666667,,,67.0,69.0,,,1.1400000000000077,0.0
2025-03-09 20:30:00,1853.3133333333333,6.3599999999999,100.0,2.0,95.66666666666667,64.03,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.3333333333333,,70.30666666666666,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-09 20:45:00,1866.7366666666667,-16.950000000000045,100.0,2.0,91.66666666666667,64.3,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.28666666666668,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-09 21:00:00,1883.6833333333334,29.659999999999854,100.0,2.0,91.5,64.79666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.39333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-09 21:15:00,1903.46,19.069999999999936,100.0,2.0,88.33333333333333,64.06,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.6666666666667,,70.48333333333333,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-09 21:30:00,1880.1533333333334,-16.950000000000045,100.0,2.0,92.16666666666667,64.24666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.52666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-09 21:45:00,1837.7766666666666,-19.069999999999936,100.0,2.0,93.83333333333333,64.29666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.61666666666667,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-09 22:00:00,1879.4466666666667,23.309999999999945,100.0,2.0,84.66666666666667,63.89000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.68,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-09 22:15:00,1880.8566666666666,8.470000000000027,100.0,2.0,87.0,63.89666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.68,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-09 22:30:00,1849.0766666666666,2.119999999999891,100.0,2.0,83.83333333333333,63.63666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.71,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-09 22:45:00,1886.5100000000002,-14.829999999999927,100.0,2.0,82.16666666666667,63.123333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.68,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-09 23:00:00,1831.4166666666667,-8.480000000000018,100.0,2.0,88.33333333333333,62.79333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.56,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-09 23:15:00,1880.86,38.13999999999987,100.0,2.0,90.33333333333333,62.45333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.35000000000001,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-09 23:30:00,1813.76,-86.88000000000011,100.0,2.0,88.83333333333333,61.77,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.20666666666666,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-09 23:45:00,1853.3133333333335,-63.569999999999936,100.0,2.0,94.0,61.23333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,69.75333333333333,,,67.0,69.0,,,0.75,0.0
2025-03-10 00:00:00,1815.88,-67.80999999999995,100.0,2.0,100.0,60.663333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.22333333333334,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-10 00:15:00,1760.79,-42.38000000000011,100.0,2.0,100.0,61.01666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.3333333333333,,68.88,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-10 00:30:00,1542.5433333333333,-165.26999999999998,100.0,2.0,100.0,60.98,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.3333333333333,,68.86999999999999,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-10 00:45:00,1361.0266666666666,-447.0799999999999,100.0,2.0,100.0,61.45666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.0,,68.86666666666666,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-10 01:00:00,1265.6766666666665,-606.0,100.0,2.0,100.0,62.01333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,69.03333333333335,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-10 01:15:00,1191.5166666666667,-694.99,100.0,2.0,100.0,62.14333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.0,,69.19333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-10 01:30:00,1173.86,-688.6400000000001,100.0,2.0,100.0,62.14333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,427.0,,69.39666666666666,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-10 01:45:00,1163.97,-703.47,100.0,2.0,100.0,61.84666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.0,,69.55666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-10 02:00:00,1120.18,-737.3700000000001,100.0,2.0,100.0,62.0,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,69.60333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-10 02:15:00,1084.87,-811.53,100.0,2.0,100.0,62.52333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.6666666666667,,69.77,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-10 02:30:00,1066.5,-767.04,100.0,2.0,100.0,62.4,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.6666666666667,,69.84666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-10 02:45:00,1007.1700000000001,-862.39,100.0,2.0,100.0,63.00333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,438.3333333333333,,69.97333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-10 03:00:00,981.75,-883.57,100.0,2.0,100.0,63.49333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,70.16000000000001,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-10 03:15:00,983.8666666666667,-911.12,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.3333333333333,,70.30333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-10 03:30:00,996.5833333333334,-887.8100000000001,100.0,2.0,100.0,63.13666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.0,,70.38,,,67.0,69.0,,,2.5,0.0
2025-03-10 03:45:00,979.63,-934.4300000000001,100.0,2.0,100.0,63.169999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,463.3333333333333,,70.39,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-10 04:00:00,957.7333333333332,-917.48,100.0,2.0,100.0,63.18,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,70.43666666666667,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-10 04:15:00,960.5600000000001,-945.02,100.0,2.0,100.0,63.120000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,477.6666666666667,,70.48666666666666,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-10 04:30:00,947.8433333333332,-932.3100000000001,100.0,2.0,100.0,63.13666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.0,,70.5,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-10 04:45:00,928.07,-932.3100000000001,100.0,2.0,100.0,63.40333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,486.0,,70.52666666666666,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-10 05:00:00,918.8866666666667,-953.5,100.0,2.0,100.0,63.586666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,489.6666666666667,,70.54666666666667,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-10 05:15:00,945.02,-970.45,100.0,2.0,100.0,63.45666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.3333333333333,,70.57333333333334,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-10 05:30:00,928.7733333333334,-919.6,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,496.3333333333333,,70.55333333333334,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-10 05:45:00,887.8100000000001,-1006.47,100.0,2.0,100.0,63.85333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.0,,70.64333333333333,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-10 06:00:00,932.31,-942.9000000000001,100.0,2.0,100.0,63.80666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,503.0,,70.67333333333333,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-10 06:15:00,872.2733333333332,-1010.71,100.0,2.0,100.0,63.84666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,507.0,,70.68,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-10 06:30:00,881.4533333333334,-972.57,100.0,2.0,100.0,63.77666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,511.0,,70.68,,,67.0,69.0,,,3.0,0.0
2025-03-10 06:45:00,895.5799999999999,-976.8000000000001,100.0,2.0,100.0,63.77333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,515.0,,70.68,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-10 07:00:00,892.05,-949.26,100.0,2.0,100.0,63.76,1875.21,0.0,66.99,2.0,0.0,,0.0,,520.0,,70.68,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-10 07:15:00,890.6366666666667,-968.33,100.0,2.0,100.0,63.64000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,522.3333333333334,,70.68,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-10 07:30:00,904.0533333333333,-953.5,100.0,2.0,100.0,63.61666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,524.3333333333334,,70.67333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-10 07:45:00,894.1666666666666,-972.57,100.0,2.0,100.0,63.49333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,526.6666666666666,,70.66666666666667,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-10 08:00:00,899.8166666666666,-972.57,100.0,2.0,100.0,63.43666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,528.3333333333334,,70.63666666666667,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-10 08:15:00,912.5300000000001,-961.97,100.0,2.0,100.0,63.14666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,529.6666666666666,,70.48333333333333,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-10 08:30:00,882.16,-966.21,100.0,2.0,100.0,63.10333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,532.0,,70.38333333333333,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-10 08:45:00,899.8166666666666,-983.1600000000001,100.0,2.0,100.0,63.199999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,532.0,,70.34666666666666,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-10 09:00:00,898.4033333333333,-972.57,100.0,2.0,100.0,63.06666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,534.6666666666666,,70.26333333333334,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-10 09:15:00,908.2933333333334,-961.97,100.0,2.0,100.0,63.026666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,536.6666666666666,,70.23666666666666,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-10 09:30:00,905.4699999999999,-949.26,100.0,2.0,100.0,62.98333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,538.6666666666666,,70.15333333333334,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-10 09:45:00,886.3966666666666,-987.4000000000001,100.0,2.0,100.0,62.92666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,539.3333333333334,,70.12,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-10 10:00:00,908.2933333333334,-961.97,100.0,2.0,100.0,62.79999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,538.0,,70.11333333333333,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-10 10:15:00,909.7066666666666,-953.5,100.0,2.0,100.0,62.846666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,538.0,,70.11,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-10 10:30:00,892.7533333333334,-955.62,100.0,2.0,100.0,62.76333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,538.0,,70.11,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-10 10:45:00,904.7633333333333,-957.73,100.0,2.0,100.0,62.72,1875.21,0.0,66.99,2.0,0.0,,0.0,,538.0,,70.11333333333333,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-10 11:00:00,871.5666666666666,-1029.7800000000002,100.0,2.0,100.0,62.77,1875.21,0.0,66.99,2.0,0.0,,0.0,,538.6666666666666,,70.11333333333333,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-10 11:15:00,897.6999999999999,-981.0400000000001,100.0,2.0,100.0,62.81666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,542.6666666666666,,70.12,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-10 11:30:00,904.0566666666667,-983.1600000000001,100.0,2.0,100.0,62.803333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,544.0,,70.12,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-10 11:45:00,886.3966666666666,-1048.85,100.0,2.0,100.0,62.86333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,545.6666666666666,,70.11666666666667,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-10 12:00:00,896.9933333333333,-961.97,100.0,2.0,100.0,62.85333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,550.0,,70.12,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-10 12:15:00,895.5799999999999,-983.1600000000001,100.0,2.0,100.0,62.79333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,555.3333333333334,,70.12,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-10 12:30:00,887.81,-953.5,100.0,2.0,100.0,62.93333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,558.0,,70.12,,,67.0,69.0,,,3.1599999999999966,0.0
