time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 03:00:00,1483.2166666666665,-351.74,100.0,2.0,100.0,63.96666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.0,,70.26333333333334,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-16 03:15:00,1560.9066666666668,-360.21000000000004,100.0,2.0,100.0,63.77333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.3333333333333,,70.28333333333335,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-16 03:30:00,1516.41,-311.48,100.0,2.0,100.0,63.56,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.27,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-16 03:45:00,1502.2866666666666,-362.3299999999999,100.0,2.0,100.0,63.35666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,70.27,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-16 04:00:00,1523.4766666666667,-353.85000000000014,100.0,2.0,100.0,63.11666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.24333333333334,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-16 04:15:00,1538.3066666666666,-347.5,100.0,2.0,100.0,63.16,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.23,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-16 04:30:00,1519.2366666666667,-370.80999999999995,100.0,2.0,100.0,63.13999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.21333333333332,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-16 04:45:00,1527.71,-400.47,100.0,2.0,100.0,63.126666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.12,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-16 05:00:00,1541.13,-366.56999999999994,100.0,2.0,100.0,63.26333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.0,,70.12,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-16 05:15:00,1518.53,-311.48,100.0,2.0,100.0,63.413333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,70.14,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-16 05:30:00,1535.4799999999998,-324.19000000000005,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.22000000000001,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-16 05:45:00,1501.58,-351.74,100.0,2.0,100.0,63.88333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.27,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-16 06:00:00,1522.0633333333335,-381.4000000000001,100.0,2.0,100.0,63.97,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.36666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-16 06:15:00,1523.4733333333334,-336.9000000000001,100.0,2.0,100.0,63.96666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.0,,70.37333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-16 06:30:00,1495.93,-423.78,100.0,2.0,100.0,64.61666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.3333333333333,,70.42666666666666,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-16 06:45:00,1515.7066666666667,-379.28,100.0,2.0,100.0,64.86,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.6666666666667,,70.53333333333335,,,67.0,69.0,,,1.3200000000000074,0.0
2025-03-16 07:00:00,1510.0533333333333,-366.56999999999994,100.0,2.0,100.0,64.91000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.3333333333333,,70.54,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-16 07:15:00,1493.8100000000002,-345.3800000000001,100.0,2.0,100.0,64.98666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,70.55666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-16 07:30:00,1461.3233333333335,-385.6400000000001,100.0,2.0,100.0,64.94333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.64,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-16 07:45:00,1381.51,-468.27,100.0,2.0,100.0,64.65666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,70.65333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-16 08:00:00,1420.3566666666666,-510.6500000000001,100.0,2.0,100.0,64.73333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.64,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-16 08:15:00,1431.6533333333334,-432.25,100.0,2.0,100.0,64.60333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,70.61,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-16 08:30:00,1397.0466666666669,-423.78,100.0,2.0,100.0,64.48666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.3333333333333,,70.54,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-16 08:45:00,1398.4633333333334,-480.99,100.0,2.0,100.0,64.19333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.6666666666667,,70.5,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-16 09:00:00,1418.2366666666667,-472.51,100.0,2.0,100.0,63.830000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.0,,70.43666666666667,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-16 09:15:00,1364.5566666666666,-459.79999999999995,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.6666666666667,,70.37,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-16 09:30:00,1435.1899999999998,-480.99,100.0,2.0,100.0,63.199999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.0,,70.24,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-16 09:45:00,1394.22,-432.25,100.0,2.0,100.0,62.92666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,70.17999999999999,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-16 10:00:00,1408.3500000000001,-557.27,100.0,2.0,100.0,62.449999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.0,,70.09666666666668,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-16 10:15:00,1409.0566666666666,-478.8700000000001,100.0,2.0,100.0,61.86000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,69.97333333333334,,,67.0,69.0,,,1.0,0.0
2025-03-16 10:30:00,1382.9233333333334,-485.22,100.0,2.0,100.0,61.35333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.3333333333333,,69.88333333333333,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-16 10:45:00,1466.97,-491.5799999999999,100.0,2.0,100.0,60.873333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.0,,69.84333333333333,,,67.0,69.0,,,0.970000000000006,0.0
2025-03-16 11:00:00,1500.1666666666667,-404.71000000000004,100.0,2.0,100.0,61.39333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.6666666666667,,69.71666666666665,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-16 11:15:00,1524.18,-398.35000000000014,100.0,2.0,100.0,61.59,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,69.69,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-16 11:30:00,1560.9099999999999,-334.78,100.0,2.0,100.0,61.623333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.6666666666667,,69.67,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-16 11:45:00,1507.2300000000002,-324.19000000000005,100.0,2.0,100.0,60.69,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,69.60333333333334,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-16 12:00:00,1349.7266666666667,-413.18000000000006,100.0,2.0,100.0,61.17666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.6666666666667,,69.44,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-16 12:15:00,1268.5,-574.22,100.0,2.0,100.0,61.903333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.0,,69.53333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-16 12:30:00,1293.2233333333334,-627.19,100.0,2.0,100.0,62.083333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.0,,69.64333333333333,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-16 12:45:00,1288.9866666666667,-572.1000000000001,100.0,2.0,100.0,62.04,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.6666666666667,,69.70333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-16 13:00:00,1284.0433333333333,,100.0,,100.0,62.01,1875.21,0.0,66.99,,0.0,,0.0,,416.6666666666667,,69.77666666666666,,,67.0,69.0,,,,
2025-03-16 13:15:00,1288.2766666666666,-580.5699999999999,100.0,2.0,100.0,62.18333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.6666666666667,,69.82666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-16 13:30:00,1289.6899999999998,-593.29,100.0,2.0,100.0,62.35333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,69.84666666666666,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-16 13:45:00,1268.5033333333333,-550.9100000000001,100.0,2.0,100.0,62.44333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,69.94333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-16 14:00:00,1284.75,-606.0,100.0,2.0,100.0,62.51333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,69.99666666666667,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-16 14:15:00,1288.2766666666666,-567.8600000000001,100.0,2.0,100.0,62.24,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.6666666666667,,70.06333333333333,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-16 14:30:00,1313.0,-565.74,100.0,2.0,100.0,62.26,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.3333333333333,,70.05,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-16 14:45:00,1276.9766666666667,-538.2,100.0,2.0,100.0,63.303333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.6666666666667,,70.15333333333334,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-16 15:00:00,1283.3333333333333,-595.4100000000001,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,70.33,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-16 15:15:00,1247.3133333333333,-593.29,100.0,2.0,100.0,64.31666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.3333333333333,,70.53333333333335,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-16 15:30:00,1309.4666666666667,-597.53,100.0,2.0,100.0,63.51666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,70.67333333333333,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-16 15:45:00,1286.1633333333332,-589.05,100.0,2.0,100.0,62.873333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.0,,70.65666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-16 16:00:00,1278.39,-561.5,100.0,2.0,100.0,62.20333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,70.52666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-16 16:15:00,1209.88,-610.24,100.0,2.0,100.0,61.71333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,70.35000000000001,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-16 16:30:00,1149.8466666666666,-686.52,100.0,2.0,100.0,61.85,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.3333333333333,,70.27666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-16 16:45:00,1108.8799999999999,-747.97,100.0,2.0,100.0,61.88,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,70.25666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-16 17:00:00,1053.0833333333333,-822.1300000000001,100.0,2.0,100.0,62.370000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,70.33666666666666,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-16 17:15:00,996.5799999999999,-841.2,100.0,2.0,100.0,62.68333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,70.38666666666667,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-16 17:30:00,985.2800000000001,-875.1,100.0,2.0,100.0,63.51333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.6666666666667,,70.52333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-16 17:45:00,969.0366666666667,-913.24,100.0,2.0,100.0,63.51666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,70.67333333333333,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-16 18:00:00,985.2800000000001,-921.71,100.0,2.0,100.0,63.45333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.0,,70.69333333333334,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-16 18:15:00,952.79,-885.69,100.0,2.0,100.0,63.53,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.79,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-16 18:30:00,993.0466666666666,-951.38,100.0,2.0,100.0,63.71,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.83999999999999,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-16 18:45:00,984.57,-892.0500000000001,100.0,2.0,100.0,63.586666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,70.93,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-16 19:00:00,989.52,-881.46,100.0,2.0,100.0,63.18666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,70.93666666666667,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-16 19:15:00,938.6633333333334,-906.88,100.0,2.0,100.0,63.27333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,70.92666666666668,,,67.0,69.0,,,2.5,0.0
2025-03-16 19:30:00,973.9766666666666,-913.24,100.0,2.0,100.0,63.53,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,70.94333333333334,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-16 19:45:00,954.91,-892.0500000000001,100.0,2.0,100.0,63.85666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.3333333333333,,70.97333333333334,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-16 20:00:00,955.6133333333333,-947.14,100.0,2.0,100.0,64.14999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,71.09333333333332,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-16 20:15:00,955.6133333333333,-900.5300000000001,100.0,2.0,100.0,64.45666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,71.20333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-16 20:30:00,977.5099999999999,-947.14,100.0,2.0,100.0,64.29666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,71.22666666666667,,,67.0,69.0,,,2.579999999999991,0.0
2025-03-16 20:45:00,956.32,-925.95,100.0,2.0,100.0,64.15666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,71.17333333333333,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-16 21:00:00,966.21,-902.64,100.0,2.0,100.0,63.93,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,71.09333333333332,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-16 21:15:00,958.44,-928.07,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.0,,70.98,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-16 21:30:00,978.2133333333333,-875.1,100.0,2.0,100.0,63.25666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,70.90333333333334,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-16 21:45:00,937.25,-898.4100000000001,100.0,2.0,100.0,63.32666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.0,,70.82333333333334,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-16 22:00:00,949.9633333333333,-955.62,100.0,2.0,100.0,63.79333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,426.0,,70.83333333333333,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-16 22:15:00,935.8366666666667,-921.71,100.0,2.0,100.0,63.906666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,427.6666666666667,,70.93,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-16 22:30:00,940.0766666666667,-936.5500000000001,100.0,2.0,100.0,63.870000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.6666666666667,,70.95,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-16 22:45:00,937.25,-915.36,100.0,2.0,100.0,63.85999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,70.95666666666666,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-16 23:00:00,922.4166666666666,-981.0400000000001,100.0,2.0,100.0,63.873333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.6666666666667,,70.96333333333332,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-16 23:15:00,927.3666666666667,-953.5,100.0,2.0,100.0,63.870000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,442.3333333333333,,70.98,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-16 23:30:00,928.07,-921.71,100.0,2.0,100.0,63.68,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.99,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-16 23:45:00,924.5366666666667,-909.0,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.95666666666666,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-17 00:00:00,938.6666666666666,-936.5500000000001,100.0,2.0,100.0,63.596666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.95,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-17 00:15:00,913.2400000000001,-940.7800000000001,100.0,2.0,100.0,63.65333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.95,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-17 00:30:00,913.2366666666667,-949.26,100.0,2.0,100.0,63.54666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.95,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-17 00:45:00,928.7766666666666,-968.33,100.0,2.0,100.0,63.53,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.95666666666666,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-17 01:00:00,935.8366666666667,-959.85,100.0,2.0,100.0,63.50666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,70.95,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-17 01:15:00,937.9566666666666,-964.09,100.0,2.0,100.0,63.43666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,70.93,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-17 01:30:00,923.8333333333334,-911.12,100.0,2.0,100.0,63.379999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.91333333333334,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-17 01:45:00,930.1899999999999,-945.02,100.0,2.0,100.0,63.36333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.90666666666667,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-17 02:00:00,917.4733333333334,-942.9000000000001,100.0,2.0,100.0,63.27666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.3333333333333,,70.83333333333333,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-17 02:15:00,942.9,-936.5500000000001,100.0,2.0,100.0,63.25333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.3333333333333,,70.83,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-17 02:30:00,949.9633333333335,-942.9000000000001,100.0,2.0,100.0,63.22,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.82333333333334,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-17 02:45:00,939.37,-947.14,100.0,2.0,100.0,63.173333333333325,1875.21,0.0,66.99,2.0,0.0,,0.0,,442.3333333333333,,70.81666666666666,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-17 03:00:00,939.37,-930.19,100.0,2.0,100.0,63.053333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.81666666666666,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-17 03:15:00,926.66,-932.3100000000001,100.0,2.0,100.0,62.91,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,70.78333333333333,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-17 03:30:00,932.3066666666667,-945.02,100.0,2.0,100.0,62.876666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.3333333333333,,70.69333333333334,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-17 03:45:00,925.2433333333333,-968.33,100.0,2.0,100.0,62.870000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,70.68,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-17 04:00:00,930.1866666666666,-981.0400000000001,100.0,2.0,100.0,62.74666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,70.67333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-17 04:15:00,908.2966666666666,-942.9000000000001,100.0,2.0,100.0,62.61333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,70.64999999999999,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-17 04:30:00,922.4166666666666,-957.73,100.0,2.0,100.0,62.620000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,70.60000000000001,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-17 04:45:00,915.3566666666666,-945.02,100.0,2.0,100.0,62.56,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,70.54,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-17 05:00:00,918.18,-959.85,100.0,2.0,100.0,62.583333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,70.54,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-17 05:15:00,943.61,-930.19,100.0,2.0,100.0,62.593333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.6666666666667,,70.54,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-17 05:30:00,925.9533333333333,-945.02,100.0,2.0,100.0,62.553333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,70.53333333333335,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-17 05:45:00,966.9166666666666,-964.09,100.0,2.0,100.0,62.47,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.0,,70.51333333333334,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-17 06:00:00,939.37,-902.64,100.0,2.0,100.0,62.36666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,70.51333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-17 06:15:00,925.2433333333333,-961.97,100.0,2.0,100.0,62.31666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.6666666666667,,70.5,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-17 06:30:00,939.37,-932.3100000000001,100.0,2.0,100.0,62.24333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,70.42999999999999,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-17 06:45:00,904.7600000000001,-951.38,100.0,2.0,100.0,62.19333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,70.39,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-17 07:00:00,942.9,-993.76,100.0,2.0,100.0,62.20333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,70.39,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-17 07:15:00,924.54,-930.19,100.0,2.0,100.0,62.120000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,70.39,,,67.0,69.0,,,3.25,0.0
2025-03-17 07:30:00,940.7833333333333,-945.02,100.0,2.0,100.0,62.053333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.37333333333333,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-17 07:45:00,959.1466666666666,-951.38,100.0,2.0,100.0,62.10333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,438.3333333333333,,70.31333333333333,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-17 08:00:00,926.6566666666666,-906.88,100.0,2.0,100.0,62.080000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.27999999999999,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-17 08:15:00,933.0133333333333,-942.9000000000001,100.0,2.0,100.0,62.06666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.27,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-17 08:30:00,928.07,-949.26,100.0,2.0,100.0,62.053333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,438.3333333333333,,70.26333333333334,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-17 08:45:00,946.4333333333334,-955.62,100.0,2.0,100.0,62.03333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.25,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-17 09:00:00,937.96,-911.12,100.0,2.0,100.0,61.86666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.25,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-17 09:15:00,925.9499999999999,-906.88,100.0,2.0,100.0,61.623333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.3333333333333,,70.14666666666666,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-17 09:30:00,916.0633333333334,-942.9000000000001,100.0,2.0,100.0,61.410000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.11666666666667,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-17 09:45:00,945.7266666666666,-991.64,100.0,2.0,100.0,61.303333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.6666666666667,,70.03333333333333,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-17 10:00:00,944.3133333333334,-896.2900000000001,100.0,2.0,100.0,61.17333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.3333333333333,,69.97333333333334,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-17 10:15:00,936.5466666666666,-928.07,100.0,2.0,100.0,61.04333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,69.93,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-17 10:30:00,942.1966666666667,-942.9000000000001,100.0,2.0,100.0,60.919999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,69.84,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-17 10:45:00,952.7866666666667,-947.14,100.0,2.0,100.0,60.830000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,69.80666666666666,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-17 11:00:00,937.96,-955.62,100.0,2.0,100.0,60.73333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,69.72333333333333,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-17 11:15:00,941.4900000000001,-947.14,100.0,2.0,100.0,60.60666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,69.68333333333334,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-17 11:30:00,949.2566666666667,-964.09,100.0,2.0,100.0,60.48666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,69.58666666666666,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-17 11:45:00,958.44,,100.0,,100.0,60.50333333333333,1875.21,0.0,66.99,,0.0,,0.0,,447.0,,69.56333333333333,,,67.0,69.0,,,,
2025-03-17 12:00:00,957.7333333333332,-902.64,100.0,2.0,100.0,60.53,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.3333333333333,,69.54333333333334,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-17 12:15:00,949.9633333333333,-921.71,100.0,2.0,100.0,60.56,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.6666666666667,,69.45333333333333,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-17 12:30:00,927.36,-930.19,100.0,2.0,100.0,60.71666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.6666666666667,,69.46666666666667,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-17 12:45:00,933.7233333333334,-936.5500000000001,100.0,2.0,100.0,60.93333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.6666666666667,,69.5,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-17 13:00:00,937.9566666666666,-940.7800000000001,100.0,2.0,100.0,61.32333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.0,,69.55666666666666,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-17 13:15:00,938.6633333333333,-966.21,100.0,2.0,100.0,61.57333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.6666666666667,,69.6,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-17 13:30:00,945.02,-942.9000000000001,100.0,2.0,100.0,61.77,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.3333333333333,,69.69666666666666,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-17 13:45:00,935.1333333333333,-940.7800000000001,100.0,2.0,100.0,62.14666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,69.77666666666666,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-17 14:00:00,954.2066666666666,-921.71,100.0,2.0,100.0,62.35666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.6666666666667,,69.89,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-17 14:15:00,944.3133333333334,-902.64,100.0,2.0,100.0,62.69,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.0,,69.98666666666666,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-17 14:30:00,940.7833333333333,-917.48,100.0,2.0,100.0,63.10999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.3333333333333,,70.11666666666667,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-17 14:45:00,945.02,-949.26,100.0,2.0,100.0,63.64333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.6666666666667,,70.31333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-17 15:00:00,931.6033333333334,-904.76,100.0,2.0,100.0,63.95666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,70.48333333333333,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-17 15:15:00,925.2433333333333,-902.64,100.0,2.0,100.0,64.51666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.0,,70.66333333333334,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-17 15:30:00,947.8433333333332,-970.45,100.0,2.0,100.0,64.79333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,70.89333333333333,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-17 15:45:00,938.6633333333333,-949.26,100.0,2.0,100.0,64.98333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.0,,71.05666666666666,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-17 16:00:00,940.0766666666667,-942.9000000000001,100.0,2.0,100.0,65.32666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.6666666666667,,71.27666666666666,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-17 16:15:00,911.1166666666668,-942.9000000000001,100.0,2.0,100.0,65.43666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.3333333333333,,71.42999999999999,,,67.0,69.0,,,2.75,0.0
2025-03-17 16:30:00,933.7199999999999,-989.52,100.0,2.0,100.0,65.8,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.6666666666667,,71.51666666666667,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-17 16:45:00,942.9,-932.3100000000001,100.0,2.0,100.0,65.83666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,466.6666666666667,,71.61333333333333,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-17 17:00:00,933.0133333333333,-925.95,100.0,2.0,100.0,66.16000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,71.64666666666666,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-17 17:15:00,940.7833333333334,-974.69,100.0,2.0,100.0,66.37,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.0,,71.65,,,67.0,69.0,,,2.75,0.0
2025-03-17 17:30:00,917.4766666666668,-949.26,100.0,2.0,100.0,66.57000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.0,,71.56,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-17 17:45:00,923.8333333333334,-959.85,100.0,2.0,100.0,66.96333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.0,,71.51,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-17 18:00:00,933.0099999999999,-970.45,100.0,2.0,100.0,67.06333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.0,,71.39666666666666,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-17 18:15:00,904.7633333333333,-955.62,100.0,2.0,100.0,67.32666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,475.3333333333333,,71.25,,,67.0,69.0,,,1.990000000000009,0.0
2025-03-17 18:30:00,910.4133333333333,-966.21,100.0,2.0,100.0,67.44333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,71.07333333333334,,,67.0,69.0,,,2.1799999999999926,0.0
2025-03-17 18:45:00,916.7666666666668,-983.1600000000001,100.0,2.0,100.0,67.69666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,471.3333333333333,,70.93666666666667,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-17 19:00:00,916.77,-947.14,100.0,2.0,100.0,67.98333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,469.0,,70.92333333333333,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-17 19:15:00,1007.88,-978.9200000000001,100.0,2.0,100.0,67.98666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,469.3333333333333,,70.92666666666668,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-17 19:30:00,1262.8533333333335,-703.47,100.0,2.0,100.0,64.54666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,70.61666666666667,,,67.0,69.0,,,4.500000000000007,0.0
2025-03-17 19:45:00,1275.5666666666666,-606.0,100.0,2.0,100.0,64.97333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.0,,70.39,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-17 20:00:00,1397.7533333333333,-572.1000000000001,100.0,2.0,100.0,64.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,70.39,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-17 20:15:00,1387.1633333333332,-478.8700000000001,100.0,2.0,100.0,64.28333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,436.3333333333333,,70.39,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-17 20:30:00,1451.4333333333334,-525.48,100.0,2.0,100.0,64.83666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,432.3333333333333,,70.54333333333334,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-17 20:45:00,1492.3966666666665,-415.29999999999995,100.0,2.0,100.0,64.68333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,427.6666666666667,,70.67333333333333,,,67.0,69.0,,,1.499999999999993,0.0
2025-03-17 21:00:00,1482.51,-349.6200000000001,100.0,2.0,100.0,64.48,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.6666666666667,,70.82333333333334,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-17 21:15:00,1510.0533333333333,-360.21000000000004,100.0,2.0,100.0,64.62666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,70.95333333333333,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-17 21:30:00,1507.9333333333334,-311.48,100.0,2.0,100.0,64.66333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.6666666666667,,71.14999999999999,,,67.0,69.0,,,1.4699999999999918,0.0
2025-03-17 21:45:00,1534.7766666666666,-351.74,100.0,2.0,100.0,64.51,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.3333333333333,,71.27666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-17 22:00:00,1500.1666666666667,-368.69000000000005,100.0,2.0,100.0,64.27666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,71.37333333333333,,,67.0,69.0,,,1.7199999999999918,0.0
2025-03-17 22:15:00,1500.87,-383.52,100.0,2.0,100.0,64.27,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,71.43666666666667,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-17 22:30:00,1536.1899999999998,-408.95000000000005,100.0,2.0,100.0,64.15666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,71.51,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-17 22:45:00,1498.7533333333333,-307.24,100.0,2.0,100.0,63.85333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,71.55333333333333,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-17 23:00:00,1520.6466666666668,-368.69000000000005,100.0,2.0,100.0,63.21333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.6666666666667,,71.44666666666667,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-17 23:15:00,1573.62,-328.43000000000006,100.0,2.0,100.0,62.67333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,71.27,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-17 23:30:00,1518.53,-303.0,100.0,2.0,100.0,62.06666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.3333333333333,,71.03666666666668,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-17 23:45:00,1464.1466666666665,-394.1100000000001,100.0,2.0,100.0,61.75666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,70.64999999999999,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-18 00:00:00,1398.4633333333331,-485.22,100.0,2.0,100.0,61.946666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,69.98666666666666,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-18 00:15:00,1256.4966666666667,-466.1500000000001,100.0,2.0,100.0,62.05666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,69.5,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-18 00:30:00,1169.6233333333332,-661.0900000000001,100.0,2.0,100.0,62.19,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.3333333333333,,69.3,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-18 00:45:00,1151.9666666666667,-711.94,100.0,2.0,100.0,62.32333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.6666666666667,,69.3,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-18 01:00:00,1096.1666666666667,-718.3,100.0,2.0,100.0,62.15,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.6666666666667,,69.35666666666667,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-18 01:15:00,1044.61,-783.99,100.0,2.0,100.0,62.24666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.6666666666667,,69.41333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-18 01:30:00,1022.7133333333333,-851.7900000000001,100.0,2.0,100.0,63.193333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,69.64333333333333,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-18 01:45:00,1017.7666666666668,-849.6700000000001,100.0,2.0,100.0,63.89000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,69.90333333333332,,,67.0,69.0,,,1.6800000000000068,0.0
2025-03-18 02:00:00,1062.97,-856.0300000000001,100.0,2.0,100.0,63.61333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.6666666666667,,70.09333333333333,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-18 02:15:00,1022.7133333333333,-822.1300000000001,100.0,2.0,100.0,63.51333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.3333333333333,,70.19333333333333,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-18 02:30:00,1020.5933333333334,-843.3199999999999,100.0,2.0,100.0,63.29,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.6666666666667,,70.27333333333333,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-18 02:45:00,1016.3533333333335,-836.96,100.0,2.0,100.0,63.54333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,70.38666666666667,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-18 03:00:00,1012.8233333333334,-860.27,100.0,2.0,100.0,63.276666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,70.48333333333333,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-18 03:15:00,1023.4200000000001,-843.3199999999999,100.0,2.0,100.0,63.00333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,70.51333333333334,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-18 03:30:00,1005.7600000000001,-868.74,100.0,2.0,100.0,62.81,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.0,,70.54,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-18 03:45:00,965.5033333333334,-870.86,100.0,2.0,100.0,62.949999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.0,,70.57000000000001,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-18 04:00:00,949.9633333333335,-892.0500000000001,100.0,2.0,100.0,63.24666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,434.3333333333333,,70.66333333333334,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-18 04:15:00,952.0866666666667,-919.6,100.0,2.0,100.0,63.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,436.6666666666667,,70.76,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-18 04:30:00,933.7199999999999,-921.71,100.0,2.0,100.0,63.846666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,70.81666666666666,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-18 04:45:00,964.09,-947.14,100.0,2.0,100.0,63.73333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,442.3333333333333,,70.92666666666668,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-18 05:00:00,950.6733333333333,-915.36,100.0,2.0,100.0,63.89666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,70.95,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-18 05:15:00,970.4466666666667,-923.83,100.0,2.0,100.0,64.00666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,71.03,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-18 05:30:00,946.4366666666666,-889.9300000000001,100.0,2.0,100.0,64.02333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.3333333333333,,71.08,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-18 05:45:00,928.07,-921.71,100.0,2.0,100.0,63.910000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,71.09333333333332,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-18 06:00:00,933.0133333333333,-959.85,100.0,2.0,100.0,63.876666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,71.09333333333332,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-18 06:15:00,947.8466666666667,-947.14,100.0,2.0,100.0,63.74,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,71.08666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-18 06:30:00,957.7333333333332,-925.95,100.0,2.0,100.0,63.68,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.6666666666667,,71.09333333333332,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-18 06:45:00,954.1999999999999,-887.8100000000001,100.0,2.0,100.0,63.580000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,71.08666666666666,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-18 07:00:00,970.4466666666667,-928.07,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,71.08,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-18 07:15:00,945.7266666666666,-906.88,100.0,2.0,100.0,63.49333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,71.08666666666666,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-18 07:30:00,937.9566666666666,-928.07,100.0,2.0,100.0,63.370000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,71.06666666666666,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-18 07:45:00,971.1533333333333,-968.33,100.0,2.0,100.0,63.35666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.3333333333333,,71.08,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-18 08:00:00,946.4333333333334,-898.4100000000001,100.0,2.0,100.0,63.60666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,71.09333333333332,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-18 08:15:00,933.0133333333333,-957.73,100.0,2.0,100.0,63.593333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.6666666666667,,71.10333333333334,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-18 08:30:00,924.5366666666667,-923.83,100.0,2.0,100.0,63.42666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.6666666666667,,71.10666666666667,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-18 08:45:00,943.61,-957.73,100.0,2.0,100.0,63.383333333333326,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,71.10333333333334,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-18 09:00:00,957.7333333333332,-906.88,100.0,2.0,100.0,63.4,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.6666666666667,,71.1,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-18 09:15:00,937.9566666666666,-930.19,100.0,2.0,100.0,63.57,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,71.11666666666666,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-18 09:30:00,937.9566666666666,-915.36,100.0,2.0,100.0,63.673333333333325,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.3333333333333,,71.16333333333334,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-18 09:45:00,937.96,-955.62,100.0,2.0,100.0,63.64333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,442.3333333333333,,71.20666666666666,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-18 10:00:00,941.4866666666667,-970.45,100.0,2.0,100.0,63.723333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,71.2,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-18 10:15:00,939.3699999999999,-900.5300000000001,100.0,2.0,100.0,63.49666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,71.19,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-18 10:30:00,909.0,-930.19,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,448.3333333333333,,71.12,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-18 10:45:00,926.6566666666668,-966.21,100.0,2.0,100.0,63.32333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.3333333333333,,71.1,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-18 11:00:00,953.4966666666666,-953.5,100.0,2.0,100.0,63.42666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.0,,71.1,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-18 11:15:00,923.1266666666667,-913.24,100.0,2.0,100.0,63.30666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.0,,71.1,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-18 11:30:00,934.4266666666666,-953.5,100.0,2.0,100.0,63.343333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,71.09333333333332,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-18 11:45:00,961.9699999999999,-940.7800000000001,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.0,,71.09333333333332,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-18 12:00:00,942.1933333333333,-906.88,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,464.0,,71.1,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-18 12:15:00,939.37,-934.4300000000001,100.0,2.0,100.0,63.61666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,465.3333333333333,,71.11,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-18 12:30:00,935.1333333333333,-915.36,100.0,2.0,100.0,64.06333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,71.20333333333333,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-18 12:45:00,967.6199999999999,-925.95,100.0,2.0,100.0,64.83333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,71.3,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-18 13:00:00,940.0766666666667,-889.9300000000001,100.0,2.0,100.0,65.56666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,71.46,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-18 13:15:00,981.0433333333334,-925.95,100.0,2.0,100.0,65.96666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,469.3333333333333,,71.63333333333334,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-18 13:30:00,1113.8266666666666,-864.5,100.0,2.0,100.0,65.12,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.3333333333333,,71.62333333333333,,,67.0,69.0,,,2.25,0.0
2025-03-18 13:45:00,1192.9266666666665,-752.2,100.0,2.0,100.0,64.93,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.3333333333333,,71.48666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-18 14:00:00,1259.3233333333335,-646.26,100.0,2.0,100.0,65.00333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.6666666666667,,71.35000000000001,,,67.0,69.0,,,1.3500000000000085,0.0
2025-03-18 14:15:00,1327.83,-603.8800000000001,100.0,2.0,100.0,64.91000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,427.0,,71.23333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-18 14:30:00,1418.9399999999998,-559.3900000000001,100.0,2.0,100.0,65.10333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.0,,71.20666666666666,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-18 14:45:00,1578.5666666666666,-464.03999999999996,100.0,2.0,100.0,65.46333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,71.1,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-18 15:00:00,1619.5333333333335,-222.48000000000002,100.0,2.0,100.0,66.08333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,71.08666666666666,,,67.0,69.0,,,0.8300000000000125,0.0
2025-03-18 15:15:00,1589.1599999999999,-375.03999999999996,100.0,2.0,100.0,66.58,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,71.12,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-18 15:30:00,1573.6233333333332,-313.60000000000014,100.0,3.0,100.0,61.89666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,70.95666666666666,,,67.0,69.0,,,0.04999999999999716,0.0
2025-03-18 15:45:00,1524.18,-355.97,100.0,3.0,100.0,58.586666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.20333333333333,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-18 16:00:00,1497.3400000000001,-370.80999999999995,100.0,3.0,100.0,59.223333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,69.88333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-18 16:15:00,1506.5233333333333,-385.6400000000001,100.0,3.0,100.0,60.126666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,69.86999999999999,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-18 16:30:00,1519.9399999999998,-336.9000000000001,100.0,3.0,100.0,61.15333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.6666666666667,,70.01666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-18 16:45:00,1493.1033333333335,-347.5,100.0,3.0,100.0,62.51666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,430.3333333333333,,69.57,,,67.0,69.0,,,-0.0799999999999983,0.0
2025-03-18 17:00:00,1493.8066666666666,-400.47,100.0,3.0,100.0,63.38333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,69.79,,,67.0,69.0,,,-0.07000000000000028,0.0
2025-03-18 17:15:00,1510.0533333333333,-425.9000000000001,100.0,3.0,100.0,65.19,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.12333333333333,,,67.0,69.0,,,-1.2900000000000063,0.0
2025-03-18 17:30:00,1154.0866666666668,-383.52,100.0,3.0,100.0,64.41666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,70.60000000000001,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-18 17:45:00,909.0,-959.85,100.0,3.0,100.0,62.623333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,70.63,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-18 18:00:00,886.3966666666666,-951.38,100.0,3.0,100.0,62.85,1875.21,0.0,66.99,2.0,0.0,,0.0,,432.6666666666667,,70.65333333333334,,,67.0,69.0,,,0.02999999999999403,0.0
2025-03-18 18:15:00,886.3966666666666,-972.57,100.0,3.0,100.0,63.00333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,70.65666666666667,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-18 18:30:00,893.46,-1006.47,100.0,3.0,100.0,63.21666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.6666666666667,,70.65,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-18 18:45:00,894.1666666666666,-972.57,100.0,3.0,100.0,63.10999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.6666666666667,,70.57,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-18 19:00:00,898.4066666666666,-968.33,100.0,3.0,100.0,62.51333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,464.0,,70.31666666666666,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-18 19:15:00,894.1666666666666,-983.1600000000001,100.0,3.0,100.0,62.876666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,70.22333333333333,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-18 19:30:00,890.6366666666667,-955.62,100.0,3.0,100.0,63.083333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.6666666666667,,70.23666666666666,,,67.0,69.0,,,0.5400000000000063,0.0
2025-03-18 19:45:00,896.9933333333333,-989.52,100.0,3.0,100.0,62.846666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,484.6666666666667,,70.25,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-18 20:00:00,947.8433333333334,-953.5,100.0,3.0,100.0,62.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,486.0,,70.35666666666667,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-18 20:15:00,912.5300000000001,-955.62,100.0,3.0,100.0,62.99,1875.21,0.0,66.99,2.0,0.0,,0.0,,489.0,,70.56333333333333,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-18 20:30:00,953.4933333333333,-983.1600000000001,100.0,3.0,100.0,63.14000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,489.3333333333333,,70.81333333333333,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-18 20:45:00,935.13,-928.07,100.0,3.0,100.0,63.18,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.0,,71.06,,,67.0,69.0,,,0.23999999999999488,0.0
2025-03-18 21:00:00,958.44,-928.07,100.0,3.0,100.0,62.46666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.0,,71.10333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-18 21:15:00,935.8366666666667,-949.26,100.0,3.0,100.0,62.75666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.0,,71.09333333333332,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-18 21:30:00,930.8966666666666,-928.07,100.0,3.0,100.0,62.596666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,495.0,,70.99333333333334,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-18 21:45:00,941.4900000000001,-968.33,100.0,3.0,100.0,63.026666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,498.3333333333333,,71.04333333333334,,,67.0,69.0,,,0.0799999999999983,0.0
2025-03-18 22:00:00,921.7133333333335,-968.33,100.0,3.0,100.0,63.00333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,500.3333333333333,,71.31,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-18 22:15:00,930.19,-961.97,100.0,3.0,100.0,62.51,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.6666666666667,,71.40666666666667,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-18 22:30:00,918.18,-945.02,100.0,3.0,100.0,61.93,1875.21,0.0,66.99,2.0,0.0,,0.0,,504.3333333333333,,71.22333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-18 22:45:00,929.4833333333332,-953.5,100.0,3.0,100.0,61.73666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,509.0,,70.89999999999999,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-18 23:00:00,947.1366666666667,-945.02,100.0,3.0,100.0,61.84,1875.21,0.0,66.99,2.0,0.0,,0.0,,513.0,,70.81666666666666,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-18 23:15:00,930.8933333333333,-917.48,100.0,3.0,100.0,61.71333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,516.3333333333334,,70.82333333333334,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-18 23:30:00,907.5866666666667,-932.3100000000001,100.0,3.0,100.0,61.25,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.0,,70.79,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-18 23:45:00,945.7266666666666,-968.33,100.0,3.0,100.0,60.75666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.6666666666666,,70.47333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-19 00:00:00,1454.9666666666665,-915.36,100.0,3.0,94.0,61.43,1875.21,0.0,66.99,2.0,0.0,,0.0,,511.6666666666667,,70.08333333333333,,,67.0,69.0,,,0.75,0.0
2025-03-19 00:15:00,1875.9133333333332,21.190000000000055,100.0,3.0,93.66666666666667,63.07333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,442.3333333333333,,69.85333333333334,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-19 00:30:00,1791.8666666666668,-10.600000000000136,100.0,3.0,100.0,62.93333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.0,,69.58666666666666,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-19 00:45:00,1702.17,-112.29999999999995,100.0,3.0,100.0,62.75666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,69.51,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-19 01:00:00,1646.37,-239.43000000000006,100.0,3.0,100.0,62.35333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.3333333333333,,69.54333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-19 01:15:00,1590.5733333333335,-228.84000000000015,100.0,3.0,100.0,62.29333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.3333333333333,,69.56333333333333,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-19 01:30:00,1558.08,-298.76,100.0,3.0,100.0,61.71666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.6666666666667,,69.64333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 01:45:00,1555.26,-313.60000000000014,100.0,3.0,100.0,61.77666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.69,,,67.0,69.0,,,0.14999999999999858,0.0
2025-03-19 02:00:00,1523.4733333333334,-336.9000000000001,100.0,3.0,100.0,61.379999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.69,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-19 02:15:00,1470.5,-368.69000000000005,100.0,3.0,100.0,61.23,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.68333333333334,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-19 02:30:00,1484.6299999999999,-425.9000000000001,100.0,3.0,100.0,61.09,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.71,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-19 02:45:00,1474.743333333333,-442.85000000000014,100.0,3.0,100.0,61.09,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.78666666666668,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-19 03:00:00,1473.3266666666666,-428.01,100.0,3.0,100.0,61.166666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.82,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-19 03:15:00,1447.1966666666667,-421.6600000000001,100.0,3.0,100.0,60.98666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.0,,69.83333333333333,,,67.0,69.0,,,-0.03999999999999915,0.0
2025-03-19 03:30:00,1473.33,-438.6100000000001,100.0,3.0,100.0,60.46,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,69.82666666666667,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-19 03:45:00,1495.93,-375.03999999999996,100.0,3.0,100.0,60.36666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,69.82666666666667,,,67.0,69.0,,,0.259999999999998,0.0
2025-03-19 04:00:00,1456.3766666666668,-396.23,100.0,3.0,100.0,59.93333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.8,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-19 04:15:00,1522.7666666666667,-385.6400000000001,100.0,3.0,100.0,59.593333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.3333333333333,,69.68333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-19 04:30:00,1512.88,-341.1400000000001,100.0,3.0,100.0,59.31,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,69.63333333333333,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-19 04:45:00,1484.63,-366.56999999999994,100.0,3.0,100.0,59.14666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,69.57333333333332,,,67.0,69.0,,,0.5,0.0
2025-03-19 05:00:00,1488.1599999999999,-360.21000000000004,100.0,3.0,100.0,58.906666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.0,,69.54333333333334,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-19 05:15:00,1488.87,-423.78,100.0,3.0,100.0,58.85,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.6666666666667,,69.41333333333334,,,67.0,69.0,,,0.010000000000005116,0.0
2025-03-19 05:30:00,1459.9099999999999,-394.1100000000001,100.0,3.0,100.0,58.71,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.3333333333333,,69.29,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-19 05:45:00,1487.4533333333331,-353.85000000000014,100.0,3.0,100.0,58.46,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.3333333333333,,69.17333333333333,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-19 06:00:00,1482.5066666666664,-402.59000000000015,100.0,3.0,100.0,58.44,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,69.14333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-19 06:15:00,1491.6933333333334,-389.8800000000001,100.0,2.0,100.0,65.96,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.6666666666667,,69.42666666666666,,,67.0,69.0,,,-2.8200000000000003,0.0
2025-03-19 06:30:00,1493.8066666666666,-355.97,100.0,3.0,100.0,58.69333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,69.96333333333332,,,67.0,69.0,,,6.949999999999996,0.0
2025-03-19 06:45:00,1479.6833333333334,-370.80999999999995,100.0,2.0,100.0,65.95,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.6666666666667,,69.92333333333333,,,67.0,69.0,,,-5.200000000000003,0.0
2025-03-19 07:00:00,1467.6766666666665,-406.8299999999999,100.0,2.0,100.0,66.27666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,70.58333333333333,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-19 07:15:00,1467.68,-389.8800000000001,100.0,2.0,100.0,66.03666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.0,,71.00666666666667,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-19 07:30:00,1469.7933333333333,-413.18000000000006,100.0,2.0,100.0,65.50333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.0,,71.14,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 07:45:00,1490.9833333333333,-385.6400000000001,100.0,2.0,100.0,65.38666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,71.16333333333334,,,67.0,69.0,,,0.8000000000000114,0.0
2025-03-19 08:00:00,1506.5199999999998,-381.4000000000001,100.0,2.0,100.0,65.37,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.0,,71.15,,,67.0,69.0,,,0.75,0.0
2025-03-19 08:15:00,1479.6866666666665,-368.69000000000005,100.0,2.0,100.0,65.25,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.6666666666667,,71.03666666666668,,,67.0,69.0,,,0.8500000000000085,0.0
2025-03-19 08:30:00,1515.7066666666667,-394.1100000000001,100.0,2.0,100.0,65.12333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.6666666666667,,70.93333333333334,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-19 08:45:00,1490.28,-353.85000000000014,100.0,2.0,100.0,65.12666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,70.81,,,67.0,69.0,,,0.6799999999999926,0.0
2025-03-19 09:00:00,1529.1233333333332,-396.23,100.0,2.0,100.0,65.39,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,70.68666666666667,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-19 09:15:00,1526.3,-313.60000000000014,100.0,2.0,100.0,65.38333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.70333333333333,,,67.0,69.0,,,0.9400000000000119,0.0
2025-03-19 09:30:00,1527.006666666667,-309.3600000000001,100.0,2.0,100.0,65.44,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.0,,70.68,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-19 09:45:00,1558.435,-351.74,100.0,2.0,100.0,65.5,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.5,,70.665,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-19 10:00:00,1524.1833333333334,-313.60000000000014,100.0,2.0,100.0,65.48666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.6666666666667,,70.65666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 10:15:00,1524.18,-317.8299999999999,100.0,2.0,100.0,65.11666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.6666666666667,,70.54,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-19 10:30:00,1525.5933333333332,-353.85000000000014,100.0,2.0,100.0,64.46333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.0,,70.52666666666667,,,67.0,69.0,,,1.1700000000000088,0.0
2025-03-19 10:45:00,1535.4800000000002,-389.8800000000001,100.0,2.0,100.0,64.23333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.6666666666667,,70.39666666666666,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-19 11:00:00,1522.0633333333333,-328.43000000000006,100.0,2.0,100.0,64.01333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,70.37666666666667,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-19 11:15:00,1494.5166666666667,-353.85000000000014,100.0,2.0,100.0,63.833333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.0,,70.30333333333333,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-19 11:30:00,1467.68,-366.56999999999994,100.0,2.0,100.0,63.53333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,70.28,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-19 11:45:00,1482.5133333333333,-415.29999999999995,100.0,2.0,100.0,63.346666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.3333333333333,,70.29666666666667,,,67.0,69.0,,,0.75,0.0
2025-03-19 12:00:00,1495.2233333333334,-428.01,100.0,2.0,100.0,63.30666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,70.33999999999999,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-19 12:15:00,1577.1566666666668,-391.99,100.0,2.0,100.0,63.56333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.3333333333333,,70.38,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-19 12:30:00,1517.8233333333335,-279.69000000000005,100.0,2.0,100.0,63.93666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,70.39,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-19 12:45:00,1522.0633333333335,-370.80999999999995,100.0,2.0,100.0,64.71333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.3333333333333,,70.47666666666667,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-19 13:00:00,1476.86,-375.03999999999996,100.0,2.0,100.0,65.74666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,70.62666666666667,,,67.0,69.0,,,0.04000000000000625,0.0
2025-03-19 13:15:00,1544.6633333333332,,100.0,,100.0,66.44333333333333,1875.21,0.0,66.99,,0.0,,0.0,,415.3333333333333,,70.79,,,67.0,69.0,,,,
2025-03-19 13:30:00,1571.5033333333333,-336.9000000000001,100.0,2.0,100.0,61.663333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.6666666666667,,70.88000000000001,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-19 13:45:00,1483.9233333333334,-307.24,100.0,3.0,100.0,63.473333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.0,,70.25,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-19 14:00:00,1490.63,-432.25,100.0,2.0,100.0,66.495,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.0,,70.7,,,67.0,69.0,,,0.5,0.0
