time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,127.13,,0.0,33.5,104.47999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.175,,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 14:45:00,125.01333333333334,0.0,0.0,33.5,104.89999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21666666666665,-0.8900000000000006,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 15:00:00,126.42333333333333,0.0,0.0,33.5,105.06333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46666666666665,-0.6500000000000057,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 15:15:00,127.13,0.0,0.0,33.5,105.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65333333333334,-0.46999999999999886,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 15:30:00,125.01,0.0,0.0,33.5,105.56666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73,-0.3299999999999983,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 15:45:00,125.01,-2.1199999999999903,0.0,33.5,106.16666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,-0.21999999999999886,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 16:00:00,123.60333333333334,-2.1199999999999903,0.0,33.833333333333336,106.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,-0.20000000000000284,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 16:15:00,125.71666666666665,-4.22999999999999,0.5133333333333333,34.0,106.08666666666666,126.42333333333333,0.0,72.0,99.68666666666667,70.0,0.0,70.0,72.0,71.87,-0.20000000000000284,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 16:30:00,127.13,0.0,9.090000000000002,34.0,106.19666666666667,125.01,0.0,72.0,94.15666666666668,70.0,0.0,70.0,72.0,72.23,0.04999999999999716,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 16:45:00,127.13,2.1199999999999903,9.823333333333332,33.0,106.39999999999999,125.01,0.0,72.0,93.03333333333335,70.0,0.0,70.0,72.0,72.19333333333333,0.23000000000000398,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 17:00:00,124.30666666666667,2.1199999999999903,9.116666666666667,33.333333333333336,107.00666666666666,125.01,0.0,72.0,92.89,70.0,0.0,70.0,72.0,72.13666666666667,0.18000000000000682,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 17:15:00,126.42333333333333,0.0,7.486666666666667,33.333333333333336,106.49000000000001,125.01,0.0,72.0,93.56,70.0,0.0,70.0,72.0,72.06333333333333,0.09000000000000341,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 17:30:00,125.01333333333334,2.1199999999999903,14.410000000000002,33.0,106.09333333333332,125.01,0.0,72.0,89.04,70.0,0.0,70.0,72.0,72.25666666666667,0.04999999999999716,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 17:45:00,125.01,2.1199999999999903,23.240000000000002,34.25,104.78999999999999,125.01,0.0,72.0,82.86500000000001,70.0,0.0,70.0,72.0,72.445,0.35999999999999943,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 18:00:00,,0.0,,,,,,,,,,,,,0.519999999999996,,,,,,,
2025-01-27 18:15:00,,0.0,,,,,,,,,,,,,0.519999999999996,,,,,,,
2025-01-27 18:30:00,129.25,0.0,30.05,33.0,101.01,125.01,0.0,72.0,75.13,70.0,0.0,70.0,72.0,72.37,0.519999999999996,,67.0,69.0,68.0,68.0,,
2025-01-27 18:45:00,126.07,4.239999999999995,35.56,32.5,99.19999999999999,125.01,0.0,72.0,70.1,70.0,0.0,70.0,72.0,72.41499999999999,0.37000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-27 19:00:00,,0.0,,,,,,,,,,,,,0.37000000000000455,,,,,,,
2025-01-27 19:15:00,125.01,0.0,29.55,32.0,99.88,125.01,0.0,72.0,71.85,70.0,0.0,70.0,72.0,72.09,0.37000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-27 19:30:00,,0.0,,,,,,,,,,,,,0.09000000000000341,,,,,,,
2025-01-27 19:45:00,127.13,0.0,24.73,31.5,101.39,125.01,0.0,72.0,74.42,70.0,0.0,70.0,72.0,71.91,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-27 20:00:00,,2.1199999999999903,,,,,,,,,,,,,-0.09000000000000341,,,,,,,
2025-01-27 20:15:00,127.13,2.1199999999999903,59.45,30.5,88.47,125.01,0.0,72.0,51.32,70.0,0.0,70.0,72.0,72.81,-0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-27 20:30:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 20:45:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 21:00:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 21:15:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 21:30:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 21:45:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 22:00:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 22:15:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 22:30:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 22:45:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 23:00:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 23:15:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 23:30:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-27 23:45:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-28 00:00:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-28 00:15:00,,2.1199999999999903,,,,,,,,,,,,,0.8100000000000023,,,,,,,
2025-01-28 14:30:00,126.07,,0.0,33.0,107.26,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66,,,67.0,69.0,68.0,68.0,,
2025-01-28 14:45:00,126.42333333333333,,0.0,33.0,107.52666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:00:00,124.30666666666667,,1.24,33.333333333333336,108.06,126.42333333333333,0.0,72.0,99.23,70.0,0.0,70.0,72.0,71.95,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:15:00,127.13,,11.623333333333335,34.5,107.74333333333334,125.01,0.0,72.0,92.48,70.0,0.0,70.0,72.0,72.29,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:30:00,126.42333333333333,,16.99,34.5,106.83999999999999,125.01,0.0,72.0,88.06666666666666,70.0,0.0,70.0,72.0,72.36,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:45:00,124.30666666666667,,14.733333333333334,34.5,107.61666666666667,125.01,0.0,72.0,88.51666666666667,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:00:00,126.42333333333333,,16.150000000000002,34.5,107.06666666666666,125.01,0.0,72.0,86.93333333333332,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:15:00,125.01,,17.32,34.666666666666664,106.85666666666667,125.01,0.0,72.0,85.56333333333333,70.0,0.0,70.0,72.0,72.2,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:30:00,126.42333333333333,,16.833333333333332,35.0,106.68,125.01,0.0,72.0,85.27,70.0,0.0,70.0,72.0,72.14333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:45:00,127.13,,17.833333333333332,34.0,106.34666666666665,125.01,0.0,72.0,84.29,70.0,0.0,70.0,72.0,72.15333333333332,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:00:00,125.01,,19.19333333333333,33.0,106.14333333333333,125.01,0.0,72.0,82.89999999999999,70.0,0.0,70.0,72.0,72.14333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:15:00,124.30666666666667,,18.066666666666666,33.833333333333336,106.95333333333333,125.01,0.0,72.0,83.23333333333333,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:30:00,125.01,,15.706666666666665,34.5,107.47333333333334,125.01,0.0,72.0,84.45,70.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:45:00,125.01,,13.116666666666667,34.5,108.15333333333335,125.01,0.0,72.0,86.12333333333333,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:00:00,127.13,,13.44,34.5,108.25999999999999,125.01,0.0,72.0,86.11333333333333,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:15:00,126.42333333333333,,33.06333333333333,34.5,104.03000000000002,125.01,0.0,72.0,73.73333333333333,70.0,0.0,70.0,72.0,72.5,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:30:00,128.54333333333332,,44.76333333333333,34.0,99.28000000000002,125.01,0.0,72.0,64.68333333333334,70.0,0.0,70.0,72.0,72.70666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:45:00,125.71666666666665,,45.919999999999995,32.5,97.79,125.01,0.0,72.0,62.09666666666667,70.0,0.0,70.0,72.0,72.58666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-28 19:00:00,125.01,,53.00333333333333,32.5,94.47333333333334,125.01,0.0,72.0,55.906666666666666,70.0,0.0,70.0,72.0,72.65333333333332,,,67.0,69.0,68.0,68.0,,
2025-01-28 19:15:00,125.01,0.0,54.830000000000005,32.333333333333336,92.71999999999998,125.01,0.0,72.0,52.88666666666666,70.0,0.0,70.0,72.0,72.56333333333333,0.6400000000000006,,67.0,69.0,68.0,68.0,,
2025-01-28 19:30:00,125.71666666666665,0.0,63.79,31.833333333333332,88.11,125.01,0.0,72.0,45.66,70.0,0.0,70.0,72.0,72.69666666666667,0.6299999999999955,,67.0,69.0,68.0,68.0,,
2025-01-28 19:45:00,124.30666666666667,2.1199999999999903,68.27333333333333,31.166666666666668,84.38,125.01,0.0,72.0,40.71,70.0,0.0,70.0,72.0,72.66666666666667,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-28 20:00:00,125.01333333333334,-2.1099999999999994,60.85999999999999,30.833333333333332,86.25,125.01,0.0,72.0,43.52666666666667,70.0,0.0,70.0,72.0,72.31333333333333,0.6599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-28 20:15:00,126.42333333333333,2.1199999999999903,60.09,30.166666666666668,86.46999999999998,125.01,0.0,72.0,43.169999999999995,70.0,0.0,70.0,72.0,72.23,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-28 20:30:00,125.01,0.0,61.61000000000001,29.666666666666668,85.64999999999999,125.01,0.0,72.0,41.550000000000004,70.0,0.0,70.0,72.0,72.22333333333334,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-28 20:45:00,125.01333333333334,0.0,60.06333333333333,29.5,85.61666666666667,125.01,0.0,72.0,41.843333333333334,70.0,0.0,70.0,72.0,72.13,0.20999999999999375,,67.0,69.0,68.0,68.0,,
2025-01-28 21:00:00,123.60333333333334,-2.1099999999999994,59.5,29.5,85.82,125.01,0.0,72.0,41.85,70.0,0.0,70.0,72.0,72.09,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-28 21:15:00,123.60333333333334,-2.1099999999999994,60.15333333333333,29.666666666666668,85.37666666666667,125.01,0.0,72.0,41.156666666666666,70.0,0.0,70.0,72.0,72.09,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-28 21:30:00,125.71666666666665,-2.1099999999999994,60.75666666666666,30.5,80.08666666666666,125.01,0.0,72.0,40.50333333333334,70.0,0.0,70.0,72.0,72.09,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-28 21:45:00,125.01,2.1199999999999903,56.21,28.833333333333332,76.83333333333333,125.01,0.0,72.0,43.07666666666666,70.0,0.0,70.0,72.0,71.92999999999999,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-28 22:00:00,126.42333333333333,0.0,44.92333333333334,28.5,84.98,125.01,0.0,72.0,50.446666666666665,70.0,0.0,70.0,72.0,71.63666666666667,-0.20000000000000284,,67.0,69.0,68.0,68.0,,
2025-01-28 22:15:00,127.13,2.1199999999999903,32.46666666666667,29.5,89.44333333333333,125.01,0.0,72.0,59.300000000000004,70.0,0.0,70.0,72.0,71.36999999999999,-0.4000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-28 22:30:00,125.71666666666665,2.1199999999999903,21.256666666666664,28.5,93.39999999999999,125.01,0.0,72.0,68.26666666666667,70.0,0.0,70.0,72.0,71.2,-0.7600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-28 22:45:00,127.13,0.0,9.88,30.166666666666668,101.86,125.01,0.0,72.0,77.62,70.0,0.0,70.0,72.0,71.04333333333334,-0.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 23:00:00,122.89666666666666,2.1199999999999903,7.863333333333333,30.333333333333332,99.50999999999999,125.01,0.0,72.0,81.5,70.0,0.0,70.0,72.0,71.2,-0.9200000000000017,,67.0,69.0,68.0,68.0,,
2025-01-28 23:15:00,127.13,0.0,9.326666666666666,30.833333333333332,105.77666666666666,125.01,0.0,72.0,82.7,70.0,0.0,70.0,72.0,71.38333333333334,-0.7199999999999989,,67.0,69.0,68.0,68.0,,
2025-01-28 23:30:00,127.13,2.1199999999999903,9.42,30.0,106.74666666666667,125.01,0.0,72.0,84.23,70.0,0.0,70.0,72.0,71.51,-0.5999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-28 23:45:00,126.42333333333333,2.1199999999999903,9.813333333333333,30.0,107.54333333333334,125.01,0.0,72.0,85.27,70.0,0.0,70.0,72.0,71.61,-0.4899999999999949,,67.0,69.0,68.0,68.0,,
2025-01-29 00:00:00,125.71666666666665,2.1199999999999903,10.273333333333333,30.0,107.84333333333332,125.01,0.0,72.0,85.99000000000001,70.0,0.0,70.0,72.0,71.70666666666666,-0.3499999999999943,,67.0,69.0,68.0,68.0,,
2025-01-29 00:15:00,124.30666666666667,0.0,10.996666666666668,30.166666666666668,107.99000000000001,125.01,0.0,72.0,86.23,70.0,0.0,70.0,72.0,71.78,-0.23999999999999488,,67.0,69.0,68.0,68.0,,
2025-01-29 00:30:00,123.60333333333334,0.0,14.663333333333334,31.5,107.35000000000001,125.01,0.0,72.0,84.46666666666665,70.0,0.0,70.0,72.0,71.92333333333333,-0.20000000000000284,,67.0,69.0,68.0,68.0,,
2025-01-29 00:45:00,125.01,-2.1099999999999994,15.86,32.0,107.27,125.01,0.0,72.0,83.89999999999999,70.0,0.0,70.0,72.0,71.97,-0.060000000000002274,,67.0,69.0,68.0,68.0,,
2025-01-29 01:00:00,125.01,0.0,19.669999999999998,32.333333333333336,106.5,125.01,0.0,72.0,81.49333333333333,70.0,0.0,70.0,72.0,72.08333333333333,0.030000000000001137,,67.0,69.0,68.0,68.0,,
2025-01-29 01:15:00,124.30666666666667,0.0,23.763333333333335,32.5,105.64999999999999,125.01,0.0,72.0,78.66666666666667,70.0,0.0,70.0,72.0,72.16333333333334,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 01:30:00,125.01,0.0,27.096666666666664,32.666666666666664,104.65666666666668,125.01,0.0,72.0,75.99666666666667,70.0,0.0,70.0,72.0,72.21666666666665,0.18999999999999773,,67.0,69.0,68.0,68.0,,
2025-01-29 01:45:00,125.71666666666665,0.0,29.226666666666663,33.0,103.63,125.01,0.0,72.0,74.00666666666666,70.0,0.0,70.0,72.0,72.23,0.20999999999999375,,67.0,69.0,68.0,68.0,,
2025-01-29 02:00:00,125.01,0.0,32.73666666666667,33.0,102.50666666666666,125.01,0.0,72.0,71.14,70.0,0.0,70.0,72.0,72.27999999999999,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-29 02:15:00,124.30666666666667,0.0,36.553333333333335,33.0,100.93333333333334,125.01,0.0,72.0,67.87666666666667,70.0,0.0,70.0,72.0,72.32,0.3199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 02:30:00,126.42333333333333,0.0,38.419999999999995,33.0,99.29666666666667,125.01,0.0,72.0,65.77333333333333,70.0,0.0,70.0,72.0,72.31,0.3199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 02:45:00,125.01,2.1199999999999903,38.21666666666667,33.0,98.98333333333333,125.01,0.0,72.0,65.05333333333333,70.0,0.0,70.0,72.0,72.23,0.25,,67.0,69.0,68.0,68.0,,
2025-01-29 03:00:00,125.01,0.0,40.14666666666667,33.0,98.08999999999999,125.01,0.0,72.0,63.166666666666664,70.0,0.0,70.0,72.0,72.23666666666666,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-29 03:15:00,126.42333333333333,0.0,41.71333333333333,33.0,96.8,125.01,0.0,72.0,61.49333333333333,70.0,0.0,70.0,72.0,72.23,0.25,,67.0,69.0,68.0,68.0,,
2025-01-29 03:30:00,125.71666666666665,2.1199999999999903,42.44,32.333333333333336,96.03666666666668,125.01,0.0,72.0,60.379999999999995,70.0,0.0,70.0,72.0,72.19333333333333,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-29 03:45:00,125.71666666666665,0.0,43.49,32.0,95.48666666666668,125.01,0.0,72.0,59.166666666666664,70.0,0.0,70.0,72.0,72.17666666666666,0.18000000000000682,,67.0,69.0,68.0,68.0,,
2025-01-29 04:00:00,124.30666666666667,0.0,41.376666666666665,32.0,96.12333333333333,125.01,0.0,72.0,59.98333333333333,70.0,0.0,70.0,72.0,72.09,0.1599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 04:15:00,126.42333333333333,0.0,41.76333333333333,32.0,95.49333333333334,125.01,0.0,72.0,59.45333333333334,70.0,0.0,70.0,72.0,72.09,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 04:30:00,125.01333333333334,0.0,41.24,32.0,95.44333333333333,125.01,0.0,72.0,59.51333333333333,70.0,0.0,70.0,72.0,72.04,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 04:45:00,125.01333333333334,2.1199999999999903,38.45333333333333,32.833333333333336,96.71333333333332,125.01,0.0,72.0,61.163333333333334,70.0,0.0,70.0,72.0,71.96,0.0,,67.0,69.0,68.0,68.0,,
2025-01-29 05:00:00,125.01,2.1199999999999903,37.32333333333333,32.0,96.99666666666667,125.01,0.0,72.0,61.98666666666667,70.0,0.0,70.0,72.0,71.93333333333334,-0.060000000000002274,,67.0,69.0,68.0,68.0,,
2025-01-29 05:15:00,125.71666666666665,0.0,36.31333333333333,32.0,97.34333333333332,125.01,0.0,72.0,62.75333333333333,70.0,0.0,70.0,72.0,71.91333333333334,-0.0799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-29 05:30:00,125.01,0.0,33.52333333333333,32.0,98.53333333333335,125.01,0.0,72.0,64.74333333333333,70.0,0.0,70.0,72.0,71.86,-0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 05:45:00,122.90000000000002,0.0,32.5,32.833333333333336,99.08333333333333,125.01,0.0,72.0,65.72,70.0,0.0,70.0,72.0,71.85333333333334,-0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 06:00:00,123.60333333333334,-2.1099999999999994,29.393333333333334,33.666666666666664,100.30666666666667,125.01,0.0,72.0,68.10333333333334,70.0,0.0,70.0,72.0,71.8,-0.20000000000000284,,67.0,69.0,68.0,68.0,,
2025-01-29 06:15:00,122.90000000000002,-2.1099999999999994,27.98,34.0,101.16333333333334,125.01,0.0,72.0,69.52999999999999,70.0,0.0,70.0,72.0,71.8,-0.20000000000000284,,67.0,69.0,68.0,68.0,,
2025-01-29 06:30:00,125.01,-2.1099999999999994,26.5,34.0,101.64666666666666,125.01,0.0,72.0,70.96,70.0,0.0,70.0,72.0,71.79333333333334,-0.20000000000000284,,67.0,69.0,68.0,68.0,,
2025-01-29 06:45:00,124.30666666666667,0.0,24.343333333333334,34.0,102.51333333333332,125.01,0.0,72.0,72.86333333333333,70.0,0.0,70.0,72.0,71.78,-0.21999999999999886,,67.0,69.0,68.0,68.0,,
2025-01-29 07:00:00,125.71666666666665,0.0,23.006666666666664,34.0,103.14,125.01,0.0,72.0,74.27999999999999,70.0,0.0,70.0,72.0,71.78666666666668,-0.23999999999999488,,67.0,69.0,68.0,68.0,,
2025-01-29 07:15:00,126.42333333333333,0.0,21.24,34.0,103.54,125.01,0.0,72.0,75.95333333333333,70.0,0.0,70.0,72.0,71.77333333333333,-0.21999999999999886,,67.0,69.0,68.0,68.0,,
2025-01-29 07:30:00,126.42333333333333,2.1199999999999903,19.713333333333335,34.0,103.95,125.01,0.0,72.0,77.42666666666666,70.0,0.0,70.0,72.0,71.78,-0.23999999999999488,,67.0,69.0,68.0,68.0,,
2025-01-29 07:45:00,127.83666666666666,2.1199999999999903,18.49,34.0,104.57666666666667,125.01,0.0,72.0,78.81333333333333,70.0,0.0,70.0,72.0,71.78666666666668,-0.21999999999999886,,67.0,69.0,68.0,68.0,,
2025-01-29 08:00:00,125.71666666666665,4.239999999999995,16.956666666666667,33.5,105.21,125.01,0.0,72.0,80.36333333333333,70.0,0.0,70.0,72.0,71.78666666666668,-0.21999999999999886,,67.0,69.0,68.0,68.0,,
2025-01-29 08:15:00,127.13,2.1199999999999903,16.063333333333336,33.166666666666664,105.78333333333335,125.01,0.0,72.0,81.45666666666666,70.0,0.0,70.0,72.0,71.8,-0.20000000000000284,,67.0,69.0,68.0,68.0,,
2025-01-29 08:30:00,126.42333333333333,2.1199999999999903,14.696666666666667,33.0,106.37333333333333,125.01,0.0,72.0,82.82666666666667,70.0,0.0,70.0,72.0,71.8,-0.20000000000000284,,67.0,69.0,68.0,68.0,,
2025-01-29 08:45:00,125.71666666666665,0.0,13.479999999999999,33.0,106.86333333333334,125.01,0.0,72.0,84.11666666666666,70.0,0.0,70.0,72.0,71.80666666666666,-0.20000000000000284,,67.0,69.0,68.0,68.0,,
2025-01-29 09:00:00,126.42333333333333,2.1199999999999903,14.443333333333333,33.0,106.93333333333334,125.01,0.0,72.0,83.89666666666666,70.0,0.0,70.0,72.0,71.85000000000001,-0.18000000000000682,,67.0,69.0,68.0,68.0,,
2025-01-29 09:15:00,125.01333333333334,0.0,14.623333333333333,34.0,107.24333333333334,125.01,0.0,72.0,84.12666666666667,70.0,0.0,70.0,72.0,71.90333333333332,-0.10999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-29 09:30:00,125.71666666666665,0.0,14.706666666666669,34.5,107.21666666666665,125.01,0.0,72.0,84.31,70.0,0.0,70.0,72.0,71.92,-0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 09:45:00,125.71666666666665,0.0,14.700000000000001,34.5,107.39999999999999,125.01,0.0,72.0,84.50333333333333,70.0,0.0,70.0,72.0,71.92,-0.0799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-29 10:00:00,126.42333333333333,2.1199999999999903,14.163333333333334,34.5,107.26,125.01,0.0,72.0,85.00666666666666,70.0,0.0,70.0,72.0,71.92,-0.0799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-29 10:15:00,125.01,2.1199999999999903,14.253333333333332,34.5,107.51333333333332,125.01,0.0,72.0,85.11666666666666,70.0,0.0,70.0,72.0,71.94,-0.0799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-29 10:30:00,125.01333333333334,0.0,13.843333333333334,34.5,107.39666666666666,125.01,0.0,72.0,85.51333333333332,70.0,0.0,70.0,72.0,71.94,-0.060000000000002274,,67.0,69.0,68.0,68.0,,
2025-01-29 10:45:00,127.83666666666666,0.0,13.293333333333331,34.5,107.18333333333334,125.01,0.0,72.0,85.99000000000001,70.0,0.0,70.0,72.0,71.93333333333334,-0.060000000000002274,,67.0,69.0,68.0,68.0,,
2025-01-29 11:00:00,127.13,4.239999999999995,13.14,34.333333333333336,107.25333333333333,125.01,0.0,72.0,86.24000000000001,70.0,0.0,70.0,72.0,71.94,-0.060000000000002274,,67.0,69.0,68.0,68.0,,
2025-01-29 11:15:00,127.13,2.1199999999999903,12.526666666666666,34.0,106.99000000000001,125.01,0.0,72.0,86.75666666666666,70.0,0.0,70.0,72.0,71.93333333333334,-0.060000000000002274,,67.0,69.0,68.0,68.0,,
2025-01-29 11:30:00,126.42333333333333,2.1199999999999903,12.223333333333334,34.0,106.73,125.01,0.0,72.0,87.10333333333334,70.0,0.0,70.0,72.0,71.93333333333334,-0.0799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-29 11:45:00,126.42333333333333,2.1199999999999903,11.69,33.0,106.82333333333332,125.01,0.0,72.0,87.57333333333334,70.0,0.0,70.0,72.0,71.92666666666666,-0.060000000000002274,,67.0,69.0,68.0,68.0,,
2025-01-29 12:00:00,125.01333333333334,2.1199999999999903,10.863333333333332,33.333333333333336,107.48333333333335,125.01,0.0,72.0,88.24666666666667,70.0,0.0,70.0,72.0,71.91666666666667,-0.0799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-29 12:15:00,125.01,2.1199999999999903,10.37,33.5,107.46333333333332,125.01,0.0,72.0,88.75,70.0,0.0,70.0,72.0,71.91666666666667,-0.0799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-29 12:30:00,123.60333333333334,0.0,8.66,34.5,107.97333333333334,125.01,0.0,72.0,90.01666666666667,70.0,0.0,70.0,72.0,71.89666666666666,-0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 12:45:00,125.71666666666665,0.0,7.273333333333333,35.0,108.02666666666666,125.01,0.0,72.0,91.23333333333333,70.0,0.0,70.0,72.0,71.88,-0.12999999999999545,,67.0,69.0,68.0,68.0,,
2025-01-29 13:00:00,125.71666666666665,2.1199999999999903,7.43,35.0,108.39,125.01,0.0,72.0,91.39,70.0,0.0,70.0,72.0,71.90333333333332,-0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 13:15:00,126.42333333333333,0.0,6.683333333333334,35.0,108.45666666666666,125.01,0.0,72.0,92.10666666666667,70.0,0.0,70.0,72.0,71.89666666666666,-0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 13:30:00,125.71666666666665,2.1199999999999903,2.8066666666666666,35.0,108.52333333333333,125.01,0.0,72.0,94.79,70.0,0.0,70.0,72.0,71.81666666666666,-0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 13:45:00,125.71666666666665,0.0,2.36,33.0,108.78666666666668,125.01,0.0,72.0,95.58,70.0,0.0,70.0,72.0,71.83,-0.15000000000000568,,67.0,69.0,68.0,68.0,,
2025-01-29 14:00:00,127.13,0.0,4.323333333333333,33.0,108.94333333333334,125.01,0.0,72.0,94.75,70.0,0.0,70.0,72.0,71.91000000000001,-0.10999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-29 14:15:00,125.71666666666665,2.1199999999999903,5.626666666666668,32.833333333333336,108.89333333333333,125.01,0.0,72.0,94.18,70.0,0.0,70.0,72.0,72.0,-0.10999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-29 14:30:00,125.71666666666665,0.0,27.583333333333332,32.5,105.65666666666668,125.01,0.0,72.0,80.14999999999999,70.0,0.0,70.0,72.0,72.56333333333333,0.18000000000000682,,67.0,69.0,68.0,68.0,,
2025-01-29 14:45:00,127.13,2.1199999999999903,28.36,32.5,103.90333333333332,125.01,0.0,72.0,77.92333333333333,70.0,0.0,70.0,72.0,72.47666666666667,0.6599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 15:00:00,125.71666666666665,2.1199999999999903,28.456666666666667,32.333333333333336,103.83999999999999,125.01,0.0,72.0,76.64999999999999,70.0,0.0,70.0,72.0,72.37,0.4300000000000068,,67.0,69.0,68.0,68.0,,
2025-01-29 15:15:00,125.71666666666665,2.1199999999999903,30.683333333333334,32.0,102.82,125.01,0.0,72.0,74.19333333333333,70.0,0.0,70.0,72.0,72.36333333333333,0.37000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-29 15:30:00,125.71666666666665,0.0,28.633333333333336,32.0,103.03333333333335,125.01,0.0,72.0,74.51666666666667,70.0,0.0,70.0,72.0,72.22333333333334,0.35999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-29 15:45:00,125.71666666666665,0.0,30.560000000000002,32.0,102.42999999999999,125.01,0.0,72.0,72.66666666666667,70.0,0.0,70.0,72.0,72.23,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-29 16:00:00,125.71666666666665,2.1199999999999903,32.57333333333333,31.833333333333332,101.76333333333334,125.01,0.0,72.0,70.7,70.0,0.0,70.0,72.0,72.23,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-29 16:15:00,125.01,2.1199999999999903,33.65,31.5,100.99333333333334,125.01,0.0,72.0,69.35333333333334,70.0,0.0,70.0,72.0,72.21,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-29 16:30:00,126.42333333333333,0.0,31.05333333333333,31.333333333333332,101.43333333333334,125.01,0.0,72.0,70.39,70.0,0.0,70.0,72.0,72.10000000000001,0.18999999999999773,,67.0,69.0,68.0,68.0,,
2025-01-29 16:45:00,126.42333333333333,2.1199999999999903,29.743333333333336,31.0,101.85666666666667,125.01,0.0,72.0,70.93333333333334,70.0,0.0,70.0,72.0,72.03333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 17:00:00,125.72000000000001,0.0,29.11,30.833333333333332,102.84666666666665,125.01,0.0,72.0,71.29666666666667,70.0,0.0,70.0,72.0,72.02666666666666,0.0,,67.0,69.0,68.0,68.0,,
2025-01-29 17:15:00,125.71999999999998,4.239999999999995,34.71666666666667,30.5,100.77666666666666,125.01,0.0,72.0,67.51666666666667,70.0,0.0,70.0,72.0,72.15666666666665,0.1599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 17:30:00,124.30666666666667,2.1199999999999903,28.296666666666667,30.5,103.40666666666668,125.01,0.0,72.0,71.32333333333334,70.0,0.0,70.0,72.0,71.96666666666665,0.06999999999999318,,67.0,69.0,68.0,68.0,,
2025-01-29 17:45:00,123.60000000000001,-2.1099999999999994,49.69,30.666666666666668,96.07666666666667,125.01,0.0,72.0,57.60999999999999,70.0,0.0,70.0,72.0,72.54333333333334,0.20999999999999375,,67.0,69.0,68.0,68.0,,
2025-01-29 18:00:00,153.97333333333333,-3.1700000000000017,66.0,36.0,83.74333333333334,154.67666666666665,0.0,72.0,32.29,70.0,0.0,70.0,72.0,72.86333333333333,0.7849999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 18:15:00,220.36,0.0,78.60000000000001,45.666666666666664,68.74333333333334,219.65333333333334,0.0,72.0,0.0,70.0,0.0,70.0,72.0,73.00333333333333,1.019999999999996,,67.0,69.0,68.0,68.0,,
2025-01-29 18:30:00,221.78,,80.83,45.166666666666664,69.00333333333333,223.18999999999997,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.87,,,67.0,69.0,68.0,68.0,,
2025-01-29 18:45:00,244.37666666666667,-2.119999999999976,96.94333333333333,49.5,69.06333333333333,242.25666666666666,0.0,72.0,0.0,70.0,0.0,70.0,72.0,73.10333333333334,1.1099999999999994,,67.0,69.0,68.0,68.0,,
2025-01-29 19:00:00,236.60666666666668,2.1200000000000045,91.56,48.333333333333336,60.666666666666664,235.9,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.74,1.0900000000000034,,67.0,69.0,68.0,68.0,,
2025-01-29 19:15:00,167.39000000000001,2.1200000000000045,42.303333333333335,37.0,62.449999999999996,164.56333333333333,0.0,72.0,15.353333333333333,70.0,0.0,70.0,72.0,71.23666666666666,-0.3500000000000014,,67.0,69.0,68.0,68.0,,
2025-01-29 19:30:00,123.60333333333334,2.1200000000000045,29.83666666666667,31.0,67.83666666666666,125.01,0.0,72.0,26.236666666666665,70.0,0.0,70.0,72.0,71.08333333333333,-0.8900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 19:45:00,125.71999999999998,,35.54666666666667,30.5,66.81666666666666,125.01,0.0,72.0,24.886666666666667,70.0,0.0,70.0,72.0,71.41000000000001,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:00:00,125.71666666666665,,26.13,30.333333333333332,69.91333333333334,125.01,0.0,72.0,32.43666666666667,70.0,0.0,70.0,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:15:00,125.71666666666665,,18.636666666666667,30.0,74.27666666666666,125.01,0.0,72.0,39.193333333333335,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:30:00,125.71666666666665,0.0,7.086666666666666,29.333333333333332,80.03666666666668,125.01,0.0,72.0,48.593333333333334,70.0,0.0,70.0,72.0,71.05666666666666,-0.9000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 20:45:00,126.42333333333333,0.0,0.0,28.833333333333332,86.29333333333334,125.01,0.0,72.0,58.32333333333333,70.0,0.0,70.0,72.0,70.94333333333334,-1.0300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 21:00:00,126.42333333333333,0.0,0.0,28.5,91.25999999999999,125.01,0.0,72.0,66.91,70.0,0.0,70.0,72.0,70.89666666666666,-0.9399999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 21:15:00,127.13,0.0,0.0,28.5,96.14666666666666,125.01,0.0,72.0,77.83333333333333,70.0,0.0,70.0,72.0,70.81666666666666,-1.2099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-29 21:30:00,125.01,,0.0,28.666666666666668,98.32333333333332,125.01,0.0,72.0,84.60333333333334,70.0,0.0,70.0,72.0,70.88,,,67.0,69.0,68.0,68.0,,
2025-01-29 21:45:00,123.60333333333334,,0.0,29.333333333333332,101.17,125.01,0.0,72.0,91.63333333333333,70.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:00:00,123.60333333333334,,0.0,29.666666666666668,100.91000000000001,125.01,0.0,72.0,94.88666666666666,70.0,0.0,70.0,72.0,71.13666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:15:00,126.42333333333333,,0.0,30.0,100.33333333333333,125.71666666666665,0.0,72.0,98.52,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:30:00,125.71999999999998,,0.0,30.333333333333332,100.12666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:45:00,125.71666666666665,,0.0,30.666666666666668,100.00999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:00:00,125.01333333333334,,0.0,31.5,100.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.43666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:15:00,123.60333333333334,,0.0,32.166666666666664,100.24000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:30:00,125.01333333333334,,0.0,32.666666666666664,100.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:45:00,127.13,,0.0,31.166666666666668,107.69666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:00:00,127.13,,0.0,30.0,108.44666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:15:00,124.30666666666667,,0.0,30.0,109.11333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.62,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:30:00,125.01,,0.0,31.0,108.92333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:45:00,125.71666666666665,,0.0,31.5,108.52666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:00:00,126.42333333333333,,0.0,31.5,108.25333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:15:00,126.42333333333333,,0.0,31.5,108.36333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:30:00,125.71666666666665,,0.0,31.5,108.46333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:45:00,125.01333333333334,,0.7966666666666667,31.5,108.3,125.71666666666665,0.0,72.0,99.50333333333333,70.0,0.0,70.0,72.0,72.00666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:00:00,126.42333333333333,,0.0,32.0,108.09333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:15:00,124.30666666666667,,0.0,32.5,107.96666666666665,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:30:00,125.01333333333334,,0.0,32.666666666666664,107.78666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92999999999999,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:45:00,126.42333333333333,,0.0,33.0,107.98333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 03:00:00,125.71666666666665,-2.1199999999999903,0.0,33.333333333333336,107.96,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88333333333334,-0.10999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 03:15:00,125.71666666666665,-2.1199999999999903,0.0,33.666666666666664,108.08666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,-0.12999999999999545,,67.0,69.0,68.0,68.0,,
2025-01-30 03:30:00,127.13,-2.1199999999999903,0.0,34.5,108.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,-0.20000000000000284,,67.0,69.0,68.0,68.0,,
2025-01-30 03:45:00,124.30666666666667,0.0,0.0,34.5,107.83999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72,-0.21999999999999886,,67.0,69.0,68.0,68.0,,
2025-01-30 04:00:00,125.71666666666665,-2.1199999999999903,0.0,34.5,107.77333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,-0.3100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 04:15:00,125.01333333333334,-2.1199999999999903,0.0,35.0,107.59666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,-0.35999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 04:30:00,125.71666666666665,-2.1199999999999903,0.0,35.0,107.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,-0.4899999999999949,,67.0,69.0,68.0,68.0,,
2025-01-30 04:45:00,125.71666666666665,-2.1199999999999903,0.0,35.0,107.22000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,-0.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-30 05:00:00,126.42333333333333,-2.1199999999999903,0.0,35.166666666666664,107.10000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33666666666666,-0.6299999999999955,,67.0,69.0,68.0,68.0,,
2025-01-30 05:15:00,126.42333333333333,-2.1199999999999903,0.0,35.5,106.91000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22666666666667,-0.7099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-30 05:30:00,125.71666666666665,0.0,0.0,35.166666666666664,106.75999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,-0.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-30 05:45:00,126.42333333333333,-2.1199999999999903,0.0,34.333333333333336,106.86,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.05666666666666,-0.9000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-30 06:00:00,125.01333333333334,-2.1199999999999903,0.0,34.166666666666664,106.86333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,-1.0100000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 06:15:00,125.71666666666665,-4.22999999999999,0.0,34.666666666666664,106.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.89333333333333,-1.0499999999999972,,67.0,69.0,68.0,68.0,,
2025-01-30 06:30:00,125.71666666666665,-2.1199999999999903,0.0,35.0,106.46,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81,-1.1599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-30 06:45:00,126.42333333333333,0.0,0.0,34.5,106.30666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,-1.1899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-30 07:00:00,125.71666666666665,0.0,0.0,34.5,107.00333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65666666666667,-1.3199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-30 07:15:00,125.01,-2.1199999999999903,0.0,34.5,106.96333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.54,-1.3700000000000045,,67.0,69.0,68.0,68.0,,
2025-01-30 07:30:00,125.71666666666665,-2.1199999999999903,0.0,34.5,106.64666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.50666666666666,-1.4599999999999937,,67.0,69.0,68.0,68.0,,
2025-01-30 07:45:00,125.01,-2.1199999999999903,0.0,34.5,106.19666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,-1.5,,67.0,69.0,68.0,68.0,,
2025-01-30 08:00:00,125.01333333333334,-2.1199999999999903,0.0,34.5,106.51333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.33666666666666,-1.6099999999999994,,67.0,69.0,68.0,68.0,,
2025-01-30 08:15:00,125.71666666666665,-4.22999999999999,0.0,34.5,106.36333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.26333333333334,-1.730000000000004,,67.0,69.0,68.0,68.0,,
2025-01-30 08:30:00,125.71666666666665,0.0,0.0,34.5,106.51666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.23,-1.75,,67.0,69.0,68.0,68.0,,
2025-01-30 08:45:00,126.42333333333333,-2.1199999999999903,0.0,34.5,105.99333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.12,-1.7900000000000063,,67.0,69.0,68.0,68.0,,
2025-01-30 09:00:00,123.60333333333334,-2.1199999999999903,0.0,33.833333333333336,105.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.06666666666666,-1.8799999999999955,,67.0,69.0,68.0,68.0,,
2025-01-30 09:15:00,126.42333333333333,-2.1199999999999903,0.0,32.5,105.33,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.95333333333333,-2.0400000000000063,,67.0,69.0,68.0,68.0,,
2025-01-30 09:30:00,125.71666666666665,0.0,0.0,32.5,105.41666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84666666666666,-2.0600000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 09:45:00,126.42333333333333,-2.1199999999999903,0.0,32.5,105.14666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.80333333333333,-2.1599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-30 10:00:00,127.13,0.0,0.0,31.0,104.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.70333333333333,-2.25,,67.0,69.0,68.0,68.0,,
2025-01-30 10:15:00,125.01,0.0,0.0,31.5,105.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.66666666666667,-2.3100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 10:30:00,125.71666666666665,-2.1199999999999903,0.0,32.666666666666664,105.16333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.56333333333333,-2.3400000000000034,,67.0,69.0,68.0,68.0,,
2025-01-30 10:45:00,125.71666666666665,0.0,0.0,33.0,105.38666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.45333333333333,-2.450000000000003,,67.0,69.0,68.0,68.0,,
2025-01-30 11:00:00,126.42333333333333,-2.1199999999999903,0.0,33.0,105.35666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.42666666666666,-2.5600000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 11:15:00,124.30666666666667,-2.1199999999999903,0.0,33.0,105.06666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.38,-2.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 11:30:00,125.01333333333334,-2.1199999999999903,0.0,33.166666666666664,104.54333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.28666666666668,-2.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-30 11:45:00,125.71666666666665,0.0,0.0,33.5,104.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.26666666666667,-2.739999999999995,,67.0,69.0,68.0,68.0,,
2025-01-30 12:00:00,127.13,0.0,0.0,33.5,104.76333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.2,-2.739999999999995,,67.0,69.0,68.0,68.0,,
2025-01-30 12:15:00,125.01,0.0,0.0,33.5,104.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.16333333333334,-2.8499999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 12:30:00,125.01,-2.1199999999999903,0.0,33.5,105.63666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.24666666666667,-2.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 12:45:00,125.71666666666665,-2.1199999999999903,0.0,34.0,105.71,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.24,-2.760000000000005,,67.0,69.0,68.0,68.0,,
2025-01-30 13:00:00,125.71666666666665,-2.1199999999999903,0.0,34.0,105.64333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.28,-2.760000000000005,,67.0,69.0,68.0,68.0,,
2025-01-30 13:15:00,127.83666666666666,0.0,0.0,34.0,105.41000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.39333333333333,-2.700000000000003,,67.0,69.0,68.0,68.0,,
2025-01-30 13:30:00,127.83666666666666,0.0,0.0,32.5,105.58,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.45666666666666,-2.5999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 13:45:00,125.71666666666665,0.0,0.0,32.333333333333336,105.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.97,-2.450000000000003,,67.0,69.0,68.0,68.0,,
2025-01-30 14:00:00,127.13,-2.1199999999999903,0.0,32.0,105.72333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.25333333333333,-1.8900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-30 14:15:00,127.13,0.0,0.0,32.0,106.18333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.44,-1.7000000000000028,,67.0,69.0,68.0,68.0,,
2025-01-30 14:30:00,126.42333333333333,0.0,0.0,32.0,106.46333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67,-1.4599999999999937,,67.0,69.0,68.0,68.0,,
2025-01-30 14:45:00,126.42333333333333,2.1200000000000045,0.0,32.0,106.96333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.89333333333333,-1.2999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-30 15:00:00,127.13,0.0,0.0,32.0,107.19333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.03666666666668,-1.0499999999999972,,67.0,69.0,68.0,68.0,,
2025-01-30 15:15:00,127.83666666666666,0.0,0.0,31.666666666666668,107.16000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17999999999999,-0.9000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-30 15:30:00,126.42333333333333,0.0,0.0,31.0,107.74333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.41666666666667,-0.7600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 15:45:00,127.83666666666666,0.0,0.0,31.0,107.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68666666666667,-0.5100000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 16:00:00,127.13,0.0,9.393333333333334,30.833333333333332,108.14666666666666,125.01,0.0,72.0,94.11333333333334,70.0,0.0,70.0,72.0,72.23666666666666,-0.10999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 16:15:00,126.42333333333333,0.0,19.84,30.333333333333332,106.44333333333333,125.01,0.0,72.0,86.52999999999999,70.0,0.0,70.0,72.0,72.46333333333332,0.39000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-30 16:30:00,125.01333333333334,0.0,19.913333333333334,30.333333333333332,106.58,125.01,0.0,72.0,85.23,70.0,0.0,70.0,72.0,72.37,0.37000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-30 16:45:00,127.13,2.1199999999999903,27.87,30.333333333333332,104.02333333333333,125.01,0.0,72.0,79.06333333333333,70.0,0.0,70.0,72.0,72.51333333333334,0.37000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-30 17:00:00,125.71666666666665,2.1199999999999903,38.5,29.833333333333332,100.76666666666667,125.01,0.0,72.0,70.94666666666667,70.0,0.0,70.0,72.0,72.7,0.519999999999996,,67.0,69.0,68.0,68.0,,
2025-01-30 17:15:00,126.42333333333333,0.0,47.973333333333336,29.5,96.42666666666666,125.01,0.0,72.0,62.916666666666664,70.0,0.0,70.0,72.0,72.81,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 17:30:00,149.02666666666667,2.1199999999999903,56.196666666666665,33.166666666666664,86.31,149.73,0.0,72.0,38.163333333333334,70.0,0.0,70.0,72.0,72.86,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 17:45:00,195.64333333333332,0.0,57.38333333333333,38.666666666666664,67.04333333333334,194.93666666666664,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.7,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:00:00,189.99333333333334,-2.1200000000000045,53.82,37.666666666666664,67.16000000000001,189.99333333333334,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.46333333333332,0.6299999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:15:00,185.75333333333333,0.0,51.943333333333335,37.166666666666664,67.09666666666666,187.87333333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.30333333333333,0.37000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:30:00,204.82333333333335,0.0,65.94333333333333,40.5,67.29333333333334,204.82333333333335,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.63,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:45:00,203.41,2.1200000000000045,62.20000000000001,39.833333333333336,67.22333333333334,200.58666666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.42,0.5900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:00:00,185.04999999999998,2.109999999999985,49.06666666666666,37.166666666666664,66.98,183.63666666666666,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.93666666666667,0.29999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:15:00,165.97666666666666,2.1200000000000045,33.99,35.5,66.96333333333332,165.97666666666666,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.59333333333335,-0.7800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:30:00,125.71666666666665,2.1200000000000045,6.706666666666666,28.5,72.68333333333332,125.01,0.0,72.0,24.073333333333334,70.0,0.0,70.0,72.0,70.91333333333334,-0.3499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:45:00,125.01,2.1199999999999903,7.37,28.5,74.60333333333334,125.01,0.0,72.0,26.75,70.0,0.0,70.0,72.0,71.16333333333334,-1.0499999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:00:00,122.19333333333334,0.0,12.4,28.5,73.60666666666667,125.01,0.0,72.0,25.763333333333332,70.0,0.0,70.0,72.0,71.48333333333333,-0.7800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:15:00,122.89666666666666,-4.230000000000004,24.683333333333337,28.666666666666668,71.0,125.01,0.0,72.0,19.279999999999998,70.0,0.0,70.0,72.0,71.90666666666667,-0.4000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:30:00,122.19333333333334,-2.1099999999999994,26.743333333333336,29.666666666666668,70.06333333333333,125.01,0.0,72.0,18.14,70.0,0.0,70.0,72.0,71.98333333333333,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:45:00,123.60333333333334,-2.1099999999999994,21.026666666666667,30.0,71.21,125.01,0.0,72.0,21.763333333333332,70.0,0.0,70.0,72.0,71.82333333333334,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:00:00,124.30666666666667,0.0,17.093333333333334,30.0,72.64333333333333,125.01,0.0,72.0,24.94666666666667,70.0,0.0,70.0,72.0,71.76333333333334,-0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:15:00,123.60333333333334,-2.1099999999999994,12.753333333333332,30.0,73.25,125.01,0.0,72.0,28.16,70.0,0.0,70.0,72.0,71.69666666666667,-0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:30:00,123.60333333333334,0.0,0.0,30.0,81.69666666666667,125.01,0.0,72.0,42.22,70.0,0.0,70.0,72.0,71.14999999999999,-0.23999999999999488,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:45:00,124.30666666666667,-1.0549999999999997,0.0,30.0,82.70666666666666,125.01,0.0,72.0,42.23,70.0,0.0,70.0,72.0,71.44333333333333,-0.6600000000000037,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:00:00,124.30666666666667,-2.1099999999999994,1.08,30.0,81.64999999999999,125.01,0.0,72.0,40.95333333333333,70.0,0.0,70.0,72.0,71.68333333333334,-0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:15:00,125.71666666666665,0.0,0.5566666666666666,30.0,82.39333333333333,125.01,0.0,72.0,43.54333333333333,70.0,0.0,70.0,72.0,71.64666666666666,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:30:00,125.01,0.0,0.0,30.0,89.58666666666666,125.01,0.0,72.0,54.68,70.0,0.0,70.0,72.0,71.29,-0.4899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:45:00,123.60333333333334,0.0,0.0,30.166666666666668,94.32333333333334,125.01,0.0,72.0,61.123333333333335,70.0,0.0,70.0,72.0,71.24,-0.7600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:00:00,124.30666666666667,-2.1099999999999994,0.0,30.5,97.62333333333333,125.01,0.0,72.0,65.95333333333333,70.0,0.0,70.0,72.0,71.27,-0.7600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:15:00,124.30666666666667,0.0,0.0,30.5,99.92666666666666,125.01,0.0,72.0,71.34666666666666,70.0,0.0,70.0,72.0,71.28333333333333,-0.6700000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:30:00,125.71666666666665,0.0,0.0,30.666666666666668,101.33666666666666,125.01,0.0,72.0,74.29666666666667,70.0,0.0,70.0,72.0,71.37666666666667,-0.6500000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:45:00,125.01,2.1199999999999903,0.0,31.0,102.96333333333332,125.01,0.0,72.0,78.3,70.0,0.0,70.0,72.0,71.39999999999999,-0.6200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:00:00,125.71666666666665,0.0,0.0,31.0,103.60000000000001,125.01,0.0,72.0,80.38666666666667,70.0,0.0,70.0,72.0,71.50333333333333,-0.5600000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,126.42333333333333,2.1199999999999903,0.0,31.0,105.29333333333334,125.01,0.0,72.0,84.13666666666667,70.0,0.0,70.0,72.0,71.50333333333333,-0.4899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,126.42333333333333,2.1199999999999903,0.0,31.0,105.20333333333333,125.01,0.0,72.0,83.39666666666666,70.0,0.0,70.0,72.0,71.67,-0.4000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,125.01333333333334,2.1199999999999903,0.0,31.0,105.80666666666667,125.01,0.0,72.0,83.59333333333333,70.0,0.0,70.0,72.0,71.77,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
