time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 05:30:00,125.01,0.0,0.0,29.5,106.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.1,0.0
2025-02-10 05:45:00,125.01,-2.1199999999999903,0.0,30.333333333333332,107.10333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,48.239999999999995,0.0
2025-02-10 06:00:00,125.01,-2.1199999999999903,0.0,31.166666666666668,107.15666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.97333333333334,,,67.0,69.0,68.0,68.0,48.879999999999995,0.0
2025-02-10 06:15:00,127.83666666666666,-2.1199999999999903,0.0,31.333333333333332,106.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,49.120000000000005,0.0
2025-02-10 06:30:00,127.13,0.0,0.0,30.0,106.71333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,48.33,0.0
2025-02-10 06:45:00,127.83666666666666,-2.1199999999999903,0.0,29.666666666666668,106.32666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.86333333333333,,,67.0,69.0,68.0,68.0,48.98,0.0
2025-02-10 07:00:00,127.83666666666666,0.0,0.0,29.5,106.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81,,,67.0,69.0,68.0,68.0,48.22,0.0
2025-02-10 07:15:00,125.71666666666665,0.0,0.0,29.0,106.39666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,48.160000000000004,0.0
2025-02-10 07:30:00,124.30666666666667,-2.1199999999999903,0.0,29.5,106.71666666666665,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,48.44,0.0
2025-02-10 07:45:00,125.71666666666665,-2.1199999999999903,0.0,29.5,106.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,48.77,0.0
2025-02-10 08:00:00,124.30666666666667,0.0,0.0,29.5,106.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.55,,,67.0,69.0,68.0,68.0,48.88,0.0
2025-02-10 08:15:00,125.71666666666665,-4.22999999999999,0.0,29.5,106.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,48.82000000000001,0.0
2025-02-10 08:30:00,125.01,-2.1199999999999903,0.0,29.666666666666668,106.33999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.47333333333334,,,67.0,69.0,68.0,68.0,48.75,0.0
2025-02-10 08:45:00,124.30666666666667,-2.1199999999999903,0.0,30.5,106.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.919999999999995,0.0
2025-02-10 09:00:00,125.01333333333334,-2.1199999999999903,0.0,30.666666666666668,106.10000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.35000000000001,,,67.0,69.0,68.0,68.0,48.87,0.0
2025-02-10 09:15:00,125.01,-4.22999999999999,0.0,31.0,105.98666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,48.54,0.0
2025-02-10 09:30:00,126.42333333333333,-2.1199999999999903,0.0,31.0,105.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,48.760000000000005,0.0
2025-02-10 09:45:00,125.71666666666665,-2.1199999999999903,0.0,31.0,106.02999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,48.53,0.0
2025-02-10 10:00:00,127.13,-2.1199999999999903,0.0,31.0,106.01333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,48.67,0.0
2025-02-10 10:15:00,125.71666666666665,-2.1199999999999903,0.0,31.0,106.03000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,49.25,0.0
2025-02-10 10:30:00,125.71666666666665,0.0,0.0,30.833333333333332,105.29666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,48.660000000000004,0.0
2025-02-10 10:45:00,127.83666666666666,-2.1199999999999903,0.0,29.666666666666668,105.35666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,48.05,0.0
2025-02-10 11:00:00,125.01,0.0,0.0,29.5,105.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,48.47,0.0
2025-02-10 11:15:00,127.83666666666666,-2.1199999999999903,0.0,32.333333333333336,105.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,48.89,0.0
2025-02-10 11:30:00,127.13,2.1200000000000045,0.0,32.0,105.33,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.97,,,67.0,69.0,68.0,68.0,48.46,0.0
2025-02-10 11:45:00,127.13,-2.1199999999999903,0.0,31.0,105.1825,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,48.69,0.0
2025-02-10 12:00:00,126.42333333333333,-2.1199999999999903,0.0,30.5,105.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,48.410000000000004,0.0
2025-02-10 12:15:00,127.13,0.0,0.0,30.666666666666668,104.49333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,48.209999999999994,0.0
2025-02-10 12:30:00,127.83666666666666,-2.1199999999999903,0.0,31.0,104.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,47.96,0.0
2025-02-10 12:45:00,126.42333333333333,-2.1199999999999903,0.0,30.0,104.19666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.85,,,67.0,69.0,68.0,68.0,47.59,0.0
2025-02-10 13:00:00,127.83666666666666,0.0,0.0,30.0,104.08999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.85,,,67.0,69.0,68.0,68.0,47.53,0.0
2025-02-10 13:15:00,125.71666666666665,0.0,0.0,30.166666666666668,104.41000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,47.64000000000001,0.0
2025-02-10 13:30:00,126.42333333333333,-2.1199999999999903,0.0,30.333333333333332,104.46333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,47.97,0.0
2025-02-10 13:45:00,127.13,0.0,0.0,29.5,104.21999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,47.059999999999995,0.0
2025-02-10 14:00:00,127.13,2.1200000000000045,0.0,29.5,104.43666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.42999999999999,,,67.0,69.0,68.0,68.0,47.11000000000001,0.0
2025-02-10 14:15:00,127.83666666666666,0.0,0.0,29.5,104.66666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67,,,67.0,69.0,68.0,68.0,46.800000000000004,0.0
2025-02-10 14:30:00,127.13,2.1200000000000045,0.0,29.0,104.89333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,46.61000000000001,0.0
2025-02-10 14:45:00,126.42333333333333,0.0,0.0,28.5,104.79666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,46.5,0.0
2025-02-10 15:00:00,127.13,0.0,0.0,28.5,104.64,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.07000000000001,,,67.0,69.0,68.0,68.0,46.550000000000004,0.0
2025-02-10 15:15:00,127.13,0.0,0.0,28.5,104.92999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.61,,,67.0,69.0,68.0,68.0,46.64,0.0
2025-02-10 15:30:00,127.83666666666666,0.0,1.8166666666666667,28.5,104.96,125.71666666666665,0.0,72.0,98.85666666666667,70.0,0.0,70.0,72.0,72.01333333333334,,,67.0,69.0,68.0,68.0,46.58,0.0
2025-02-10 15:45:00,127.13,2.1199999999999903,0.0,28.5,105.60000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88666666666667,,,67.0,69.0,68.0,68.0,46.27,0.0
2025-02-10 16:00:00,125.01,0.0,0.0,28.166666666666668,105.71,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,46.45,0.0
2025-02-10 16:15:00,126.42333333333333,-2.1199999999999903,0.0,28.0,106.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.33,0.0
2025-02-10 16:30:00,125.01333333333334,0.0,0.0,27.833333333333332,106.43,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83333333333333,,,67.0,69.0,68.0,68.0,46.15,0.0
2025-02-10 16:45:00,127.13,0.0,0.0,28.0,106.41666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,45.720000000000006,0.0
2025-02-10 17:00:00,127.13,0.0,3.51,27.5,106.28000000000002,125.71666666666665,0.0,72.0,97.82666666666667,70.0,0.0,70.0,72.0,72.10333333333334,,,67.0,69.0,68.0,68.0,46.31999999999999,0.0
2025-02-10 17:15:00,125.71999999999998,2.1199999999999903,24.87,27.833333333333332,104.30666666666666,125.01,0.0,72.0,83.98333333333333,70.0,0.0,70.0,72.0,72.65666666666667,,,67.0,69.0,68.0,68.0,46.39000000000001,0.0
2025-02-10 17:30:00,169.51,2.1199999999999903,37.29666666666667,33.666666666666664,77.09666666666666,170.92333333333332,0.0,72.0,24.5,70.0,0.0,70.0,72.0,72.85666666666667,,,67.0,69.0,68.0,68.0,41.839999999999996,0.0
2025-02-10 17:45:00,156.79666666666665,0.0,28.936666666666667,32.333333333333336,64.95,158.91666666666666,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.46,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
2025-02-10 18:00:00,167.39,-4.239999999999981,35.669999999999995,33.833333333333336,64.98333333333333,167.39,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.50666666666666,,,67.0,69.0,68.0,68.0,3.5400000000000063,0.0
2025-02-10 18:15:00,162.44333333333336,-2.1200000000000045,30.823333333333334,31.833333333333332,65.19333333333333,161.03333333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.27666666666666,,,67.0,69.0,68.0,68.0,3.4399999999999906,0.0
2025-02-10 18:30:00,153.97333333333333,4.230000000000018,23.183333333333334,30.333333333333332,65.43333333333334,152.56,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.01666666666667,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-10 18:45:00,137.02,0.0,9.376666666666667,27.666666666666668,65.57,135.60666666666668,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
2025-02-10 19:00:00,125.01,2.1200000000000045,0.06,25.666666666666668,65.67333333333333,125.01,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-10 19:15:00,124.30666666666667,0.0,0.0,25.5,66.49,125.01,0.0,72.0,6.673333333333333,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-10 19:30:00,126.42333333333333,-2.1099999999999994,0.0,25.5,73.37666666666667,125.01,0.0,72.0,26.37,70.0,0.0,70.0,72.0,70.93,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-10 19:45:00,125.71666666666665,2.1199999999999903,0.0,25.0,76.61666666666666,125.01,0.0,72.0,32.046666666666674,70.0,0.0,70.0,72.0,71.04,,,67.0,69.0,68.0,68.0,11.399999999999999,0.0
2025-02-10 20:00:00,125.01,0.0,0.0,24.5,80.00666666666667,125.01,0.0,72.0,38.596666666666664,70.0,0.0,70.0,72.0,71.04666666666667,,,67.0,69.0,68.0,68.0,13.61,0.0
2025-02-10 20:15:00,127.13,0.0,0.0,24.333333333333332,85.15333333333334,125.01,0.0,72.0,46.830000000000005,70.0,0.0,70.0,72.0,71.00666666666666,,,67.0,69.0,68.0,68.0,18.64,0.0
2025-02-10 20:30:00,125.71666666666665,2.1199999999999903,0.0,23.833333333333332,89.3,125.01,0.0,72.0,52.93666666666667,70.0,0.0,70.0,72.0,71.06,,,67.0,69.0,68.0,68.0,23.17000000000001,0.0
2025-02-10 20:45:00,125.01333333333334,0.0,0.0,23.5,92.53333333333335,125.01,0.0,72.0,57.77333333333333,70.0,0.0,70.0,72.0,71.14999999999999,,,67.0,69.0,68.0,68.0,26.72,0.0
2025-02-10 21:00:00,125.71999999999998,2.1199999999999903,0.0,23.666666666666668,94.86666666666667,125.01,0.0,72.0,62.03,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,28.889999999999993,0.0
2025-02-10 21:15:00,123.60333333333334,2.1199999999999903,0.0,24.0,97.48666666666668,125.01,0.0,72.0,66.14999999999999,70.0,0.0,70.0,72.0,71.3,,,67.0,69.0,68.0,68.0,31.849999999999994,0.0
2025-02-10 21:30:00,125.01333333333334,2.1199999999999903,0.0,23.833333333333332,96.13333333333333,125.01,0.0,72.0,63.42333333333334,70.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,33.690000000000005,0.0
2025-02-10 21:45:00,125.01333333333334,2.1199999999999903,0.0,23.333333333333332,96.51666666666667,125.01,0.0,72.0,64.86333333333333,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,32.2,0.0
2025-02-10 22:00:00,125.71666666666665,-2.1099999999999994,0.0,24.333333333333332,97.91000000000001,125.01,0.0,72.0,67.63666666666667,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,33.49999999999999,0.0
2025-02-10 22:15:00,125.71666666666665,0.0,0.0,24.333333333333332,97.16666666666667,125.01,0.0,72.0,66.37,70.0,0.0,70.0,72.0,71.82333333333334,,,67.0,69.0,68.0,68.0,34.43,0.0
2025-02-10 22:30:00,125.71666666666665,0.0,0.0,24.166666666666668,97.17333333333333,125.01,0.0,72.0,66.52333333333333,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,33.65,0.0
2025-02-10 22:45:00,125.01333333333334,0.0,0.0,24.0,96.29666666666667,125.01,0.0,72.0,65.94333333333334,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,33.629999999999995,0.0
2025-02-10 23:00:00,124.30666666666667,0.0,0.0,24.166666666666668,96.41000000000001,125.01,0.0,72.0,66.59333333333332,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,33.809999999999995,0.0
2025-02-10 23:15:00,125.71666666666665,-2.1099999999999994,0.0,25.333333333333332,96.92666666666666,125.01,0.0,72.0,68.53666666666666,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,34.129999999999995,0.0
2025-02-10 23:30:00,123.60333333333334,0.0,0.0,25.5,98.39999999999999,125.01,0.0,72.0,70.99666666666667,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,35.410000000000004,0.0
2025-02-10 23:45:00,124.30666666666667,-2.1099999999999994,0.0,25.666666666666668,99.69,125.01,0.0,72.0,75.07333333333334,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,36.79,0.0
2025-02-11 00:00:00,123.60333333333334,0.0,0.0,26.666666666666668,104.72666666666667,125.01,0.0,72.0,87.56333333333333,70.0,0.0,70.0,72.0,71.24666666666667,,,67.0,69.0,68.0,68.0,39.21,0.0
2025-02-11 00:15:00,125.71666666666665,-2.1099999999999994,0.0,27.0,104.88333333333333,125.01,0.0,72.0,86.20333333333333,70.0,0.0,70.0,72.0,71.53333333333335,,,67.0,69.0,68.0,68.0,44.27,0.0
2025-02-11 00:30:00,124.30666666666667,0.0,0.0,27.166666666666668,105.61,125.01,0.0,72.0,90.48666666666668,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,42.67,0.0
2025-02-11 00:45:00,125.01,0.0,0.0,27.833333333333332,106.63333333333333,125.71666666666665,0.0,72.0,98.79,70.0,0.0,70.0,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,45.22,0.0
2025-02-11 01:00:00,125.71666666666665,-2.1199999999999903,0.0,28.0,106.62666666666667,126.42333333333333,0.0,72.0,99.77666666666666,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,45.62,0.0
2025-02-11 01:15:00,127.13,2.1199999999999903,0.0,28.0,106.42,126.42333333333333,0.0,72.0,99.98,70.0,0.0,70.0,72.0,71.44666666666666,,,67.0,69.0,68.0,68.0,45.43,0.0
2025-02-11 01:30:00,125.71666666666665,0.0,0.0,28.166666666666668,106.56666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,45.4,0.0
2025-02-11 01:45:00,125.01,0.0,0.0,28.833333333333332,106.97333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,45.910000000000004,0.0
2025-02-11 02:00:00,127.83666666666666,-2.1199999999999903,0.0,28.5,106.55666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,68.0,68.0,46.42000000000001,0.0
2025-02-11 02:15:00,127.83666666666666,0.0,0.0,27.666666666666668,106.53333333333335,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21,,,67.0,69.0,68.0,68.0,45.75,0.0
2025-02-11 02:30:00,125.01333333333334,2.1200000000000045,0.0,27.5,106.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12333333333333,,,67.0,69.0,68.0,68.0,45.69,0.0
2025-02-11 02:45:00,124.30666666666667,-2.1199999999999903,0.0,28.333333333333332,107.24666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.13666666666667,,,67.0,69.0,68.0,68.0,46.019999999999996,0.0
2025-02-11 03:00:00,125.71666666666665,-2.1199999999999903,0.0,29.0,107.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17,,,67.0,69.0,68.0,68.0,46.730000000000004,0.0
2025-02-11 03:15:00,125.71999999999998,0.0,0.0,29.0,107.19,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,45.85000000000001,0.0
2025-02-11 03:30:00,127.13,0.0,0.0,29.5,106.91333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.2,0.0
2025-02-11 03:45:00,127.13,0.0,0.0,28.666666666666668,106.77333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.1,0.0
2025-02-11 04:00:00,126.42333333333333,0.0,0.0,28.0,106.92666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,45.94,0.0
2025-02-11 04:15:00,125.71666666666665,-2.1199999999999903,0.0,28.5,107.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.49,0.0
2025-02-11 04:30:00,125.71666666666665,-2.1199999999999903,0.0,29.0,107.2,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.46,0.0
2025-02-11 04:45:00,127.13,0.0,0.0,29.0,107.34333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,46.66,0.0
2025-02-11 05:00:00,125.01,0.0,0.0,29.0,107.26333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,46.63,0.0
2025-02-11 05:15:00,124.30666666666667,-2.1199999999999903,0.0,29.333333333333332,107.46,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,46.55,0.0
2025-02-11 05:30:00,125.01333333333334,-2.1199999999999903,0.0,29.5,107.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,46.29,0.0
2025-02-11 05:45:00,126.42333333333333,0.0,0.0,29.5,107.17333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.05,0.0
2025-02-11 06:00:00,126.42333333333333,,0.0,29.5,107.26666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,127.13,,0.0,30.0,106.86666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,127.13,,0.0,29.833333333333332,107.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,126.42333333333333,,0.0,29.333333333333332,106.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,125.71666666666665,,0.0,28.0,106.92333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,124.31,,0.0,28.333333333333332,107.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,125.71666666666665,,0.0,28.5,107.05,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,127.13,,0.0,28.5,107.08333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,124.30666666666667,,0.0,28.5,107.10666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,127.83666666666666,,0.0,28.166666666666668,106.89333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,126.42333333333333,,0.0,28.166666666666668,107.25333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.11,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,127.13,,0.0,28.333333333333332,106.74333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,125.71666666666665,,0.0,28.0,107.29666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,125.01,,0.0,28.0,107.06666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,126.42333333333333,,0.0,28.0,106.39666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,126.42333333333333,,0.0,28.0,105.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:00:00,125.01,,0.0,28.5,105.53,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:15:00,124.30666666666667,,0.0,28.833333333333332,105.81333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.15333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:30:00,124.30666666666667,,0.0,29.5,105.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:45:00,127.13,,0.0,28.666666666666668,105.08999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.04,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:00:00,125.71666666666665,,0.0,28.5,104.83333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:15:00,126.42333333333333,,0.0,28.5,104.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:30:00,125.01333333333334,,0.0,28.5,104.95333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.89333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:45:00,124.30666666666667,,0.0,29.166666666666668,105.46,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:00:00,125.01,,0.0,29.666666666666668,105.25333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.79,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:15:00,126.42333333333333,,0.0,28.666666666666668,105.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:30:00,126.42333333333333,,0.0,29.833333333333332,104.94666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:45:00,125.01333333333334,,0.0,29.666666666666668,105.37333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:00:00,127.13,,0.0,29.5,105.2,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:15:00,124.30666666666667,,0.0,29.5,105.52333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:30:00,124.30666666666667,,0.0,29.833333333333332,105.71999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:45:00,125.71666666666665,,0.0,29.5,105.15333333333335,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.54666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:00:00,125.01,,0.0,29.5,105.08666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.59666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:15:00,125.71666666666665,-2.1199999999999903,0.0,29.166666666666668,104.92666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.58999999999999,,,67.0,69.0,68.0,68.0,46.739999999999995,0.0
2025-02-11 14:30:00,125.01333333333334,-2.1199999999999903,0.0,29.333333333333332,105.06666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,46.089999999999996,0.0
2025-02-11 14:45:00,127.13,0.0,0.0,29.5,104.64999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.79,,,67.0,69.0,68.0,68.0,46.449999999999996,0.0
2025-02-11 15:00:00,125.71999999999998,0.0,0.0,28.5,104.50333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81,,,67.0,69.0,68.0,68.0,45.75000000000001,0.0
2025-02-11 15:15:00,127.13,-4.22999999999999,0.0,30.0,104.88333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,46.17,0.0
2025-02-11 15:30:00,126.42333333333333,-2.1199999999999903,0.0,30.0,104.94666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,46.400000000000006,0.0
2025-02-11 15:45:00,126.42333333333333,0.0,0.0,30.0,104.97000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.05666666666667,,,67.0,69.0,68.0,68.0,45.940000000000005,0.0
2025-02-11 16:00:00,127.83666666666666,0.0,0.0,29.333333333333332,104.78000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48,,,67.0,69.0,68.0,68.0,46.4,0.0
2025-02-11 16:15:00,126.42333333333333,0.0,8.156666666666666,28.333333333333332,104.69666666666667,125.01,0.0,72.0,94.91333333333334,70.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,46.03,0.0
2025-02-11 16:30:00,126.42333333333333,0.0,12.493333333333334,28.0,104.47333333333334,125.01,0.0,72.0,91.32000000000001,70.0,0.0,70.0,72.0,72.28333333333333,,,67.0,69.0,68.0,68.0,45.91,0.0
2025-02-11 16:45:00,85.46,0.0,5.95,55.333333333333336,102.30666666666667,125.71666666666665,0.0,72.0,95.29333333333334,70.0,0.0,70.0,72.0,71.96666666666667,,,67.0,69.0,68.0,68.0,46.36000000000001,0.0
2025-02-11 17:00:00,125.01,2.1200000000000045,0.0,39.666666666666664,106.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,46.23,0.0
2025-02-11 17:15:00,126.42333333333333,-2.1199999999999903,0.6699999999999999,39.333333333333336,105.73333333333333,125.71666666666665,0.0,72.0,99.89999999999999,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,47.38999999999999,0.0
2025-02-11 17:30:00,125.71999999999998,0.0,10.206666666666665,38.666666666666664,105.74333333333334,125.01,0.0,72.0,92.95,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,46.72,0.0
2025-02-11 17:45:00,126.42333333333333,-2.1099999999999994,5.236666666666667,40.833333333333336,106.37333333333333,125.01,0.0,72.0,95.42333333333333,70.0,0.0,70.0,72.0,72.04666666666667,,,67.0,69.0,68.0,68.0,46.96000000000001,0.0
2025-02-11 18:00:00,127.13,2.1199999999999903,2.8233333333333337,40.833333333333336,105.92666666666666,125.71666666666665,0.0,72.0,97.57000000000001,70.0,0.0,70.0,72.0,71.96333333333332,,,67.0,69.0,68.0,68.0,46.64999999999999,0.0
2025-02-11 18:15:00,125.71999999999998,2.1199999999999903,6.3999999999999995,40.166666666666664,106.37666666666667,125.01,0.0,72.0,94.7,70.0,0.0,70.0,72.0,72.06666666666666,,,67.0,69.0,68.0,68.0,46.43999999999999,0.0
2025-02-11 18:30:00,125.01333333333334,2.1199999999999903,0.07333333333333333,40.333333333333336,106.23333333333333,126.42333333333333,0.0,72.0,99.48333333333333,70.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,47.36000000000001,0.0
2025-02-11 18:45:00,127.83666666666666,0.0,0.0,38.833333333333336,105.99333333333334,125.71666666666665,0.0,72.0,99.58,70.0,0.0,70.0,72.0,71.88333333333333,,,67.0,69.0,68.0,68.0,46.309999999999995,0.0
2025-02-11 19:00:00,125.71999999999998,2.1200000000000045,0.0,40.0,106.59333333333332,127.13,0.0,72.0,99.97333333333334,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,46.24,0.0
2025-02-11 19:15:00,127.13,0.0,0.0,39.5,106.25333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,47.22,0.0
2025-02-11 19:30:00,128.54333333333332,0.0,0.0,38.166666666666664,105.95666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,46.67,0.0
2025-02-11 19:45:00,125.71999999999998,0.0,0.0,38.166666666666664,105.95,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,46.51,0.0
2025-02-11 20:00:00,127.13,-4.22999999999999,0.0,39.5,105.94,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88333333333334,,,67.0,69.0,68.0,68.0,47.39000000000001,0.0
2025-02-11 20:15:00,128.54333333333332,2.1200000000000045,0.0,38.166666666666664,105.38333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.76,0.0
2025-02-11 20:30:00,126.42333333333333,2.1200000000000045,0.0,37.5,105.68333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.120000000000005,0.0
2025-02-11 20:45:00,124.31,-2.1199999999999903,0.0,39.666666666666664,106.10000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,47.09,0.0
2025-02-11 21:00:00,126.42333333333333,-4.22999999999999,0.0,40.833333333333336,105.76666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77999999999999,,,67.0,69.0,68.0,68.0,47.54,0.0
2025-02-11 21:15:00,126.42333333333333,0.0,0.0,39.5,105.75,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,46.35,0.0
2025-02-11 21:30:00,127.13,-2.1199999999999903,0.0,39.833333333333336,105.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,47.059999999999995,0.0
2025-02-11 21:45:00,126.42333333333333,-2.1199999999999903,0.0,41.0,106.22333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48,,,67.0,69.0,68.0,68.0,47.5,0.0
2025-02-11 22:00:00,126.42333333333333,0.0,0.0,40.333333333333336,105.79,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38333333333334,,,67.0,69.0,68.0,68.0,47.419999999999995,0.0
2025-02-11 22:15:00,126.42333333333333,-2.1199999999999903,0.0,39.5,105.93333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,68.0,68.0,46.79,0.0
2025-02-11 22:30:00,126.42333333333333,2.1200000000000045,0.0,40.333333333333336,106.09333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,46.699999999999996,0.0
2025-02-11 22:45:00,127.13,-2.1199999999999903,0.0,40.666666666666664,105.70333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.19666666666667,,,67.0,69.0,68.0,68.0,47.76,0.0
2025-02-11 23:00:00,125.71999999999998,0.0,0.0,39.166666666666664,105.79,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.75,0.0
2025-02-11 23:15:00,125.01,-4.22999999999999,0.0,41.0,106.32,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.05333333333333,,,67.0,69.0,68.0,68.0,47.05,0.0
2025-02-11 23:30:00,127.83666666666666,-2.1199999999999903,0.0,41.833333333333336,106.16000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,47.46,0.0
2025-02-11 23:45:00,127.13,2.1200000000000045,0.0,41.0,106.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,47.150000000000006,0.0
2025-02-12 00:00:00,127.13,0.0,0.0,39.833333333333336,106.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,46.989999999999995,0.0
2025-02-12 00:15:00,124.30666666666667,0.0,0.0,40.833333333333336,106.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.96,,,67.0,69.0,68.0,68.0,46.68999999999999,0.0
2025-02-12 00:30:00,127.83666666666666,-2.1199999999999903,0.0,41.0,106.32000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.13333333333333,,,67.0,69.0,68.0,68.0,48.080000000000005,0.0
2025-02-12 00:45:00,125.01333333333334,0.0,0.0,40.333333333333336,107.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.75333333333333,,,67.0,69.0,68.0,68.0,47.17,0.0
2025-02-12 01:00:00,126.42333333333333,-4.22999999999999,0.0,42.666666666666664,107.20333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,48.39000000000001,0.0
2025-02-12 01:15:00,127.13,-2.1199999999999903,0.0,41.666666666666664,106.93333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,48.54,0.0
2025-02-12 01:30:00,127.13,0.0,0.0,40.833333333333336,106.84333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65333333333334,,,67.0,69.0,68.0,68.0,47.86000000000001,0.0
2025-02-12 01:45:00,125.71666666666665,0.0,0.0,41.333333333333336,107.24666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,47.54,0.0
2025-02-12 02:00:00,127.13,-2.1199999999999903,0.0,41.333333333333336,106.79666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.63000000000001,,,67.0,69.0,68.0,68.0,48.54,0.0
2025-02-12 02:15:00,127.13,0.0,0.0,40.333333333333336,106.77,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.58,,,67.0,69.0,68.0,68.0,48.18,0.0
2025-02-12 02:30:00,126.42333333333333,0.0,0.0,40.666666666666664,107.29666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.63333333333334,,,67.0,69.0,68.0,68.0,47.75,0.0
2025-02-12 02:45:00,126.42333333333333,-2.1199999999999903,0.0,43.166666666666664,107.79333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.59333333333335,,,67.0,69.0,68.0,68.0,48.91,0.0
2025-02-12 03:00:00,127.13,0.0,0.0,41.333333333333336,107.00333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.52,,,67.0,69.0,68.0,68.0,48.17,0.0
2025-02-12 03:15:00,126.42333333333333,0.0,0.0,40.5,107.07666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.52,,,67.0,69.0,68.0,68.0,48.050000000000004,0.0
2025-02-12 03:30:00,125.71666666666665,-2.1199999999999903,0.0,42.5,107.49,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.47,,,67.0,69.0,68.0,68.0,48.089999999999996,0.0
2025-02-12 03:45:00,126.42333333333333,-2.1199999999999903,0.0,41.0,107.04333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.239999999999995,0.0
2025-02-12 04:00:00,125.01,-2.1199999999999903,0.0,41.0,107.57000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,48.12,0.0
2025-02-12 04:15:00,125.72000000000001,-2.1199999999999903,0.0,42.5,107.09666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,49.14000000000001,0.0
2025-02-12 04:30:00,126.42333333333333,-2.1199999999999903,0.0,43.0,107.69666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,48.75,0.0
2025-02-12 04:45:00,127.13,2.1200000000000045,0.0,41.0,107.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,48.370000000000005,0.0
2025-02-12 05:00:00,124.30666666666667,0.0,0.0,41.666666666666664,107.52,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,48.18,0.0
2025-02-12 05:15:00,127.13,0.0,0.0,42.333333333333336,107.43666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,48.25,0.0
2025-02-12 05:30:00,127.13,2.1200000000000045,0.0,40.5,107.05333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,47.94,0.0
2025-02-12 05:45:00,125.71666666666665,0.0,0.0,41.666666666666664,107.58333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,48.510000000000005,0.0
2025-02-12 06:00:00,128.54333333333332,-2.1199999999999903,0.0,43.166666666666664,107.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,49.92,0.0
2025-02-12 06:15:00,127.13,2.1200000000000045,0.0,41.5,107.23,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,48.74,0.0
2025-02-12 06:30:00,125.71666666666665,-2.1199999999999903,0.0,41.333333333333336,107.36666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.33999999999999,,,67.0,69.0,68.0,68.0,48.550000000000004,0.0
2025-02-12 06:45:00,125.71666666666665,0.0,0.0,41.166666666666664,107.32666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,48.36000000000001,0.0
2025-02-12 07:00:00,127.13,0.0,0.0,40.333333333333336,107.03333333333335,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,48.33,0.0
2025-02-12 07:15:00,127.83666666666666,0.0,0.0,40.0,107.14999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.33333333333333,,,67.0,69.0,68.0,68.0,48.44,0.0
2025-02-12 07:30:00,125.71666666666665,0.0,0.0,41.666666666666664,107.82666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.36,,,67.0,69.0,68.0,68.0,48.31999999999999,0.0
2025-02-12 07:45:00,128.54333333333332,0.0,0.0,42.333333333333336,107.52333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,49.39,0.0
2025-02-12 08:00:00,127.83666666666666,2.1200000000000045,0.0,40.666666666666664,107.05,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,48.35999999999999,0.0
2025-02-12 08:15:00,125.01,2.1200000000000045,0.0,40.333333333333336,107.49333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,47.980000000000004,0.0
2025-02-12 08:30:00,127.83666666666666,-2.1199999999999903,0.0,40.0,106.84333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,48.46000000000001,0.0
2025-02-12 08:45:00,123.60333333333334,2.1200000000000045,0.0,42.333333333333336,108.03333333333335,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.040000000000006,0.0
2025-02-12 09:00:00,126.42333333333333,-2.1199999999999903,0.0,42.166666666666664,107.31333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.34333333333332,,,67.0,69.0,68.0,68.0,48.82000000000001,0.0
2025-02-12 09:15:00,128.54333333333332,-2.1199999999999903,0.0,40.166666666666664,106.95333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,48.27,0.0
2025-02-12 09:30:00,127.13,0.0,0.0,40.666666666666664,107.44,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,48.2,0.0
2025-02-12 09:45:00,127.83666666666666,-2.1199999999999903,0.0,41.5,107.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,49.13,0.0
2025-02-12 10:00:00,126.42333333333333,0.0,0.0,40.666666666666664,107.35333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.03000000000001,0.0
2025-02-12 10:15:00,127.83666666666666,-2.1199999999999903,0.0,41.166666666666664,107.13,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.919999999999995,0.0
2025-02-12 10:30:00,127.83666666666666,0.0,0.0,40.0,106.95,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,48.15,0.0
2025-02-12 10:45:00,127.83666666666666,0.0,0.0,39.5,106.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,48.06999999999999,0.0
2025-02-12 11:00:00,125.01333333333334,2.1200000000000045,0.0,40.0,106.59666666666665,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.41,,,67.0,69.0,68.0,68.0,47.78,0.0
2025-02-12 11:15:00,125.01,-2.1199999999999903,0.0,42.0,107.06333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.46,,,67.0,69.0,68.0,68.0,48.0,0.0
2025-02-12 11:30:00,127.13,-2.1199999999999903,0.0,41.5,106.62333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.46,,,67.0,69.0,68.0,68.0,48.22,0.0
2025-02-12 11:45:00,127.83666666666666,2.1200000000000045,0.0,40.0,106.31666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,47.5,0.0
2025-02-12 12:00:00,127.13,2.1200000000000045,0.0,39.333333333333336,106.25,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,47.160000000000004,0.0
2025-02-12 12:15:00,125.71666666666665,0.0,0.0,41.833333333333336,107.31,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.46,,,67.0,69.0,68.0,68.0,46.91,0.0
2025-02-12 12:30:00,127.83666666666666,-2.1199999999999903,0.0,43.0,107.24666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,48.82999999999999,0.0
2025-02-12 12:45:00,127.83666666666666,0.0,0.0,41.666666666666664,107.01333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.41,,,67.0,69.0,68.0,68.0,48.26,0.0
2025-02-12 13:00:00,127.83666666666666,2.1200000000000045,0.0,40.333333333333336,106.62666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,47.84,0.0
2025-02-12 13:15:00,124.30666666666667,0.0,0.0,38.5,105.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,47.440000000000005,0.0
2025-02-12 13:30:00,127.13,-2.1199999999999903,0.0,37.666666666666664,105.50333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.55,,,67.0,69.0,68.0,68.0,46.99,0.0
2025-02-12 13:45:00,127.13,0.0,0.0,37.0,105.72333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.70333333333333,,,67.0,69.0,68.0,68.0,46.81,0.0
2025-02-12 14:00:00,126.42333333333333,0.0,0.0,37.0,105.52,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09666666666666,,,67.0,69.0,68.0,68.0,46.98,0.0
2025-02-12 14:15:00,42.376666666666665,0.0,0.0,63.5,98.61,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52666666666667,,,67.0,69.0,68.0,68.0,46.48,0.0
2025-02-12 14:30:00,88.28666666666668,-127.13,0.0,60.5,96.35000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,25.260000000000005,0.0
2025-02-12 14:45:00,123.60333333333334,0.0,0.0,37.0,106.76666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92999999999999,,,67.0,69.0,68.0,68.0,46.629999999999995,0.0
2025-02-12 15:00:00,126.42333333333333,-2.1199999999999903,0.82,38.0,106.09333333333332,125.71666666666665,0.0,72.0,99.48666666666666,70.0,0.0,70.0,72.0,71.99666666666667,,,67.0,69.0,68.0,68.0,47.1,0.0
2025-02-12 15:15:00,126.42333333333333,2.1199999999999903,2.066666666666667,38.0,105.43333333333334,125.01,0.0,72.0,98.55,70.0,0.0,70.0,72.0,72.02666666666666,,,67.0,69.0,68.0,68.0,46.19,0.0
2025-02-12 15:30:00,125.01,2.1199999999999903,0.0,40.333333333333336,107.07333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,46.14999999999999,0.0
2025-02-12 15:45:00,127.83666666666666,-2.1199999999999903,0.0,41.666666666666664,106.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92333333333333,,,67.0,69.0,68.0,68.0,48.160000000000004,0.0
2025-02-12 16:00:00,125.71666666666665,0.0,0.0,39.5,106.61333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.86666666666666,,,67.0,69.0,68.0,68.0,46.66,0.0
2025-02-12 16:15:00,122.90000000000002,-2.1199999999999903,0.0,40.666666666666664,107.25,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,47.10000000000001,0.0
2025-02-12 16:30:00,126.42333333333333,-4.22999999999999,0.0,42.0,107.04666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,47.54,0.0
2025-02-12 16:45:00,127.13,,0.0,41.166666666666664,106.70333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,127.83666666666666,2.1200000000000045,0.0,39.5,106.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88666666666667,,,67.0,69.0,68.0,68.0,46.62,0.0
2025-02-12 17:15:00,126.42333333333333,0.0,9.17,38.5,106.66000000000001,125.01,0.0,72.0,94.21999999999998,70.0,0.0,70.0,72.0,72.24666666666667,,,67.0,69.0,68.0,68.0,46.81,0.0
2025-02-12 17:30:00,126.42333333333333,0.0,22.89,40.5,105.01333333333334,125.01,0.0,72.0,84.66666666666667,70.0,0.0,70.0,72.0,72.56333333333333,,,67.0,69.0,68.0,68.0,46.84,0.0
2025-02-12 17:45:00,127.13,4.239999999999995,33.04666666666667,39.333333333333336,101.50333333333333,125.01,0.0,72.0,76.64,70.0,0.0,70.0,72.0,72.71,,,67.0,69.0,68.0,68.0,42.89,0.0
2025-02-12 18:00:00,125.71666666666665,0.0,45.88333333333333,40.5,97.14999999999999,125.01,0.0,72.0,66.42666666666666,70.0,0.0,70.0,72.0,72.90666666666667,,,67.0,69.0,68.0,68.0,40.36,0.0
2025-02-12 18:15:00,126.42333333333333,2.1199999999999903,54.586666666666666,38.0,91.92,125.01,0.0,72.0,58.29666666666666,70.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,34.65,0.0
2025-02-12 18:30:00,127.13,0.0,61.73333333333333,36.833333333333336,87.08,125.01,0.0,72.0,51.12,70.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,29.97,0.0
2025-02-12 18:45:00,126.42333333333333,2.1199999999999903,66.77999999999999,36.333333333333336,83.17,125.01,0.0,72.0,45.26333333333334,70.0,0.0,70.0,72.0,72.89,,,67.0,69.0,68.0,68.0,24.660000000000004,0.0
2025-02-12 19:00:00,123.60333333333334,2.1199999999999903,68.09666666666666,36.0,81.27,125.01,0.0,72.0,42.01,70.0,0.0,70.0,72.0,72.74,,,67.0,69.0,68.0,68.0,21.86,0.0
2025-02-12 19:15:00,126.42333333333333,0.0,67.75666666666666,35.833333333333336,80.13000000000001,125.01,0.0,72.0,40.24666666666667,70.0,0.0,70.0,72.0,72.58666666666666,,,67.0,69.0,68.0,68.0,20.46999999999999,0.0
2025-02-12 19:30:00,125.01,0.0,78.28333333333335,35.5,74.98,125.01,0.0,72.0,31.786666666666665,70.0,0.0,70.0,72.0,72.75333333333333,,,67.0,69.0,68.0,68.0,18.870000000000005,0.0
2025-02-12 19:45:00,125.01,0.0,73.74666666666667,35.5,75.17999999999999,125.01,0.0,72.0,32.63999999999999,70.0,0.0,70.0,72.0,72.46333333333332,,,67.0,69.0,68.0,68.0,13.719999999999999,0.0
2025-02-12 20:00:00,125.01,0.0,68.73333333333333,35.5,76.39999999999999,125.01,0.0,72.0,34.53,70.0,0.0,70.0,72.0,72.24333333333334,,,67.0,69.0,68.0,68.0,14.280000000000001,0.0
2025-02-12 20:15:00,127.13,0.0,71.99,35.5,75.19,125.01,0.0,72.0,31.925,70.0,0.0,70.0,72.0,72.28,,,67.0,69.0,68.0,68.0,15.560000000000002,0.0
2025-02-12 20:30:00,123.95500000000001,-2.1099999999999994,68.10249999999999,35.0,75.85499999999999,125.01,0.0,72.0,33.6225,70.0,0.0,70.0,72.0,72.1175,,,67.0,69.0,68.0,68.0,13.819999999999993,0.0
2025-02-12 20:45:00,124.30666666666667,0.0,62.74333333333334,35.0,77.96,125.01,0.0,72.0,36.67333333333334,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,15.219999999999999,0.0
2025-02-12 21:00:00,123.60333333333334,0.0,58.24,35.0,79.65666666666668,125.01,0.0,72.0,39.64333333333334,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,16.89,0.0
2025-02-12 21:15:00,124.30666666666667,0.0,58.67666666666667,35.0,79.98333333333333,125.01,0.0,72.0,39.82333333333333,70.0,0.0,70.0,72.0,71.86333333333333,,,67.0,69.0,68.0,68.0,19.090000000000003,0.0
2025-02-12 21:30:00,124.30666666666667,0.0,55.23333333333333,35.0,81.71333333333332,125.01,0.0,72.0,42.35,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,18.879999999999995,0.0
2025-02-12 21:45:00,124.30666666666667,-2.1099999999999994,51.98,35.166666666666664,83.17666666666666,125.01,0.0,72.0,44.88333333333333,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,20.77000000000001,0.0
2025-02-12 22:00:00,122.90000000000002,0.0,42.4,36.333333333333336,87.79,125.01,0.0,72.0,51.626666666666665,70.0,0.0,70.0,72.0,71.53333333333335,,,67.0,69.0,68.0,68.0,23.159999999999997,0.0
2025-02-12 22:15:00,124.30666666666667,-2.1099999999999994,38.56,37.0,90.30666666666667,125.01,0.0,72.0,55.32666666666666,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,27.630000000000003,0.0
2025-02-12 22:30:00,125.01333333333334,0.0,20.52333333333333,37.0,97.69,125.01,0.0,72.0,68.11,70.0,0.0,70.0,72.0,71.13,,,67.0,69.0,68.0,68.0,30.15,0.0
2025-02-12 22:45:00,123.60333333333334,2.1199999999999903,13.886666666666665,37.0,101.35666666666667,125.01,0.0,72.0,74.74666666666667,70.0,0.0,70.0,72.0,71.13666666666667,,,67.0,69.0,68.0,68.0,37.68,0.0
2025-02-12 23:00:00,124.30666666666667,-2.1099999999999994,11.543333333333335,37.166666666666664,102.65333333333332,125.01,0.0,72.0,78.49333333333333,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,40.169999999999995,0.0
2025-02-12 23:15:00,124.30666666666667,0.0,8.616666666666667,37.5,104.25,125.01,0.0,72.0,82.40333333333334,70.0,0.0,70.0,72.0,71.29333333333334,,,67.0,69.0,68.0,68.0,41.32999999999999,0.0
2025-02-12 23:30:00,125.71666666666665,0.0,4.25,37.5,105.96333333333332,125.01,0.0,72.0,87.02666666666666,70.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,43.04,0.0
2025-02-12 23:45:00,126.42333333333333,0.0,4.13,37.666666666666664,106.71333333333332,125.01,0.0,72.0,88.78666666666668,70.0,0.0,70.0,72.0,71.45333333333333,,,67.0,69.0,68.0,68.0,44.71999999999999,0.0
2025-02-13 00:00:00,125.71666666666665,0.0,1.0333333333333332,38.0,107.43666666666667,125.01,0.0,72.0,92.3,70.0,0.0,70.0,72.0,71.47666666666667,,,67.0,69.0,68.0,68.0,44.830000000000005,0.0
2025-02-13 00:15:00,127.13,0.0,0.0,38.0,107.68333333333334,125.01,0.0,72.0,95.50666666666666,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.080000000000005,0.0
2025-02-13 00:30:00,123.60333333333334,2.1199999999999903,0.0,38.0,108.15333333333335,125.01,0.0,72.0,97.43666666666667,70.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,46.29,0.0
2025-02-13 00:45:00,124.30666666666667,-2.1099999999999994,0.0,38.0,108.25,125.01,0.0,72.0,98.42,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,46.28,0.0
2025-02-13 01:00:00,125.71666666666665,0.0,0.0,38.166666666666664,108.20333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,46.65,0.0
2025-02-13 01:15:00,125.71999999999998,0.0,0.0,38.5,108.23333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,46.07999999999999,0.0
2025-02-13 01:30:00,127.13,-4.22999999999999,0.0,38.833333333333336,108.70333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,46.5,0.0
2025-02-13 01:45:00,127.83666666666666,2.1200000000000045,0.0,38.833333333333336,108.72333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.78999999999999,0.0
2025-02-13 02:00:00,125.01,0.0,0.0,38.5,108.94666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.78,0.0
2025-02-13 02:15:00,125.71666666666665,-2.1199999999999903,0.0,39.0,109.26333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89999999999999,,,67.0,69.0,68.0,68.0,47.349999999999994,0.0
2025-02-13 02:30:00,125.71666666666665,-2.1199999999999903,0.0,39.0,109.08,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,47.07000000000001,0.0
