time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 02:45:00,125.71666666666665,-2.1199999999999903,0.6533333333333333,38.5,109.02666666666666,125.71666666666665,0.0,72.0,99.59666666666668,70.0,0.0,70.0,72.0,72.00666666666666,,,67.0,69.0,68.0,68.0,46.779999999999994,0.0
2025-02-13 03:00:00,127.83666666666666,0.0,2.9499999999999997,38.5,108.98666666666668,125.01,0.0,72.0,98.05666666666666,70.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,46.57000000000001,0.0
2025-02-13 03:15:00,125.71666666666665,2.1199999999999903,3.983333333333333,37.5,109.00333333333333,125.01,0.0,72.0,97.2,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,46.59,0.0
2025-02-13 03:30:00,125.71666666666665,0.0,5.086666666666667,37.5,109.0,125.01,0.0,72.0,96.24333333333334,70.0,0.0,70.0,72.0,72.09333333333333,,,67.0,69.0,68.0,68.0,47.45,0.0
2025-02-13 03:45:00,127.13,0.0,9.786666666666667,37.5,108.87,125.01,0.0,72.0,92.98,70.0,0.0,70.0,72.0,72.19,,,67.0,69.0,68.0,68.0,47.27,0.0
2025-02-13 04:00:00,124.30666666666667,2.1199999999999903,11.283333333333333,38.0,108.97666666666667,125.01,0.0,72.0,91.46333333333332,70.0,0.0,70.0,72.0,72.18666666666667,,,67.0,69.0,68.0,68.0,47.31999999999999,0.0
2025-02-13 04:15:00,127.13,0.0,11.636666666666665,39.333333333333336,108.51666666666667,125.01,0.0,72.0,90.69666666666666,70.0,0.0,70.0,72.0,72.17,,,67.0,69.0,68.0,68.0,47.31999999999999,0.0
2025-02-13 04:30:00,125.71666666666665,4.239999999999995,14.29,39.5,107.69333333333333,125.01,0.0,72.0,88.55,70.0,0.0,70.0,72.0,72.19666666666666,,,67.0,69.0,68.0,68.0,46.28,0.0
2025-02-13 04:45:00,124.30666666666667,0.0,11.923333333333332,39.5,107.85666666666667,125.01,0.0,72.0,89.44,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,46.24999999999999,0.0
2025-02-13 05:00:00,123.60000000000001,-2.1099999999999994,12.153333333333334,39.5,107.81666666666666,125.01,0.0,72.0,89.02,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,46.949999999999996,0.0
2025-02-13 05:15:00,124.30666666666667,0.0,10.806666666666667,39.5,108.00999999999999,125.01,0.0,72.0,89.60666666666667,70.0,0.0,70.0,72.0,72.02,,,67.0,69.0,68.0,68.0,46.38,0.0
2025-02-13 05:30:00,122.90000000000002,-2.1099999999999994,7.916666666666667,40.166666666666664,108.45,125.01,0.0,72.0,91.41000000000001,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,47.45,0.0
2025-02-13 05:45:00,123.60333333333334,-2.1099999999999994,4.776666666666666,41.5,108.83,125.01,0.0,72.0,93.53333333333335,70.0,0.0,70.0,72.0,71.86,,,67.0,69.0,68.0,68.0,47.919999999999995,0.0
2025-02-13 06:00:00,125.01,2.1199999999999903,1.5033333333333332,42.5,109.28666666666668,125.01,0.0,72.0,96.00666666666666,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.96,0.0
2025-02-13 06:15:00,125.01333333333334,0.0,0.03666666666666667,43.833333333333336,109.28333333333335,125.71666666666665,0.0,72.0,98.41333333333334,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,48.620000000000005,0.0
2025-02-13 06:30:00,128.54333333333332,0.0,0.0,41.5,108.53000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,48.4,0.0
2025-02-13 06:45:00,128.54333333333332,0.0,0.0,40.666666666666664,108.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.55333333333333,,,67.0,69.0,68.0,68.0,48.21,0.0
2025-02-13 07:00:00,126.42333333333333,0.0,0.0,40.333333333333336,108.41333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48666666666666,,,67.0,69.0,68.0,68.0,48.17999999999999,0.0
2025-02-13 07:15:00,125.71666666666665,0.0,0.0,40.0,108.08666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.10000000000001,0.0
2025-02-13 07:30:00,126.42333333333333,-2.1199999999999903,0.0,39.833333333333336,107.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35000000000001,,,67.0,69.0,68.0,68.0,48.129999999999995,0.0
2025-02-13 07:45:00,126.42333333333333,-2.1199999999999903,0.0,39.5,107.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,48.3,0.0
2025-02-13 08:00:00,125.01,0.0,0.0,40.333333333333336,108.23666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.16666666666667,,,67.0,69.0,68.0,68.0,48.08,0.0
2025-02-13 08:15:00,125.01,-2.1199999999999903,0.0,42.666666666666664,108.16666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,49.300000000000004,0.0
2025-02-13 08:30:00,126.42333333333333,-2.1199999999999903,0.0,43.333333333333336,108.27666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.90333333333334,,,67.0,69.0,68.0,68.0,49.47,0.0
2025-02-13 08:45:00,127.83666666666666,-2.1199999999999903,0.0,42.666666666666664,108.11333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,49.22,0.0
2025-02-13 09:00:00,125.71666666666665,-2.1199999999999903,0.0,42.166666666666664,108.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.78,,,67.0,69.0,68.0,68.0,49.489999999999995,0.0
2025-02-13 09:15:00,127.13,0.0,0.0,41.333333333333336,107.70333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,48.75,0.0
2025-02-13 09:30:00,125.01333333333334,0.0,0.0,41.666666666666664,108.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,48.260000000000005,0.0
2025-02-13 09:45:00,126.42333333333333,0.0,0.0,42.5,107.92999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,49.019999999999996,0.0
2025-02-13 10:00:00,126.42333333333333,-2.1199999999999903,0.0,42.5,107.34333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,48.94,0.0
2025-02-13 10:15:00,127.13,0.0,0.0,41.5,107.20333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,48.73,0.0
2025-02-13 10:30:00,127.13,-2.1199999999999903,0.0,41.0,107.26333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,49.10000000000001,0.0
2025-02-13 10:45:00,127.83666666666666,0.0,0.0,40.5,107.50999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,48.56999999999999,0.0
2025-02-13 11:00:00,127.13,0.0,0.0,40.333333333333336,106.07000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,48.11,0.0
2025-02-13 11:15:00,125.71666666666665,-2.1199999999999903,0.0,40.0,105.93333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,47.290000000000006,0.0
2025-02-13 11:30:00,125.01333333333334,-2.1199999999999903,0.0,40.666666666666664,106.3,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.25,,,67.0,69.0,68.0,68.0,46.910000000000004,0.0
2025-02-13 11:45:00,126.42666666666666,-4.22999999999999,0.0,43.666666666666664,106.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,48.28999999999999,0.0
2025-02-13 12:00:00,126.42333333333333,0.0,0.0,42.0,106.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,47.77,0.0
2025-02-13 12:15:00,127.13,0.0,0.0,41.5,105.96333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,47.89000000000001,0.0
2025-02-13 12:30:00,127.13,-2.1199999999999903,0.0,41.333333333333336,106.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,47.800000000000004,0.0
2025-02-13 12:45:00,127.83666666666666,2.1200000000000045,0.0,40.833333333333336,105.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,47.68000000000001,0.0
2025-02-13 13:00:00,127.13,2.1200000000000045,0.0,40.333333333333336,105.66666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,47.68,0.0
2025-02-13 13:15:00,125.71666666666665,0.0,0.0,40.0,105.83999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,47.49,0.0
2025-02-13 13:30:00,126.42333333333333,-2.1199999999999903,0.0,41.833333333333336,106.10333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,48.029999999999994,0.0
2025-02-13 13:45:00,127.83666666666666,2.1200000000000045,0.0,40.166666666666664,105.28333333333335,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.89999999999999,,,67.0,69.0,68.0,68.0,47.449999999999996,0.0
2025-02-13 14:00:00,127.13,2.1200000000000045,0.0,40.0,105.05333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,47.169999999999995,0.0
2025-02-13 14:15:00,126.42333333333333,0.0,0.0,39.666666666666664,105.19333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.89333333333333,,,67.0,69.0,68.0,68.0,47.24,0.0
2025-02-13 14:30:00,126.42333333333333,0.0,0.0,39.833333333333336,105.26333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12,,,67.0,69.0,68.0,68.0,47.230000000000004,0.0
2025-02-13 14:45:00,126.42333333333333,0.0,0.0,39.5,104.91666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.19666666666666,,,67.0,69.0,68.0,68.0,47.10000000000001,0.0
2025-02-13 15:00:00,125.71666666666665,0.0,0.0,40.0,105.23,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67333333333333,,,67.0,69.0,68.0,68.0,47.019999999999996,0.0
2025-02-13 15:15:00,125.71666666666665,-2.1199999999999903,5.91,41.0,105.35666666666667,125.01,0.0,72.0,96.33,70.0,0.0,70.0,72.0,72.15666666666667,,,67.0,69.0,68.0,68.0,47.79,0.0
2025-02-13 15:30:00,127.13,2.1199999999999903,17.87333333333333,39.833333333333336,103.46999999999998,125.01,0.0,72.0,88.07666666666667,70.0,0.0,70.0,72.0,72.44666666666667,,,67.0,69.0,68.0,68.0,47.48,0.0
2025-02-13 15:45:00,127.13,2.1199999999999903,18.47,39.333333333333336,102.69333333333333,125.01,0.0,72.0,86.48666666666668,70.0,0.0,70.0,72.0,72.35333333333334,,,67.0,69.0,68.0,68.0,45.50000000000001,0.0
2025-02-13 16:00:00,126.42333333333333,2.1199999999999903,13.603333333333333,39.0,103.26666666666667,125.01,0.0,72.0,88.58333333333333,70.0,0.0,70.0,72.0,72.14666666666666,,,67.0,69.0,68.0,68.0,44.9,0.0
2025-02-13 16:15:00,127.83666666666666,2.1199999999999903,17.866666666666664,39.0,102.15666666666668,125.01,0.0,72.0,85.42999999999999,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,46.32000000000001,0.0
2025-02-13 16:30:00,124.30666666666667,2.1199999999999903,10.193333333333333,40.333333333333336,103.82000000000001,125.01,0.0,72.0,89.56666666666666,70.0,0.0,70.0,72.0,71.96333333333332,,,67.0,69.0,68.0,68.0,44.22,0.0
2025-02-13 16:45:00,127.13,0.0,6.5,41.5,104.16000000000001,125.01,0.0,72.0,91.98,70.0,0.0,70.0,72.0,71.88333333333333,,,67.0,69.0,68.0,68.0,47.21000000000001,0.0
2025-02-13 17:00:00,127.13,2.1199999999999903,1.9666666666666668,40.333333333333336,103.76333333333332,125.01,0.0,72.0,95.18333333333334,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,47.48,0.0
2025-02-13 17:15:00,127.13,2.1199999999999903,0.0,39.5,103.91666666666667,125.71666666666665,0.0,72.0,99.38,70.0,0.0,70.0,72.0,71.65333333333334,,,67.0,69.0,68.0,68.0,47.059999999999995,0.0
2025-02-13 17:30:00,128.54333333333332,0.0,0.0,39.333333333333336,104.20333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.56666666666666,,,67.0,69.0,68.0,68.0,47.1,0.0
2025-02-13 17:45:00,126.42333333333333,0.0,0.0,39.0,104.10000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48666666666666,,,67.0,69.0,68.0,68.0,46.85,0.0
2025-02-13 18:00:00,125.72000000000001,0.0,0.0,39.0,104.24666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,68.0,68.0,47.23,0.0
2025-02-13 18:15:00,125.71666666666665,-2.1199999999999903,0.0,39.0,104.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.23,0.0
2025-02-13 18:30:00,125.01,-2.1199999999999903,0.0,41.166666666666664,105.17999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.53,0.0
2025-02-13 18:45:00,128.54333333333332,-2.1199999999999903,0.0,41.5,104.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.49999999999999,0.0
2025-02-13 19:00:00,127.83666666666666,0.0,0.0,40.833333333333336,104.71999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,47.91,0.0
2025-02-13 19:15:00,127.13,0.0,0.0,40.666666666666664,104.55,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.41333333333334,,,67.0,69.0,68.0,68.0,48.699999999999996,0.0
2025-02-13 19:30:00,127.13,0.0,0.0,40.0,104.48,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,48.03999999999999,0.0
2025-02-13 19:45:00,125.01333333333334,-2.1199999999999903,0.0,39.666666666666664,104.90000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,47.42,0.0
2025-02-13 20:00:00,125.71666666666665,-4.22999999999999,0.0,40.5,105.11333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,48.580000000000005,0.0
2025-02-13 20:15:00,126.42333333333333,-2.1199999999999903,0.0,40.166666666666664,104.84666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,47.98,0.0
2025-02-13 20:30:00,125.01,0.0,0.0,38.833333333333336,104.59666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.45,,,67.0,69.0,68.0,68.0,47.46,0.0
2025-02-13 20:45:00,125.01,-2.1199999999999903,0.0,38.5,104.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38666666666667,,,67.0,69.0,68.0,68.0,47.92000000000001,0.0
2025-02-13 21:00:00,125.01333333333334,-2.1199999999999903,0.0,40.0,105.15333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,47.74,0.0
2025-02-13 21:15:00,126.42333333333333,0.0,0.0,40.0,104.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,47.629999999999995,0.0
2025-02-13 21:30:00,127.13,0.0,0.6733333333333333,40.0,104.5,126.42333333333333,0.0,72.0,99.58999999999999,70.0,0.0,70.0,72.0,71.96333333333332,,,67.0,69.0,68.0,68.0,47.96999999999999,0.0
2025-02-13 21:45:00,125.71666666666665,2.1199999999999903,2.3333333333333335,40.0,104.80333333333333,125.01,0.0,72.0,98.43333333333334,70.0,0.0,70.0,72.0,72.04,,,67.0,69.0,68.0,68.0,47.550000000000004,0.0
2025-02-13 22:00:00,126.42333333333333,0.0,0.6166666666666667,40.0,104.65333333333332,125.71666666666665,0.0,72.0,99.50333333333333,70.0,0.0,70.0,72.0,71.98333333333333,,,67.0,69.0,68.0,68.0,47.779999999999994,0.0
2025-02-13 22:15:00,127.13,2.1199999999999903,0.0,39.166666666666664,104.59333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.87,,,67.0,69.0,68.0,68.0,47.47,0.0
2025-02-13 22:30:00,123.60333333333334,0.0,0.0,38.666666666666664,105.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71,,,67.0,69.0,68.0,68.0,47.209999999999994,0.0
2025-02-13 22:45:00,125.71666666666665,-4.22999999999999,0.0,39.0,104.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36,,,67.0,69.0,68.0,68.0,48.160000000000004,0.0
2025-02-13 23:00:00,125.71666666666665,0.0,0.0,39.0,104.63,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.15666666666667,,,67.0,69.0,68.0,68.0,47.28,0.0
2025-02-13 23:15:00,127.83666666666666,0.0,0.0,39.0,103.96999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.88666666666667,,,67.0,69.0,68.0,68.0,47.53,0.0
2025-02-13 23:30:00,125.71999999999998,0.0,0.0,39.0,104.02333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.61666666666667,,,67.0,69.0,68.0,68.0,47.42,0.0
2025-02-13 23:45:00,124.30666666666667,-4.22999999999999,0.0,40.666666666666664,104.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,47.800000000000004,0.0
2025-02-14 00:00:00,125.01,-2.1199999999999903,0.0,41.0,104.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.28,,,67.0,69.0,68.0,68.0,48.33,0.0
2025-02-14 00:15:00,126.42333333333333,-2.1199999999999903,0.0,41.0,104.05333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,48.27,0.0
2025-02-14 00:30:00,127.83666666666666,0.0,0.0,40.5,103.57333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,47.699999999999996,0.0
2025-02-14 00:45:00,127.13,0.0,0.0,39.5,103.87333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.78333333333332,,,67.0,69.0,68.0,68.0,47.61,0.0
2025-02-14 01:00:00,127.13,0.0,0.0,39.0,103.77666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.52,,,67.0,69.0,68.0,68.0,48.02,0.0
2025-02-14 01:15:00,127.13,0.0,0.0,39.0,103.55333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,48.32000000000001,0.0
2025-02-14 01:30:00,125.71666666666665,0.0,0.0,39.0,103.65333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,48.035,0.0
2025-02-14 01:45:00,125.01333333333334,-2.1199999999999903,0.0,40.0,103.98333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,48.15,0.0
2025-02-14 02:00:00,124.30666666666667,-2.1199999999999903,0.0,40.833333333333336,103.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,48.650000000000006,0.0
2025-02-14 02:15:00,124.30666666666667,-2.1199999999999903,0.0,41.5,104.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.0,,,67.0,69.0,68.0,68.0,48.730000000000004,0.0
2025-02-14 02:30:00,124.30666666666667,-4.22999999999999,0.0,41.5,104.34666666666665,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.74333333333334,,,67.0,69.0,68.0,68.0,49.019999999999996,0.0
2025-02-14 02:45:00,125.01,-2.1199999999999903,0.0,41.5,104.39999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.58999999999999,,,67.0,69.0,68.0,68.0,49.21999999999999,0.0
2025-02-14 03:00:00,127.13,-2.1199999999999903,0.0,41.5,104.00666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.47,,,67.0,69.0,68.0,68.0,49.440000000000005,0.0
2025-02-14 03:15:00,127.13,0.0,0.0,40.166666666666664,103.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.35666666666667,,,67.0,69.0,68.0,68.0,48.99,0.0
2025-02-14 03:30:00,127.13,0.0,0.0,39.666666666666664,103.79666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.23,,,67.0,69.0,68.0,68.0,48.97,0.0
2025-02-14 03:45:00,126.42333333333333,0.0,0.0,39.5,103.63,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.18666666666667,,,67.0,69.0,68.0,68.0,48.81,0.0
2025-02-14 04:00:00,127.13,0.0,0.0,39.5,103.72000000000001,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.08666666666666,,,67.0,69.0,68.0,68.0,49.07,0.0
2025-02-14 04:15:00,125.01,0.0,0.0,39.5,103.74666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.95333333333333,,,67.0,69.0,68.0,68.0,48.95,0.0
2025-02-14 04:30:00,125.01333333333334,-2.1199999999999903,0.0,40.833333333333336,104.05333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.89,,,67.0,69.0,68.0,68.0,49.36,0.0
2025-02-14 04:45:00,125.71666666666665,-2.1199999999999903,0.0,41.333333333333336,104.21666666666665,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.81,,,67.0,69.0,68.0,68.0,49.35,0.0
2025-02-14 05:00:00,125.71666666666665,-2.1199999999999903,0.0,41.5,103.95333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.73,,,67.0,69.0,68.0,68.0,49.76,0.0
2025-02-14 05:15:00,128.54333333333332,0.0,0.0,40.333333333333336,103.31,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.64,,,67.0,69.0,68.0,68.0,49.22,0.0
2025-02-14 05:30:00,127.83666666666666,2.1200000000000045,0.0,39.5,103.30333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.60333333333334,,,67.0,69.0,68.0,68.0,49.15,0.0
2025-02-14 05:45:00,127.13,0.0,0.0,39.166666666666664,103.38333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.45,,,67.0,69.0,68.0,68.0,48.779999999999994,0.0
2025-02-14 06:00:00,125.01,0.0,0.0,39.5,103.89999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.37,,,67.0,69.0,68.0,68.0,49.339999999999996,0.0
2025-02-14 06:15:00,126.42333333333333,-2.1199999999999903,0.0,39.5,103.39999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.31333333333333,,,67.0,69.0,68.0,68.0,49.650000000000006,0.0
2025-02-14 06:30:00,127.13,0.0,0.0,39.5,103.11,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.21,,,67.0,69.0,68.0,68.0,49.11,0.0
2025-02-14 06:45:00,125.71666666666665,0.0,0.0,39.5,103.37,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.09333333333332,,,67.0,69.0,68.0,68.0,49.050000000000004,0.0
2025-02-14 07:00:00,125.71666666666665,-2.1199999999999903,0.0,40.0,103.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.08666666666666,,,67.0,69.0,68.0,68.0,49.65,0.0
2025-02-14 07:15:00,125.71666666666665,0.0,0.0,40.833333333333336,103.18666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.95666666666666,,,67.0,69.0,68.0,68.0,49.919999999999995,0.0
2025-02-14 07:30:00,125.71666666666665,0.0,0.0,41.0,102.96,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.84666666666666,,,67.0,69.0,68.0,68.0,50.06999999999999,0.0
2025-02-14 07:45:00,127.83666666666666,0.0,0.0,40.666666666666664,102.58999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.81,,,67.0,69.0,68.0,68.0,49.650000000000006,0.0
2025-02-14 08:00:00,126.42333333333333,2.1200000000000045,0.0,39.5,102.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.73,,,67.0,69.0,68.0,68.0,49.00000000000001,0.0
2025-02-14 08:15:00,127.13,0.0,0.0,39.5,102.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.66333333333334,,,67.0,69.0,68.0,68.0,49.559999999999995,0.0
2025-02-14 08:30:00,125.71666666666665,0.0,0.0,39.0,102.62,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.57333333333334,,,67.0,69.0,68.0,68.0,49.27,0.0
2025-02-14 08:45:00,124.30666666666667,-2.1199999999999903,0.0,40.5,102.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.55333333333334,,,67.0,69.0,68.0,68.0,49.31,0.0
2025-02-14 09:00:00,123.60333333333334,-2.1199999999999903,0.0,41.0,102.65333333333335,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.43333333333334,,,67.0,69.0,68.0,68.0,50.150000000000006,0.0
2025-02-14 09:15:00,125.71666666666665,-2.1199999999999903,0.0,41.166666666666664,102.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.34,,,67.0,69.0,68.0,68.0,49.510000000000005,0.0
2025-02-14 09:30:00,125.72000000000001,-2.1199999999999903,0.0,43.833333333333336,103.14333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.30333333333334,,,67.0,69.0,68.0,68.0,50.37,0.0
2025-02-14 09:45:00,126.42333333333333,2.1200000000000045,0.0,40.5,102.59666666666665,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.23333333333333,,,67.0,69.0,68.0,68.0,50.7,0.0
2025-02-14 10:00:00,128.54333333333332,0.0,0.0,40.0,101.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.15666666666667,,,67.0,69.0,68.0,68.0,49.74,0.0
2025-02-14 10:15:00,125.01333333333334,0.0,0.0,39.5,102.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.15,,,67.0,69.0,68.0,68.0,49.26,0.0
2025-02-14 10:30:00,123.60333333333334,-4.22999999999999,0.0,42.0,102.71333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.08666666666666,,,67.0,69.0,68.0,68.0,50.13,0.0
2025-02-14 10:45:00,128.54333333333332,-2.1199999999999903,0.0,41.0,101.80333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.03333333333335,,,67.0,69.0,68.0,68.0,50.410000000000004,0.0
2025-02-14 11:00:00,126.42333333333333,2.1200000000000045,0.0,40.0,101.54,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.00666666666666,,,67.0,69.0,68.0,68.0,49.54,0.0
2025-02-14 11:15:00,128.54333333333332,0.0,0.0,39.666666666666664,100.79333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.94,,,67.0,69.0,68.0,68.0,48.93,0.0
2025-02-14 11:30:00,126.42333333333333,0.0,0.0,39.5,100.87333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.90333333333332,,,67.0,69.0,68.0,68.0,48.72,0.0
2025-02-14 11:45:00,125.01,-2.1199999999999903,0.0,39.5,101.07666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.87333333333333,,,67.0,69.0,68.0,68.0,48.81,0.0
2025-02-14 12:00:00,127.13,-2.1199999999999903,0.0,40.666666666666664,100.84999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.87333333333333,,,67.0,69.0,68.0,68.0,49.23,0.0
2025-02-14 12:15:00,127.13,0.0,0.0,39.5,100.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.77,,,67.0,69.0,68.0,68.0,48.839999999999996,0.0
2025-02-14 12:30:00,125.71666666666665,2.1200000000000045,0.0,39.0,100.81333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.73666666666666,,,67.0,69.0,68.0,68.0,48.709999999999994,0.0
2025-02-14 12:45:00,125.71666666666665,-2.1199999999999903,0.0,38.666666666666664,101.23333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.75,,,67.0,69.0,68.0,68.0,48.97,0.0
2025-02-14 13:00:00,125.71666666666665,-2.1199999999999903,0.0,41.833333333333336,102.02666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.77999999999999,,,67.0,69.0,68.0,68.0,49.59,0.0
2025-02-14 13:15:00,127.83666666666666,-2.1199999999999903,0.0,39.666666666666664,101.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.85333333333334,,,67.0,69.0,68.0,68.0,49.37,0.0
2025-02-14 13:30:00,127.83666666666666,0.0,0.0,39.166666666666664,101.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.11,,,67.0,69.0,68.0,68.0,49.04,0.0
2025-02-14 13:45:00,125.71666666666665,0.0,0.0,39.0,102.67999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.48333333333333,,,67.0,69.0,68.0,68.0,48.620000000000005,0.0
2025-02-14 14:00:00,126.42333333333333,-2.1199999999999903,0.0,40.833333333333336,102.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.24666666666667,,,67.0,69.0,68.0,68.0,49.339999999999996,0.0
2025-02-14 14:15:00,128.54333333333332,2.1200000000000045,0.0,39.833333333333336,102.54333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.73,,,67.0,69.0,68.0,68.0,48.18999999999999,0.0
2025-02-14 14:30:00,126.42333333333333,2.1200000000000045,0.0,39.5,103.22333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.17666666666668,,,67.0,69.0,68.0,68.0,48.61,0.0
2025-02-14 14:45:00,127.83666666666666,0.0,0.0,38.166666666666664,102.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,48.22,0.0
2025-02-14 15:00:00,126.42333333333333,2.1200000000000045,0.0,37.166666666666664,102.96,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.8,,,67.0,69.0,68.0,68.0,47.69,0.0
2025-02-14 15:15:00,125.01,0.0,0.0,37.333333333333336,103.64333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,47.660000000000004,0.0
2025-02-14 15:30:00,124.30666666666667,-2.1199999999999903,0.0,39.666666666666664,104.50999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.22,,,67.0,69.0,68.0,68.0,48.2,0.0
2025-02-14 15:45:00,127.83666666666666,-2.1199999999999903,0.0,40.0,104.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,48.56,0.0
2025-02-14 16:00:00,127.83666666666666,2.1200000000000045,0.0,38.5,104.44666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.49,,,67.0,69.0,68.0,68.0,47.74999999999999,0.0
2025-02-14 16:15:00,126.42333333333333,0.0,0.0,38.5,104.92999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.76,,,67.0,69.0,68.0,68.0,47.60999999999999,0.0
2025-02-14 16:30:00,125.71666666666665,0.0,0.0,38.5,105.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08333333333333,,,67.0,69.0,68.0,68.0,47.73,0.0
2025-02-14 16:45:00,125.01,0.0,0.0,38.5,105.80666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.18666666666667,,,67.0,69.0,68.0,68.0,47.78000000000001,0.0
2025-02-14 17:00:00,123.60333333333334,-2.1199999999999903,0.9266666666666666,39.333333333333336,106.8,126.42333333333333,0.0,72.0,99.43666666666667,70.0,0.0,70.0,72.0,71.83333333333333,,,67.0,69.0,68.0,68.0,47.940000000000005,0.0
2025-02-14 17:15:00,124.30666666666667,-2.1099999999999994,9.566666666666668,40.333333333333336,106.57333333333334,125.01,0.0,72.0,93.67666666666666,70.0,0.0,70.0,72.0,72.23333333333333,,,67.0,69.0,68.0,68.0,48.480000000000004,0.0
2025-02-14 17:30:00,124.30666666666667,0.0,11.49,40.5,106.84333333333332,125.01,0.0,72.0,92.13999999999999,70.0,0.0,70.0,72.0,72.24666666666667,,,67.0,69.0,68.0,68.0,47.989999999999995,0.0
2025-02-14 17:45:00,127.13,0.0,29.01,39.5,102.54666666666667,125.01,0.0,72.0,80.00333333333333,70.0,0.0,70.0,,72.66666666666667,,,67.0,69.0,68.0,68.0,46.59,0.0
2025-02-14 18:00:00,127.83666666666666,2.1199999999999903,40.76,38.333333333333336,98.94333333333333,125.01,0.0,72.0,70.82666666666667,70.0,0.0,70.0,,72.86,,,67.0,69.0,68.0,68.0,42.440000000000005,0.0
2025-02-14 18:15:00,124.30666666666667,4.239999999999995,39.123333333333335,38.0,98.36666666666667,125.01,0.0,72.0,69.42,70.0,0.0,70.0,,72.64333333333333,,,67.0,69.0,68.0,68.0,37.129999999999995,0.0
2025-02-14 18:30:00,125.71666666666665,-2.1099999999999994,36.22,37.666666666666664,98.20333333333333,125.01,0.0,72.0,69.60000000000001,,0.0,,,72.42,,,67.0,69.0,,,38.410000000000004,0.0
2025-02-14 18:45:00,127.13,0.0,46.196666666666665,37.166666666666664,94.49666666666667,125.01,0.0,72.0,62.050000000000004,,0.0,,,72.60000000000001,,,67.0,69.0,,,38.099999999999994,0.0
2025-02-14 19:00:00,125.01,2.1199999999999903,52.88666666666666,36.666666666666664,90.98,125.01,0.0,72.0,56.096666666666664,,0.0,,,72.65333333333332,,,67.0,69.0,,,32.29,0.0
2025-02-14 19:15:00,125.71666666666665,0.0,56.94,36.166666666666664,88.02,125.01,0.0,72.0,51.63666666666666,,0.0,,,72.64,,,67.0,69.0,,,29.150000000000006,0.0
2025-02-14 19:30:00,124.31,0.0,56.27,35.666666666666664,86.43333333333334,125.01,0.0,72.0,50.25666666666666,,0.0,,,72.46333333333332,,,67.0,69.0,,,26.069999999999993,0.0
2025-02-14 19:45:00,125.01,-2.1099999999999994,55.580000000000005,36.0,86.21,125.01,0.0,72.0,49.526666666666664,,0.0,,,72.37,,,67.0,69.0,,,26.580000000000005,0.0
2025-02-14 20:00:00,127.13,0.0,54.903333333333336,35.666666666666664,85.16666666666667,125.01,0.0,72.0,48.843333333333334,,0.0,,,72.26666666666667,,,67.0,69.0,,,24.769999999999996,0.0
2025-02-14 20:15:00,126.42333333333333,2.1199999999999903,56.88666666666666,35.0,83.88,125.01,0.0,72.0,46.85,,0.0,,,72.24666666666667,,,67.0,69.0,,,24.50999999999999,0.0
2025-02-14 20:30:00,125.01333333333334,2.1199999999999903,45.803333333333335,34.833333333333336,87.82333333333334,125.01,0.0,72.0,53.19333333333333,,0.0,,,71.91333333333334,,,67.0,69.0,,,22.330000000000005,0.0
2025-02-14 20:45:00,126.42333333333333,-2.1099999999999994,40.77666666666667,34.5,90.19333333333333,125.01,0.0,72.0,56.63666666666666,,0.0,,,71.79333333333334,,,67.0,69.0,,,27.509999999999998,0.0
2025-02-14 21:00:00,125.01,2.1199999999999903,37.73,34.5,91.60333333333334,125.01,0.0,72.0,59.166666666666664,,0.0,,,71.75333333333333,,,67.0,69.0,,,29.869999999999997,0.0
2025-02-14 21:15:00,125.71666666666665,0.0,32.49333333333333,34.166666666666664,93.77666666666666,125.01,0.0,72.0,63.00333333333333,,0.0,,,71.65333333333334,,,67.0,69.0,,,31.29,0.0
2025-02-14 21:30:00,124.30666666666667,0.0,19.900000000000002,34.333333333333336,98.82333333333332,125.01,0.0,72.0,72.13333333333333,,0.0,,,71.39999999999999,,,67.0,69.0,,,34.65,0.0
2025-02-14 21:45:00,125.71666666666665,0.0,4.8566666666666665,36.0,103.10666666666667,125.01,0.0,72.0,83.38333333333333,,0.0,,,71.10333333333334,,,67.0,69.0,,,38.05,0.0
2025-02-14 22:00:00,123.60333333333334,0.0,0.0,36.5,106.08666666666666,125.01,0.0,72.0,90.23666666666666,,0.0,,,71.09333333333332,,,67.0,69.0,,,43.28,0.0
2025-02-14 22:15:00,123.60333333333334,-2.1099999999999994,0.0,37.166666666666664,107.02333333333333,125.01,0.0,72.0,95.34666666666665,,0.0,,,71.16666666666667,,,67.0,69.0,,,45.980000000000004,0.0
2025-02-14 22:30:00,125.01,0.0,0.0,37.5,106.89333333333333,126.42333333333333,0.0,72.0,99.49000000000001,,0.0,,,71.23333333333333,,,67.0,69.0,,,46.449999999999996,0.0
2025-02-14 22:45:00,125.71666666666665,-2.1199999999999903,0.0,37.5,106.73,126.42333333333333,0.0,72.0,99.92,,0.0,,,71.42,,,67.0,69.0,,,46.11,0.0
2025-02-14 23:00:00,126.42333333333333,0.0,0.0,37.5,106.43333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,46.06999999999999,0.0
2025-02-14 23:15:00,128.54333333333332,-2.1199999999999903,0.0,36.666666666666664,105.91333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,45.72,0.0
2025-02-14 23:30:00,126.42333333333333,2.1200000000000045,0.0,36.0,106.12333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,45.169999999999995,0.0
2025-02-14 23:45:00,125.01,-2.1199999999999903,0.0,36.0,106.19666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,45.93000000000001,0.0
2025-02-15 00:00:00,124.30666666666667,-2.1199999999999903,0.0,37.5,106.36333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,45.96000000000001,0.0
2025-02-15 00:15:00,125.71666666666665,-4.22999999999999,0.0,37.166666666666664,106.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,46.47,0.0
2025-02-15 00:30:00,125.01333333333334,-2.1199999999999903,0.0,37.166666666666664,106.46,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,46.13999999999999,0.0
2025-02-15 00:45:00,126.42333333333333,-2.1199999999999903,0.0,38.0,106.42666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,46.559999999999995,0.0
2025-02-15 01:00:00,125.71666666666665,-2.1199999999999903,0.0,38.5,107.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.2,,,67.0,69.0,,,46.59,0.0
2025-02-15 01:15:00,124.30666666666667,-2.1199999999999903,0.0,38.833333333333336,107.75333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.22,,,67.0,69.0,,,47.28999999999999,0.0
2025-02-15 01:30:00,127.13,-2.1199999999999903,0.0,37.5,107.40333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,47.769999999999996,0.0
2025-02-15 01:45:00,126.42333333333333,0.0,0.0,37.833333333333336,107.23333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,47.290000000000006,0.0
2025-02-15 02:00:00,125.01333333333334,0.0,0.0,37.0,107.25666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,46.94,0.0
2025-02-15 02:15:00,127.13,-4.22999999999999,0.0,37.5,107.3,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,47.48,0.0
2025-02-15 02:30:00,127.13,0.0,0.0,37.5,107.17666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,47.64,0.0
2025-02-15 02:45:00,125.71666666666665,2.1200000000000045,0.0,37.0,107.28666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,47.05,0.0
2025-02-15 03:00:00,127.83666666666666,0.0,0.0,37.0,107.74666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,47.239999999999995,0.0
2025-02-15 03:15:00,125.71999999999998,2.1200000000000045,0.0,37.166666666666664,107.53000000000002,127.13,0.0,72.0,100.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,47.410000000000004,0.0
2025-02-15 03:30:00,125.71666666666665,0.0,0.0,37.166666666666664,108.04666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.35,,,67.0,69.0,,,47.17999999999999,0.0
2025-02-15 03:45:00,125.71666666666665,0.0,0.0,38.333333333333336,107.66000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,48.080000000000005,0.0
2025-02-15 04:00:00,125.71666666666665,-2.1199999999999903,0.0,38.5,107.63666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,47.580000000000005,0.0
2025-02-15 04:15:00,127.13,-2.1199999999999903,0.0,38.5,107.54666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.45,0.0
2025-02-15 04:30:00,125.01,-2.1199999999999903,0.0,38.5,108.13,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.42,0.0
2025-02-15 04:45:00,126.42333333333333,-2.1199999999999903,0.0,39.5,108.27,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.89000000000001,0.0
2025-02-15 05:00:00,125.71999999999998,0.0,0.0,38.666666666666664,108.13333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,47.75,0.0
2025-02-15 05:15:00,127.13,0.0,0.0,38.833333333333336,107.94333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.42,,,67.0,69.0,,,48.03999999999999,0.0
2025-02-15 05:30:00,126.42333333333333,2.1200000000000045,0.0,37.5,108.08666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,47.54,0.0
2025-02-15 05:45:00,127.13,-2.1199999999999903,0.0,37.5,108.01666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.65,0.0
2025-02-15 06:00:00,126.42333333333333,0.0,0.0,38.166666666666664,107.94333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,47.449999999999996,0.0
2025-02-15 06:15:00,124.30666666666667,2.1200000000000045,0.0,37.333333333333336,108.07666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,47.18,0.0
2025-02-15 06:30:00,125.01333333333334,-2.1199999999999903,0.0,37.0,107.87666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.58,0.0
2025-02-15 06:45:00,127.13,-4.22999999999999,0.0,37.5,108.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,47.75000000000001,0.0
2025-02-15 07:00:00,127.13,0.0,0.0,37.5,108.11333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.69,0.0
2025-02-15 07:15:00,127.13,-2.1199999999999903,0.0,37.5,108.07000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.47666666666667,,,67.0,69.0,,,48.21000000000001,0.0
2025-02-15 07:30:00,125.01333333333334,0.0,0.0,38.333333333333336,108.19333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,47.830000000000005,0.0
2025-02-15 07:45:00,127.13,0.0,0.0,38.5,108.34333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,47.35999999999999,0.0
2025-02-15 08:00:00,125.72000000000001,0.0,0.0,37.0,108.14666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,47.959999999999994,0.0
2025-02-15 08:15:00,125.71666666666665,-4.22999999999999,0.0,38.166666666666664,108.30666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,47.849999999999994,0.0
2025-02-15 08:30:00,125.01333333333334,0.0,0.0,39.166666666666664,108.36,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,47.47,0.0
2025-02-15 08:45:00,125.71666666666665,0.0,0.0,37.833333333333336,107.82666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,47.83,0.0
2025-02-15 09:00:00,126.42333333333333,-2.1199999999999903,0.0,37.5,108.14333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,47.120000000000005,0.0
2025-02-15 09:15:00,126.42333333333333,0.0,0.0,38.0,108.37,127.13,0.0,72.0,100.0,,0.0,,,71.57333333333334,,,67.0,69.0,,,47.28,0.0
2025-02-15 09:30:00,125.01333333333334,2.1200000000000045,0.0,37.5,107.85000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,47.92,0.0
2025-02-15 09:45:00,125.01333333333334,-2.1199999999999903,0.0,38.166666666666664,108.11,127.13,0.0,72.0,100.0,,0.0,,,71.58,,,67.0,69.0,,,47.42999999999999,0.0
2025-02-15 10:00:00,127.13,0.0,0.0,38.666666666666664,107.68333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.57333333333334,,,67.0,69.0,,,47.94,0.0
2025-02-15 10:15:00,127.13,0.0,0.0,38.5,107.75,127.13,0.0,72.0,100.0,,0.0,,,71.58,,,67.0,69.0,,,47.59,0.0
2025-02-15 10:30:00,125.01,2.1200000000000045,0.0,38.0,107.67,127.13,0.0,72.0,100.0,,0.0,,,71.55333333333333,,,67.0,69.0,,,47.879999999999995,0.0
2025-02-15 10:45:00,127.13,-2.1199999999999903,0.0,38.0,107.40666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,47.81,0.0
2025-02-15 11:00:00,125.71666666666665,0.0,0.0,37.5,107.73333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,47.38999999999999,0.0
2025-02-15 11:15:00,126.42333333333333,0.0,0.0,37.5,107.67,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,47.96999999999999,0.0
2025-02-15 11:30:00,125.71999999999998,0.0,0.0,37.5,107.62333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,47.51,0.0
2025-02-15 11:45:00,125.01333333333334,-4.22999999999999,0.0,37.833333333333336,108.02,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,47.81,0.0
2025-02-15 12:00:00,126.42333333333333,-2.1199999999999903,0.0,38.0,107.77333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,48.150000000000006,0.0
2025-02-15 12:15:00,126.42333333333333,0.0,0.0,38.0,107.92999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.54,,,67.0,69.0,,,47.370000000000005,0.0
2025-02-15 12:30:00,127.13,-2.1199999999999903,0.0,37.5,107.89999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.59333333333332,,,67.0,69.0,,,47.73,0.0
2025-02-15 12:45:00,126.42333333333333,0.0,0.0,37.5,107.69666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,47.68,0.0
2025-02-15 13:00:00,125.01,0.0,0.0,37.5,107.86333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,47.81999999999999,0.0
2025-02-15 13:15:00,125.71666666666665,-2.1199999999999903,0.0,37.5,107.57000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,47.620000000000005,0.0
2025-02-15 13:30:00,127.83666666666666,-2.1199999999999903,0.0,37.5,107.56666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,47.150000000000006,0.0
2025-02-15 13:45:00,126.42333333333333,0.0,0.0,37.166666666666664,107.45333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,47.39,0.0
2025-02-15 14:00:00,125.71666666666665,0.0,0.0,37.0,107.49666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,47.11,0.0
2025-02-15 14:15:00,124.30666666666667,-2.1199999999999903,0.0,37.166666666666664,107.45333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,47.18000000000001,0.0
2025-02-15 14:30:00,126.42333333333333,-4.22999999999999,0.0,37.5,107.74333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,47.65,0.0
2025-02-15 14:45:00,127.13,-2.1199999999999903,0.0,37.333333333333336,107.75666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,47.46999999999999,0.0
2025-02-15 15:00:00,125.71666666666665,0.0,0.0,37.0,108.01333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,47.13,0.0
2025-02-15 15:15:00,127.13,-2.1199999999999903,0.0,37.0,107.81333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,47.730000000000004,0.0
2025-02-15 15:30:00,126.42333333333333,0.0,0.0,37.0,108.21666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,47.28999999999999,0.0
2025-02-15 15:45:00,125.01,0.0,0.0,37.5,108.64666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.71666666666667,,,67.0,69.0,,,47.74,0.0
2025-02-15 16:00:00,125.01,-2.1199999999999903,0.0,38.166666666666664,108.60333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,47.64,0.0
2025-02-15 16:15:00,126.42333333333333,-2.1199999999999903,0.0,38.5,108.56,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,47.449999999999996,0.0
2025-02-15 16:30:00,125.71666666666665,-2.1199999999999903,0.0,38.166666666666664,108.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.84666666666666,,,67.0,69.0,,,47.190000000000005,0.0
2025-02-15 16:45:00,125.71666666666665,-2.1199999999999903,0.0,38.0,108.46,127.13,0.0,72.0,100.0,,0.0,,,71.89,,,67.0,69.0,,,46.86,0.0
2025-02-15 17:00:00,126.42333333333333,0.0,0.0,38.0,108.68,127.13,0.0,72.0,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,47.06,0.0
2025-02-15 17:15:00,127.13,0.0,0.0,37.5,108.79333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.91,,,67.0,69.0,,,47.04,0.0
2025-02-15 17:30:00,127.13,0.0,0.0,37.0,108.73,127.13,0.0,72.0,100.0,,0.0,,,71.81,,,67.0,69.0,,,46.9,0.0
2025-02-15 17:45:00,125.01333333333334,-2.1199999999999903,0.0,36.5,108.96,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,46.72,0.0
2025-02-15 18:00:00,125.71666666666665,-4.22999999999999,0.0,36.5,109.13666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,46.97,0.0
2025-02-15 18:15:00,125.01,-2.1199999999999903,0.0,36.5,109.30333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,47.220000000000006,0.0
2025-02-15 18:30:00,125.71666666666665,-2.1199999999999903,0.0,36.5,109.71,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,46.93,0.0
2025-02-15 18:45:00,126.42333333333333,-2.1199999999999903,0.0,36.5,110.02333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,46.75,0.0
2025-02-15 19:00:00,125.71666666666665,-2.1199999999999903,0.0,36.833333333333336,110.41666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,46.660000000000004,0.0
2025-02-15 19:15:00,127.13,-2.1199999999999903,0.0,36.833333333333336,110.63,127.13,0.0,72.0,100.0,,0.0,,,71.75333333333333,,,67.0,69.0,,,46.400000000000006,0.0
2025-02-15 19:30:00,127.13,0.0,0.0,36.5,110.12333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.69666666666666,,,67.0,69.0,,,46.17999999999999,0.0
2025-02-15 19:45:00,124.30666666666667,0.0,0.0,36.5,110.67666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,45.989999999999995,0.0
2025-02-15 20:00:00,126.42333333333333,-4.22999999999999,0.0,36.5,110.69,127.13,0.0,72.0,100.0,,0.0,,,71.71999999999998,,,67.0,69.0,,,46.66,0.0
2025-02-15 20:15:00,127.13,-2.1199999999999903,0.0,36.5,110.69666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,46.129999999999995,0.0
2025-02-15 20:30:00,127.83666666666666,0.0,0.0,36.333333333333336,110.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,45.870000000000005,0.0
2025-02-15 20:45:00,127.83666666666666,2.1200000000000045,0.0,36.0,111.09333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.69,,,67.0,69.0,,,45.47,0.0
2025-02-15 21:00:00,126.42333333333333,2.1200000000000045,0.0,35.666666666666664,111.31666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.75666666666667,,,67.0,69.0,,,45.34,0.0
2025-02-15 21:15:00,127.83666666666666,-2.1199999999999903,0.0,35.5,111.05666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,45.55,0.0
2025-02-15 21:30:00,126.42333333333333,-2.1199999999999903,0.0,35.5,111.35666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.76,,,67.0,69.0,,,45.650000000000006,0.0
2025-02-15 21:45:00,126.42333333333333,-2.1199999999999903,0.0,35.5,111.14,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,45.5,0.0
2025-02-15 22:00:00,125.01,0.0,0.0,35.5,111.50999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,45.72,0.0
2025-02-15 22:15:00,125.01,-2.1199999999999903,0.0,35.5,111.14666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.67,,,67.0,69.0,,,45.92999999999999,0.0
2025-02-15 22:30:00,126.42333333333333,-2.1199999999999903,0.0,36.0,111.11333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,45.8,0.0
2025-02-15 22:45:00,125.01,0.0,0.0,36.0,110.84333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,45.69999999999999,0.0
2025-02-15 23:00:00,125.01,-2.1199999999999903,0.0,36.333333333333336,111.21666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.62,,,67.0,69.0,,,46.099999999999994,0.0
2025-02-15 23:15:00,126.42333333333333,-2.1199999999999903,0.0,37.0,111.17,127.13,0.0,72.0,100.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,46.2,0.0
2025-02-15 23:30:00,125.71666666666665,0.0,0.0,37.0,111.11666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,45.91,0.0
2025-02-15 23:45:00,126.42333333333333,-2.1199999999999903,0.0,37.0,111.11666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,45.900000000000006,0.0
2025-02-16 00:00:00,125.71666666666665,-2.1199999999999903,0.0,37.0,111.01333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,45.75,0.0
2025-02-16 00:15:00,125.71666666666665,-2.1199999999999903,0.0,37.0,111.14666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.44333333333333,,,67.0,69.0,,,45.8,0.0
2025-02-16 00:30:00,127.13,0.0,0.0,37.0,111.42333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,45.879999999999995,0.0
2025-02-16 00:45:00,125.01,0.0,0.0,37.0,111.39333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,46.19,0.0
2025-02-16 01:00:00,126.42333333333333,-2.1199999999999903,0.0,37.0,111.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.42,,,67.0,69.0,,,45.769999999999996,0.0
2025-02-16 01:15:00,124.30666666666667,0.0,0.0,37.0,111.19,127.13,0.0,72.0,100.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,46.19,0.0
2025-02-16 01:30:00,127.13,-2.1199999999999903,0.0,37.0,110.59333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,46.18000000000001,0.0
2025-02-16 01:45:00,125.01,0.0,0.0,37.166666666666664,110.92333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,46.16000000000001,0.0
2025-02-16 02:00:00,125.71666666666665,-2.1199999999999903,0.0,37.5,111.13333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,46.260000000000005,0.0
2025-02-16 02:15:00,125.01333333333334,-2.1199999999999903,0.0,37.5,110.98,127.13,0.0,72.0,100.0,,0.0,,,71.37,,,67.0,69.0,,,46.36999999999999,0.0
2025-02-16 02:30:00,125.71666666666665,0.0,0.0,37.5,111.19666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,46.11,0.0
2025-02-16 02:45:00,126.42333333333333,0.0,0.0,37.5,110.89,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,46.08999999999999,0.0
