time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 19:45:00,125.71666666666665,0.0,8.616666666666667,31.166666666666668,68.93666666666667,125.01,0.0,72.0,23.383333333333336,,0.0,,,71.23666666666666,,,67.0,69.0,,,7.740000000000009,0.0
2025-02-25 20:00:00,125.01333333333334,0.0,13.11,30.666666666666668,68.77333333333333,125.01,0.0,72.0,22.576666666666668,,0.0,,,71.51,,,67.0,69.0,,,7.6200000000000045,0.0
2025-02-25 20:15:00,123.60333333333334,0.0,15.159999999999998,30.0,68.57,125.01,0.0,72.0,22.483333333333334,,0.0,,,71.65,,,67.0,69.0,,,7.159999999999997,0.0
2025-02-25 20:30:00,125.01,-2.1099999999999994,12.123333333333335,30.0,69.61333333333333,125.01,0.0,72.0,25.313333333333333,,0.0,,,71.64666666666666,,,67.0,69.0,,,7.800000000000004,0.0
2025-02-25 20:45:00,125.01,0.0,7.433333333333334,29.5,71.06,125.01,0.0,72.0,29.209999999999997,,0.0,,,71.57666666666667,,,67.0,69.0,,,9.04,0.0
2025-02-25 21:00:00,125.01333333333334,0.0,2.7866666666666666,30.0,73.50666666666666,125.01,0.0,72.0,33.343333333333334,,0.0,,,71.54666666666667,,,67.0,69.0,,,11.279999999999994,0.0
2025-02-25 21:15:00,126.42666666666666,-2.1099999999999994,1.68,30.333333333333332,74.32,125.01,0.0,72.0,35.25333333333333,,0.0,,,71.60666666666667,,,67.0,69.0,,,13.29999999999999,0.0
2025-02-25 21:30:00,125.01333333333334,-2.1099999999999994,0.5666666666666667,30.166666666666668,75.39999999999999,125.01,0.0,72.0,37.06333333333333,,0.0,,,71.64666666666666,,,67.0,69.0,,,14.549999999999997,0.0
2025-02-25 21:45:00,125.71666666666665,0.0,0.41333333333333333,30.666666666666668,75.89999999999999,125.01,0.0,72.0,38.15,,0.0,,,71.7,,,67.0,69.0,,,15.369999999999997,0.0
2025-02-25 22:00:00,123.60000000000001,0.0,0.5666666666666667,31.0,75.77,125.01,0.0,72.0,38.67666666666667,,0.0,,,71.77333333333333,,,67.0,69.0,,,15.830000000000005,0.0
2025-02-25 22:15:00,124.31,2.1199999999999903,0.0,30.0,76.99000000000001,125.01,0.0,72.0,41.050000000000004,,0.0,,,71.73666666666666,,,67.0,69.0,,,16.71999999999999,0.0
2025-02-25 22:30:00,125.01333333333334,2.1199999999999903,0.0,30.5,80.26333333333334,125.01,0.0,72.0,46.406666666666666,,0.0,,,71.58,,,67.0,69.0,,,18.310000000000002,0.0
2025-02-25 22:45:00,124.30666666666667,2.1199999999999903,0.0,30.333333333333332,84.77666666666666,125.01,0.0,72.0,54.02,,0.0,,,71.40666666666665,,,67.0,69.0,,,22.859999999999992,0.0
2025-02-25 23:00:00,127.13,0.0,0.0,30.666666666666668,90.19333333333333,125.01,0.0,72.0,63.02666666666667,,0.0,,,71.19,,,67.0,69.0,,,27.489999999999995,0.0
2025-02-25 23:15:00,125.71999999999998,4.239999999999995,0.0,30.166666666666668,94.7,125.01,0.0,72.0,72.99,,0.0,,,71.03666666666668,,,67.0,69.0,,,33.989999999999995,0.0
2025-02-25 23:30:00,126.42333333333333,2.1199999999999903,0.0,30.0,99.07,125.01,0.0,72.0,84.14999999999999,,0.0,,,70.86333333333333,,,67.0,69.0,,,38.13,0.0
2025-02-25 23:45:00,126.42333333333333,4.239999999999995,0.0,31.166666666666668,101.81666666666666,125.71666666666665,0.0,72.0,96.08333333333333,,0.0,,,70.69333333333333,,,67.0,69.0,,,42.03999999999999,0.0
2025-02-26 00:00:00,126.42333333333333,-2.1199999999999903,0.0,31.833333333333332,102.41000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,43.6,0.0
2025-02-26 00:15:00,125.71666666666665,0.0,0.0,32.666666666666664,102.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.54,,,67.0,69.0,,,44.03,0.0
2025-02-26 00:30:00,125.71666666666665,-2.1199999999999903,0.0,33.0,102.32333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.54,,,67.0,69.0,,,44.370000000000005,0.0
2025-02-26 00:45:00,125.01,-2.1199999999999903,0.0,33.333333333333336,102.64,127.13,0.0,72.0,100.0,,0.0,,,70.54,,,67.0,69.0,,,44.589999999999996,0.0
2025-02-26 01:00:00,125.01333333333334,-2.1199999999999903,0.0,33.833333333333336,102.72333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.68666666666667,,,67.0,69.0,,,44.53000000000001,0.0
2025-02-26 01:15:00,125.71666666666665,0.0,0.0,34.166666666666664,102.8,127.13,0.0,72.0,100.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,44.480000000000004,0.0
2025-02-26 01:30:00,126.42333333333333,-2.1199999999999903,0.0,34.5,102.94333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.33,,,67.0,69.0,,,44.85,0.0
2025-02-26 01:45:00,126.42333333333333,0.0,0.0,34.5,107.26333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,45.190000000000005,0.0
2025-02-26 02:00:00,125.72333333333334,0.0,0.0,33.333333333333336,105.34333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.43666666666667,,,67.0,69.0,,,43.18000000000001,0.0
2025-02-26 02:15:00,125.71999999999998,-4.22999999999999,0.0,34.333333333333336,107.96999999999998,127.13,0.0,72.0,100.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,45.68,0.0
2025-02-26 02:30:00,125.72000000000001,0.0,0.0,33.5,106.08,127.13,0.0,72.0,100.0,,0.0,,,71.58999999999999,,,67.0,69.0,,,43.78,0.0
2025-02-26 02:45:00,126.42333333333333,-4.22999999999999,0.0,33.5,109.96333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,45.690000000000005,0.0
2025-02-26 03:00:00,126.42666666666666,-2.1199999999999903,0.0,32.5,106.64999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,44.17999999999999,0.0
2025-02-26 03:15:00,125.71666666666665,-4.22999999999999,0.0,34.0,107.65333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,46.279999999999994,0.0
2025-02-26 03:30:00,126.42333333333333,-2.1199999999999903,4.013333333333333,32.5,110.36333333333334,125.71666666666665,0.0,72.0,97.47333333333334,,0.0,,,72.08,,,67.0,69.0,,,44.42999999999999,0.0
2025-02-26 03:45:00,127.13,0.0,17.183333333333334,32.5,109.56,125.01,0.0,72.0,88.71999999999998,,0.0,,,72.43333333333334,,,67.0,69.0,,,45.120000000000005,0.0
2025-02-26 04:00:00,125.71666666666665,2.1199999999999903,26.11,32.5,106.79,125.01,0.0,72.0,81.77333333333333,,0.0,,,72.58333333333333,,,67.0,69.0,,,43.41,0.0
2025-02-26 04:15:00,125.01333333333334,0.0,36.57,32.5,103.45333333333333,125.01,0.0,72.0,73.47666666666667,,0.0,,,72.74666666666667,,,67.0,69.0,,,40.599999999999994,0.0
2025-02-26 04:30:00,125.01,2.1199999999999903,45.95000000000001,32.5,99.45,125.01,0.0,72.0,65.39333333333333,,0.0,,,72.84,,,67.0,69.0,,,37.14,0.0
2025-02-26 04:45:00,124.30666666666667,0.0,53.586666666666666,32.5,94.88333333333333,125.01,0.0,72.0,58.24666666666667,,0.0,,,72.87333333333333,,,67.0,69.0,,,32.92,0.0
2025-02-26 05:00:00,124.30666666666667,-2.1099999999999994,58.583333333333336,32.5,91.17,125.01,0.0,72.0,52.61333333333334,,0.0,,,72.82666666666667,,,67.0,69.0,,,29.070000000000007,0.0
2025-02-26 05:15:00,124.30666666666667,0.0,62.00333333333333,32.833333333333336,88.04666666666667,125.01,0.0,72.0,48.13666666666666,,0.0,,,72.74666666666667,,,67.0,69.0,,,25.480000000000004,0.0
2025-02-26 05:30:00,125.01,0.0,62.67333333333334,33.0,86.07666666666667,125.01,0.0,72.0,45.59666666666667,,0.0,,,72.60666666666667,,,67.0,69.0,,,23.010000000000005,0.0
2025-02-26 05:45:00,124.30666666666667,0.0,61.88333333333333,33.0,85.27333333333333,125.01,0.0,72.0,44.416666666666664,,0.0,,,72.45666666666666,,,67.0,69.0,,,21.41000000000001,0.0
2025-02-26 06:00:00,125.01,0.0,58.94333333333333,33.0,85.43666666666667,125.01,0.0,72.0,45.03666666666667,,0.0,,,72.28333333333333,,,67.0,69.0,,,21.379999999999995,0.0
2025-02-26 06:15:00,125.01,0.0,55.76,33.0,86.05333333333333,125.01,0.0,72.0,46.26666666666667,,0.0,,,72.13333333333333,,,67.0,69.0,,,21.880000000000003,0.0
2025-02-26 06:30:00,123.60333333333334,0.0,50.81333333333333,33.333333333333336,87.92,125.01,0.0,72.0,49.050000000000004,,0.0,,,71.97666666666667,,,67.0,69.0,,,23.189999999999998,0.0
2025-02-26 06:45:00,125.01,-2.1099999999999994,47.050000000000004,34.0,89.22333333333334,125.01,0.0,72.0,51.49,,0.0,,,71.87666666666667,,,67.0,69.0,,,25.380000000000003,0.0
2025-02-26 07:00:00,123.60333333333334,0.0,42.123333333333335,34.5,91.03666666666668,125.01,0.0,72.0,54.93,,0.0,,,71.76333333333334,,,67.0,69.0,,,27.65,0.0
2025-02-26 07:15:00,123.60333333333334,-2.1099999999999994,36.803333333333335,34.833333333333336,93.5,125.01,0.0,72.0,58.916666666666664,,0.0,,,71.65666666666668,,,67.0,69.0,,,29.660000000000004,0.0
2025-02-26 07:30:00,124.30666666666667,0.0,33.82,35.0,95.25666666666666,125.01,0.0,72.0,61.73,,0.0,,,71.64666666666666,,,67.0,69.0,,,32.279999999999994,0.0
2025-02-26 07:45:00,122.90000000000002,0.0,30.00666666666667,35.333333333333336,97.22666666666667,125.01,0.0,72.0,65.07333333333334,,0.0,,,71.62,,,67.0,69.0,,,34.19,0.0
2025-02-26 08:00:00,124.30666666666667,-2.1099999999999994,25.25,35.5,99.33999999999999,125.01,0.0,72.0,69.18333333333334,,0.0,,,71.57666666666667,,,67.0,69.0,,,36.42,0.0
2025-02-26 08:15:00,125.71666666666665,0.0,23.636666666666667,35.833333333333336,100.35333333333334,125.01,0.0,72.0,71.29,,0.0,,,71.60666666666667,,,67.0,69.0,,,37.98,0.0
2025-02-26 08:30:00,125.01,2.1199999999999903,19.64,36.0,102.04333333333334,125.01,0.0,72.0,74.89666666666666,,0.0,,,71.57666666666667,,,67.0,69.0,,,39.449999999999996,0.0
2025-02-26 08:45:00,125.01,0.0,17.613333333333333,36.0,102.84666666666665,125.01,0.0,72.0,77.32,,0.0,,,71.60666666666667,,,67.0,69.0,,,41.089999999999996,0.0
2025-02-26 09:00:00,125.01333333333334,0.0,15.796666666666667,36.0,103.75333333333333,125.01,0.0,72.0,79.42333333333333,,0.0,,,71.63333333333334,,,67.0,69.0,,,42.309999999999995,0.0
2025-02-26 09:15:00,124.30666666666667,-2.1099999999999994,13.38,36.333333333333336,105.03000000000002,125.01,0.0,72.0,82.00333333333333,,0.0,,,71.64333333333333,,,67.0,69.0,,,43.21,0.0
2025-02-26 09:30:00,125.71666666666665,0.0,11.456666666666669,36.5,105.80666666666667,125.01,0.0,72.0,84.2,,0.0,,,71.65666666666668,,,67.0,69.0,,,44.13,0.0
2025-02-26 09:45:00,125.01,0.0,9.713333333333333,36.666666666666664,106.57333333333334,125.01,0.0,72.0,86.19333333333333,,0.0,,,71.67666666666666,,,67.0,69.0,,,44.63,0.0
2025-02-26 10:00:00,125.01333333333334,0.0,9.233333333333333,36.5,106.84333333333335,125.01,0.0,72.0,87.31666666666666,,0.0,,,71.73333333333333,,,67.0,69.0,,,45.42999999999999,0.0
2025-02-26 10:15:00,125.01,2.1199999999999903,9.113333333333333,35.5,106.96,125.01,0.0,72.0,88.10000000000001,,0.0,,,71.78,,,67.0,69.0,,,45.27,0.0
2025-02-26 10:30:00,125.71666666666665,0.0,8.373333333333333,35.5,107.31333333333333,125.01,0.0,72.0,89.12,,0.0,,,71.8,,,67.0,69.0,,,46.150000000000006,0.0
2025-02-26 10:45:00,127.13,0.0,9.073333333333332,35.5,107.50999999999999,125.01,0.0,72.0,89.21666666666665,,0.0,,,71.84666666666666,,,67.0,69.0,,,46.58,0.0
2025-02-26 11:00:00,125.01,2.1199999999999903,10.06,35.5,107.17,125.01,0.0,72.0,88.91333333333334,,0.0,,,71.90666666666667,,,67.0,69.0,,,46.449999999999996,0.0
2025-02-26 11:15:00,125.01,0.0,10.013333333333334,35.666666666666664,106.97000000000001,125.01,0.0,72.0,89.14333333333333,,0.0,,,71.92,,,67.0,69.0,,,45.92,0.0
2025-02-26 11:30:00,125.01,0.0,10.266666666666666,37.333333333333336,106.88666666666666,125.01,0.0,72.0,89.14333333333333,,0.0,,,71.94,,,67.0,69.0,,,46.03,0.0
2025-02-26 11:45:00,125.71666666666665,0.0,9.916666666666666,37.5,106.71666666666665,125.01,0.0,72.0,89.48333333333333,,0.0,,,71.94,,,67.0,69.0,,,45.86,0.0
2025-02-26 12:00:00,126.42333333333333,2.1199999999999903,10.013333333333334,37.5,106.75333333333333,125.01,0.0,72.0,89.55,,0.0,,,71.94666666666666,,,67.0,69.0,,,46.17,0.0
2025-02-26 12:15:00,125.01333333333334,2.1199999999999903,11.36,37.5,106.55333333333334,125.01,0.0,72.0,88.79,,0.0,,,72.00333333333333,,,67.0,69.0,,,46.019999999999996,0.0
2025-02-26 12:30:00,126.42333333333333,-2.1099999999999994,10.68,37.5,106.64666666666666,125.01,0.0,72.0,89.17999999999999,,0.0,,,71.97,,,67.0,69.0,,,46.11000000000001,0.0
2025-02-26 12:45:00,126.42333333333333,2.1199999999999903,12.333333333333334,36.5,106.31,125.01,0.0,72.0,88.16000000000001,,0.0,,,72.02,,,67.0,69.0,,,46.23,0.0
2025-02-26 13:00:00,124.30666666666667,2.1199999999999903,14.463333333333333,37.166666666666664,106.38666666666667,125.01,0.0,72.0,86.67,,0.0,,,72.07666666666667,,,67.0,69.0,,,45.31,0.0
2025-02-26 13:15:00,126.42333333333333,2.1199999999999903,15.803333333333333,37.5,105.95,125.01,0.0,72.0,85.58666666666666,,0.0,,,72.10000000000001,,,67.0,69.0,,,44.78,0.0
2025-02-26 13:30:00,127.13,2.1199999999999903,20.44666666666667,36.833333333333336,104.92999999999999,125.01,0.0,72.0,82.34666666666668,,0.0,,,72.19,,,67.0,69.0,,,44.49,0.0
2025-02-26 13:45:00,126.42333333333333,2.1199999999999903,24.133333333333336,36.166666666666664,104.85000000000001,125.01,0.0,72.0,79.42999999999999,,0.0,,,72.25333333333333,,,67.0,69.0,,,42.53,0.0
2025-02-26 14:00:00,125.71666666666665,0.0,29.429999999999996,36.0,103.36333333333334,125.01,0.0,72.0,75.32000000000001,,0.0,,,72.34333333333333,,,67.0,69.0,,,41.510000000000005,0.0
2025-02-26 14:15:00,125.71666666666665,0.0,38.84,35.5,101.13333333333333,125.01,0.0,72.0,68.42,,0.0,,,72.52666666666666,,,67.0,69.0,,,38.510000000000005,0.0
2025-02-26 14:30:00,150.44,0.0,55.45333333333334,39.5,86.09666666666665,148.32000000000002,0.0,72.0,38.20666666666667,,0.0,,,72.88,,,67.0,69.0,,,33.78999999999999,0.0
2025-02-26 14:45:00,193.5233333333333,2.1200000000000045,55.873333333333335,46.5,67.95,192.8166666666667,0.0,72.0,0.0,,0.0,,,72.71666666666665,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-26 15:00:00,212.59333333333333,-2.1200000000000045,73.23666666666666,49.166666666666664,68.43333333333334,214.00666666666666,0.0,72.0,0.0,,0.0,,,73.03,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-26 15:15:00,194.23000000000002,0.0,57.35666666666666,45.5,63.173333333333325,194.23,0.0,72.0,0.0,,0.0,,,72.35000000000001,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-26 15:30:00,188.58,0.0,53.663333333333334,45.833333333333336,63.68333333333334,189.99333333333334,0.0,72.0,0.0,,0.0,,,72.21333333333332,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-26 15:45:00,191.40666666666667,0.0,54.68,45.833333333333336,60.86666666666667,192.11333333333334,0.0,72.0,0.0,,0.0,,,72.19333333333333,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-26 16:00:00,144.08,0.0,22.02,38.5,64.46333333333332,144.08,0.0,72.0,15.49,,0.0,,,71.25,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-26 16:15:00,125.01,0.0,10.816666666666668,35.333333333333336,68.64666666666666,125.01,0.0,72.0,25.046666666666667,,0.0,,,71.13,,,67.0,69.0,,,9.07,0.0
2025-02-26 16:30:00,125.01,0.0,19.326666666666668,35.0,67.31666666666666,125.01,0.0,72.0,21.776666666666667,,0.0,,,71.53333333333335,,,67.0,69.0,,,10.300000000000004,0.0
2025-02-26 16:45:00,124.30666666666667,0.0,6.91,34.833333333333336,71.40666666666667,125.01,0.0,72.0,31.01,,0.0,,,71.28666666666668,,,67.0,69.0,,,8.049999999999997,0.0
2025-02-26 17:00:00,125.01333333333334,0.0,8.253333333333332,34.5,72.94,125.01,0.0,72.0,32.07333333333333,,0.0,,,71.47333333333334,,,67.0,69.0,,,11.479999999999997,0.0
2025-02-26 17:15:00,125.01333333333334,0.0,15.696666666666665,34.5,71.61,125.01,0.0,72.0,28.81,,0.0,,,71.78333333333335,,,67.0,69.0,,,12.630000000000003,0.0
2025-02-26 17:30:00,125.01,-2.1099999999999994,24.959999999999997,34.5,69.51666666666667,125.01,0.0,72.0,23.436666666666667,,0.0,,,72.07333333333334,,,67.0,69.0,,,9.579999999999998,0.0
2025-02-26 17:45:00,125.71666666666665,0.0,35.379999999999995,34.166666666666664,67.16,125.01,0.0,72.0,16.546666666666667,,0.0,,,72.35000000000001,,,67.0,69.0,,,7.040000000000006,0.0
2025-02-26 18:00:00,123.60333333333334,0.0,36.22666666666667,34.166666666666664,66.04,125.01,0.0,72.0,14.916666666666666,,0.0,,,72.28333333333335,,,67.0,69.0,,,3.779999999999994,0.0
2025-02-26 18:15:00,124.30666666666667,-2.1099999999999994,24.45,34.5,68.94333333333333,125.01,0.0,72.0,21.613333333333333,,0.0,,,71.89333333333333,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-26 18:30:00,125.01333333333334,0.0,21.233333333333334,33.833333333333336,70.37,125.01,0.0,72.0,24.036666666666665,,0.0,,,71.83999999999999,,,67.0,69.0,,,9.199999999999996,0.0
2025-02-26 18:45:00,124.30666666666667,-2.1099999999999994,18.726666666666663,33.5,70.92,125.01,0.0,72.0,26.006666666666664,,0.0,,,71.8,,,67.0,69.0,,,8.090000000000003,0.0
2025-02-26 19:00:00,125.01,-2.1099999999999994,12.303333333333333,33.333333333333336,73.44666666666667,125.01,0.0,72.0,30.596666666666668,,0.0,,,71.66666666666667,,,67.0,69.0,,,9.089999999999996,0.0
2025-02-26 19:15:00,125.71666666666665,0.0,22.89,32.5,70.87333333333333,125.01,0.0,72.0,24.77333333333333,,0.0,,,72.03333333333333,,,67.0,69.0,,,11.689999999999998,0.0
2025-02-26 19:30:00,125.71666666666665,0.0,26.793333333333333,31.833333333333332,69.33333333333333,125.01,0.0,72.0,22.12,,0.0,,,72.11,,,67.0,69.0,,,6.580000000000005,0.0
2025-02-26 19:45:00,125.01,0.0,32.196666666666665,31.5,67.9,125.01,0.0,72.0,18.24,,0.0,,,72.23,,,67.0,69.0,,,6.090000000000003,0.0
2025-02-26 20:00:00,125.71666666666665,0.0,30.396666666666665,31.333333333333332,67.83999999999999,125.01,0.0,72.0,18.72666666666667,,0.0,,,72.13,,,67.0,69.0,,,5.400000000000006,0.0
2025-02-26 20:15:00,126.42333333333333,0.0,29.169999999999998,30.833333333333332,68.14333333333333,125.01,0.0,72.0,19.153333333333332,,0.0,,,72.07,,,67.0,69.0,,,6.169999999999995,0.0
2025-02-26 20:30:00,125.71666666666665,2.1199999999999903,26.253333333333334,30.166666666666668,68.62333333333333,125.01,0.0,72.0,20.793333333333333,,0.0,,,71.96333333333332,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-26 20:45:00,124.30666666666667,0.0,24.099999999999998,29.666666666666668,68.58666666666666,125.01,0.0,72.0,22.22666666666667,,0.0,,,71.91666666666667,,,67.0,69.0,,,6.989999999999995,0.0
2025-02-26 21:00:00,124.30666666666667,0.0,20.263333333333332,29.5,69.28,125.01,0.0,72.0,24.863333333333333,,0.0,,,71.83666666666666,,,67.0,69.0,,,7.5,0.0
2025-02-26 21:15:00,123.60333333333334,0.0,18.09,29.666666666666668,70.05,125.01,0.0,72.0,26.703333333333333,,0.0,,,71.8,,,67.0,69.0,,,8.810000000000002,0.0
2025-02-26 21:30:00,122.89333333333333,-2.1099999999999994,16.55,31.5,70.53666666666668,125.01,0.0,72.0,28.19333333333333,,0.0,,,71.8,,,67.0,69.0,,,9.599999999999994,0.0
2025-02-26 21:45:00,125.01333333333334,0.0,14.633333333333333,31.833333333333332,71.18,125.01,0.0,72.0,29.906666666666666,,0.0,,,71.78666666666668,,,67.0,69.0,,,10.14,0.0
2025-02-26 22:00:00,125.01,2.1199999999999903,12.663333333333334,32.0,72.21666666666667,125.01,0.0,72.0,31.73,,0.0,,,71.76666666666667,,,67.0,69.0,,,11.090000000000003,0.0
2025-02-26 22:15:00,125.01,0.0,13.36,32.0,72.36666666666667,125.01,0.0,72.0,31.893333333333334,,0.0,,,71.83999999999999,,,67.0,69.0,,,12.010000000000005,0.0
2025-02-26 22:30:00,123.60333333333334,0.0,17.633333333333333,32.0,71.04333333333334,125.01,0.0,72.0,29.560000000000002,,0.0,,,71.97666666666667,,,67.0,69.0,,,11.450000000000003,0.0
2025-02-26 22:45:00,122.89666666666666,-2.1099999999999994,22.536666666666665,32.0,69.49666666666667,125.01,0.0,72.0,26.429999999999996,,0.0,,,72.12333333333333,,,67.0,69.0,,,10.209999999999994,0.0
2025-02-26 23:00:00,125.71666666666665,0.0,22.99,32.0,68.71,125.01,0.0,72.0,25.703333333333333,,0.0,,,72.10000000000001,,,67.0,69.0,,,8.700000000000003,0.0
2025-02-26 23:15:00,123.60333333333334,2.1199999999999903,15.87,32.0,70.62333333333333,125.01,0.0,72.0,29.97666666666667,,0.0,,,71.88333333333333,,,67.0,69.0,,,9.339999999999996,0.0
2025-02-26 23:30:00,124.30666666666667,-2.1099999999999994,11.38,32.333333333333336,72.15666666666665,125.01,0.0,72.0,33.18,,0.0,,,71.78666666666668,,,67.0,69.0,,,12.110000000000007,0.0
2025-02-26 23:45:00,122.90000000000002,0.0,7.326666666666667,32.666666666666664,74.15666666666667,125.01,0.0,72.0,36.28666666666667,,0.0,,,71.71333333333334,,,67.0,69.0,,,13.22999999999999,0.0
2025-02-27 00:00:00,123.60333333333334,-2.1099999999999994,0.9633333333333334,33.0,79.3,125.01,0.0,72.0,43.96333333333334,,0.0,,,71.48,,,67.0,69.0,,,16.010000000000005,0.0
2025-02-27 00:15:00,125.01,0.0,0.0,33.333333333333336,86.51666666666667,125.01,0.0,72.0,55.336666666666666,,0.0,,,71.17666666666666,,,67.0,69.0,,,21.869999999999997,0.0
2025-02-27 00:30:00,125.01,0.0,0.0,33.5,93.71666666666665,125.01,0.0,72.0,65.99666666666666,,0.0,,,70.98,,,67.0,69.0,,,29.480000000000004,0.0
2025-02-27 00:45:00,125.71666666666665,0.0,0.0,33.5,98.33,125.01,0.0,72.0,73.72666666666667,,0.0,,,70.93666666666667,,,67.0,69.0,,,35.559999999999995,0.0
2025-02-27 01:00:00,124.30666666666667,0.0,0.0,33.5,101.68333333333334,125.01,0.0,72.0,81.89999999999999,,0.0,,,70.95,,,67.0,69.0,,,38.87,0.0
2025-02-27 01:15:00,124.30666666666667,-2.1099999999999994,0.0,33.5,104.41000000000001,125.01,0.0,72.0,89.75,,0.0,,,70.95,,,67.0,69.0,,,42.06,0.0
2025-02-27 01:30:00,126.42666666666666,0.0,0.0,33.833333333333336,105.08333333333333,125.01,0.0,72.0,96.60000000000001,,0.0,,,71.0,,,67.0,69.0,,,44.510000000000005,0.0
2025-02-27 01:45:00,128.54333333333332,2.1199999999999903,0.0,33.0,104.95333333333333,126.42333333333333,0.0,72.0,99.81,,0.0,,,71.08,,,67.0,69.0,,,44.23,0.0
2025-02-27 02:00:00,126.42333333333333,-2.1199999999999903,0.0,34.0,105.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,44.480000000000004,0.0
2025-02-27 02:15:00,127.83666666666666,0.0,0.0,33.0,104.3,127.13,0.0,72.0,100.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,44.050000000000004,0.0
2025-02-27 02:30:00,125.71999999999998,0.0,0.0,33.0,104.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,44.69,0.0
2025-02-27 02:45:00,125.01333333333334,-4.22999999999999,0.0,33.166666666666664,104.77333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,45.08,0.0
2025-02-27 03:00:00,124.30666666666667,-4.22999999999999,0.0,34.0,104.99333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,45.3,0.0
2025-02-27 03:15:00,124.30666666666667,-2.1199999999999903,0.0,34.0,105.16333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.36,,,67.0,69.0,,,45.01,0.0
2025-02-27 03:30:00,126.42333333333333,-2.1199999999999903,0.0,34.0,105.00666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.55666666666666,,,67.0,69.0,,,45.03999999999999,0.0
2025-02-27 03:45:00,125.71666666666665,0.0,3.723333333333333,34.666666666666664,105.00999999999999,125.71666666666665,0.0,72.0,97.67333333333333,,0.0,,,72.08,,,67.0,69.0,,,44.919999999999995,0.0
2025-02-27 04:00:00,125.01,2.1199999999999903,12.983333333333334,33.333333333333336,103.87333333333333,125.01,0.0,72.0,91.45666666666666,,0.0,,,72.32000000000001,,,67.0,69.0,,,45.88,0.0
2025-02-27 04:15:00,126.42333333333333,0.0,24.76,34.0,100.91333333333334,125.01,0.0,72.0,82.98,,0.0,,,72.57,,,67.0,69.0,,,43.81999999999999,0.0
2025-02-27 04:30:00,127.13,2.1199999999999903,37.27,33.0,96.71666666666665,125.01,0.0,72.0,73.43333333333334,,0.0,,,72.79333333333334,,,67.0,69.0,,,40.3,0.0
2025-02-27 04:45:00,142.67,2.1199999999999903,46.096666666666664,35.833333333333336,82.17666666666666,141.96333333333334,0.0,72.0,43.160000000000004,,0.0,,,72.86,,,67.0,69.0,,,37.010000000000005,0.0
2025-02-27 05:00:00,147.61333333333332,2.1200000000000045,17.716666666666665,36.0,59.93666666666667,145.49333333333334,0.0,72.0,0.0,,0.0,,,71.92333333333333,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-27 05:15:00,124.30666666666667,0.0,0.0,32.5,61.5,125.01,0.0,72.0,7.576666666666667,,0.0,,,71.14,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-27 05:30:00,123.60333333333334,0.0,0.0,33.166666666666664,70.08999999999999,125.01,0.0,72.0,28.323333333333334,,0.0,,,70.88333333333334,,,67.0,69.0,,,7.0,0.0
2025-02-27 05:45:00,125.01333333333334,-2.1099999999999994,0.0,32.0,74.00666666666666,125.01,0.0,72.0,30.416666666666668,,0.0,,,71.14666666666666,,,67.0,69.0,,,10.329999999999998,0.0
2025-02-27 06:00:00,124.30666666666667,-2.1099999999999994,0.0,33.5,74.65666666666667,125.01,0.0,72.0,36.07333333333333,,0.0,,,71.17333333333333,,,67.0,69.0,,,12.329999999999991,0.0
2025-02-27 06:15:00,125.01333333333334,0.0,0.0,32.5,79.71,125.01,0.0,72.0,39.77,,0.0,,,71.27333333333333,,,67.0,69.0,,,14.219999999999999,0.0
2025-02-27 06:30:00,124.30666666666667,-2.1099999999999994,0.0,33.666666666666664,77.33333333333333,125.01,0.0,72.0,41.483333333333334,,0.0,,,71.43666666666667,,,67.0,69.0,,,18.5,0.0
2025-02-27 06:45:00,124.30666666666667,0.0,0.0,34.0,78.47666666666667,125.01,0.0,72.0,44.26,,0.0,,,71.49,,,67.0,69.0,,,19.859999999999992,0.0
2025-02-27 07:00:00,125.71666666666665,-2.1099999999999994,0.0,33.166666666666664,85.33999999999999,125.01,0.0,72.0,47.196666666666665,,0.0,,,71.52333333333333,,,67.0,69.0,,,21.39,0.0
2025-02-27 07:15:00,123.60333333333334,0.0,0.0,33.333333333333336,82.36333333333334,125.01,0.0,72.0,49.68333333333334,,0.0,,,71.56,,,67.0,69.0,,,23.480000000000004,0.0
2025-02-27 07:30:00,125.71999999999998,-2.1099999999999994,0.0,33.5,87.90333333333335,125.01,0.0,72.0,51.443333333333335,,0.0,,,71.61666666666667,,,67.0,69.0,,,25.390000000000008,0.0
2025-02-27 07:45:00,122.89666666666666,2.1199999999999903,0.0,33.166666666666664,85.48333333333333,125.01,0.0,72.0,51.526666666666664,,0.0,,,71.74333333333334,,,67.0,69.0,,,23.77000000000001,0.0
2025-02-27 08:00:00,126.42333333333333,-2.1099999999999994,0.0,32.833333333333336,88.32666666666667,125.01,0.0,72.0,51.00333333333333,,0.0,,,71.83666666666666,,,67.0,69.0,,,25.53,0.0
2025-02-27 08:15:00,124.31,4.239999999999995,0.0,33.5,86.63666666666667,125.01,0.0,72.0,51.79333333333333,,0.0,,,71.84666666666666,,,67.0,69.0,,,25.499999999999993,0.0
2025-02-27 08:30:00,126.42666666666666,2.1199999999999903,0.0,32.333333333333336,86.79,125.01,0.0,72.0,50.98333333333333,,0.0,,,71.92666666666666,,,67.0,69.0,,,23.960000000000008,0.0
2025-02-27 08:45:00,125.71999999999998,-2.1099999999999994,0.0,33.5,87.87666666666667,125.01,0.0,72.0,51.50666666666667,,0.0,,,71.92333333333333,,,67.0,69.0,,,26.11,0.0
2025-02-27 09:00:00,125.71999999999998,2.1199999999999903,0.0,31.833333333333332,88.39999999999999,125.01,0.0,72.0,51.53333333333333,,0.0,,,71.94,,,67.0,69.0,,,24.53,0.0
2025-02-27 09:15:00,126.42333333333333,-2.1099999999999994,0.0,33.166666666666664,87.8,125.01,0.0,72.0,51.77333333333333,,0.0,,,71.94,,,67.0,69.0,,,26.449999999999996,0.0
2025-02-27 09:30:00,125.71666666666665,2.1199999999999903,0.39999999999999997,31.833333333333332,90.80666666666667,125.01,0.0,72.0,51.35999999999999,,0.0,,,71.97,,,67.0,69.0,,,24.730000000000004,0.0
2025-02-27 09:45:00,125.71666666666665,0.0,1.39,31.5,90.19666666666667,125.01,0.0,72.0,50.44,,0.0,,,72.01333333333334,,,67.0,69.0,,,24.75,0.0
2025-02-27 10:00:00,124.30666666666667,0.0,2.9433333333333334,31.5,89.43666666666667,125.01,0.0,72.0,49.23666666666666,,0.0,,,72.06333333333333,,,67.0,69.0,,,24.439999999999998,0.0
2025-02-27 10:15:00,123.60333333333334,0.0,1.5733333333333333,31.5,89.42333333333333,125.01,0.0,72.0,49.903333333333336,,0.0,,,72.00333333333333,,,67.0,69.0,,,23.97999999999999,0.0
2025-02-27 10:30:00,123.60333333333334,-2.1099999999999994,1.3366666666666667,31.833333333333332,89.60000000000001,125.01,0.0,72.0,50.116666666666674,,0.0,,,71.99,,,67.0,69.0,,,24.810000000000002,0.0
2025-02-27 10:45:00,122.90000000000002,-2.1099999999999994,0.0,32.0,89.86666666666667,125.01,0.0,72.0,51.25666666666667,,0.0,,,71.94,,,67.0,69.0,,,24.560000000000002,0.0
2025-02-27 11:00:00,122.89666666666666,-2.1099999999999994,0.0,32.333333333333336,90.19,125.01,0.0,72.0,52.17333333333334,,0.0,,,71.91666666666667,,,67.0,69.0,,,25.50999999999999,0.0
2025-02-27 11:15:00,123.60333333333334,-4.230000000000004,0.0,33.0,90.48666666666666,125.01,0.0,72.0,52.660000000000004,,0.0,,,71.91666666666667,,,67.0,69.0,,,26.090000000000003,0.0
2025-02-27 11:30:00,125.71666666666665,0.0,0.0,33.0,91.40666666666668,125.01,0.0,72.0,54.449999999999996,,0.0,,,71.86,,,67.0,69.0,,,26.309999999999988,0.0
2025-02-27 11:45:00,123.60333333333334,0.0,0.0,33.0,92.83999999999999,125.01,0.0,72.0,56.81666666666666,,0.0,,,71.80666666666666,,,67.0,69.0,,,28.319999999999993,0.0
2025-02-27 12:00:00,123.60000000000001,0.0,0.0,33.333333333333336,92.60000000000001,125.01,0.0,72.0,56.47,,0.0,,,71.87333333333333,,,67.0,69.0,,,29.129999999999995,0.0
2025-02-27 12:15:00,125.71666666666665,0.0,0.0,33.5,92.59999999999998,125.01,0.0,72.0,56.38333333333333,,0.0,,,71.91333333333334,,,67.0,69.0,,,28.14,0.0
2025-02-27 12:30:00,122.90000000000002,0.0,0.0,33.5,92.72000000000001,125.01,0.0,72.0,56.52666666666667,,0.0,,,71.92666666666666,,,67.0,69.0,,,28.799999999999997,0.0
2025-02-27 12:45:00,124.30666666666667,-2.1099999999999994,0.0,33.5,92.97333333333334,125.01,0.0,72.0,57.09,,0.0,,,71.92,,,67.0,69.0,,,28.690000000000005,0.0
2025-02-27 13:00:00,125.01,0.0,0.0,33.833333333333336,93.28666666666668,125.01,0.0,72.0,57.82333333333333,,0.0,,,71.91333333333334,,,67.0,69.0,,,29.270000000000003,0.0
2025-02-27 13:15:00,125.01,0.0,0.0,34.0,93.62,125.01,0.0,72.0,58.153333333333336,,0.0,,,71.92,,,67.0,69.0,,,29.650000000000006,0.0
2025-02-27 13:30:00,124.30666666666667,0.0,0.05666666666666667,34.0,93.33666666666666,125.01,0.0,72.0,57.88333333333333,,0.0,,,71.96,,,67.0,69.0,,,29.86,0.0
2025-02-27 13:45:00,124.30666666666667,0.0,2.4166666666666665,34.0,92.23333333333333,125.01,0.0,72.0,55.826666666666675,,0.0,,,72.05666666666667,,,67.0,69.0,,,29.369999999999997,0.0
2025-02-27 14:00:00,123.60333333333334,-2.1099999999999994,6.0566666666666675,34.0,91.14333333333333,125.01,0.0,72.0,53.336666666666666,,0.0,,,72.13333333333334,,,67.0,69.0,,,27.78,0.0
2025-02-27 14:15:00,125.01333333333334,0.0,7.866666666666667,34.0,89.88,125.01,0.0,72.0,51.72666666666667,,0.0,,,72.15333333333334,,,67.0,69.0,,,25.860000000000014,0.0
2025-02-27 14:30:00,125.71666666666665,0.0,8.393333333333333,34.0,89.60666666666667,125.01,0.0,72.0,50.946666666666665,,0.0,,,72.13666666666667,,,67.0,69.0,,,25.50999999999999,0.0
2025-02-27 14:45:00,125.01,2.1199999999999903,11.75,34.0,88.06666666666666,125.01,0.0,72.0,48.376666666666665,,0.0,,,72.2,,,67.0,69.0,,,24.930000000000007,0.0
2025-02-27 15:00:00,127.13,0.0,18.226666666666667,33.0,84.98,125.01,0.0,72.0,43.60999999999999,,0.0,,,72.31333333333333,,,67.0,69.0,,,22.269999999999996,0.0
2025-02-27 15:15:00,124.30666666666667,2.1199999999999903,15.633333333333333,32.333333333333336,85.57666666666667,125.01,0.0,72.0,44.35333333333333,,0.0,,,72.17999999999999,,,67.0,69.0,,,20.22,0.0
2025-02-27 15:30:00,125.71666666666665,0.0,18.093333333333334,32.0,84.83333333333333,125.01,0.0,72.0,42.27,,0.0,,,72.20333333333333,,,67.0,69.0,,,19.789999999999992,0.0
2025-02-27 15:45:00,125.01333333333334,2.1199999999999903,26.536666666666665,32.166666666666664,82.02666666666666,125.01,0.0,72.0,36.300000000000004,,0.0,,,72.39,,,67.0,69.0,,,18.590000000000003,0.0
2025-02-27 16:00:00,125.01,2.1199999999999903,36.233333333333334,32.5,77.99666666666667,125.01,0.0,72.0,28.95,,0.0,,,72.58333333333333,,,67.0,69.0,,,13.170000000000002,0.0
2025-02-27 16:15:00,127.13,0.0,45.28,32.0,74.96,125.01,0.0,72.0,21.53333333333333,,0.0,,,72.69666666666666,,,67.0,69.0,,,9.540000000000006,0.0
2025-02-27 16:30:00,125.01,2.1199999999999903,49.17666666666667,31.5,71.27,125.01,0.0,72.0,17.05333333333333,,0.0,,,72.66333333333334,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-27 16:45:00,122.89666666666666,0.0,45.129999999999995,33.0,65.34666666666666,125.01,0.0,72.0,17.81,,0.0,,,72.42,,,67.0,69.0,,,6.619999999999997,0.0
2025-02-27 17:00:00,123.60333333333334,0.0,31.846666666666668,34.166666666666664,67.36666666666666,125.01,0.0,72.0,25.176666666666666,,0.0,,,71.96666666666665,,,67.0,69.0,,,7.349999999999994,0.0
2025-02-27 17:15:00,123.60333333333334,-2.1099999999999994,21.849999999999998,34.5,70.57666666666667,125.01,0.0,72.0,31.686666666666667,,0.0,,,71.7,,,67.0,69.0,,,10.449999999999996,0.0
2025-02-27 17:30:00,124.31,-2.1099999999999994,11.853333333333333,35.0,75.52333333333333,125.01,0.0,72.0,39.38999999999999,,0.0,,,71.39333333333333,,,67.0,69.0,,,13.429999999999993,0.0
2025-02-27 17:45:00,124.31,-2.1099999999999994,8.75,35.0,78.65333333333332,125.01,0.0,72.0,42.413333333333334,,0.0,,,71.56,,,67.0,69.0,,,22.309999999999995,0.0
2025-02-27 18:00:00,126.42333333333333,-2.1099999999999994,10.15,34.666666666666664,77.72333333333334,125.01,0.0,72.0,42.73,,0.0,,,71.62333333333333,,,67.0,69.0,,,18.109999999999992,0.0
2025-02-27 18:15:00,126.42333333333333,2.1199999999999903,1.61,34.333333333333336,83.41000000000001,125.01,0.0,72.0,50.776666666666664,,0.0,,,71.44666666666667,,,67.0,69.0,,,21.770000000000003,0.0
2025-02-27 18:30:00,127.13,0.0,13.993333333333332,33.0,79.16000000000001,125.01,0.0,72.0,42.72666666666667,,0.0,,,71.93666666666667,,,67.0,69.0,,,23.28,0.0
2025-02-27 18:45:00,125.71666666666665,2.1199999999999903,24.28333333333333,32.833333333333336,74.42666666666666,125.01,0.0,72.0,36.31666666666666,,0.0,,,72.23,,,67.0,69.0,,,19.710000000000008,0.0
2025-02-27 19:00:00,124.30666666666667,0.0,29.493333333333336,32.5,71.58,125.01,0.0,72.0,32.21666666666667,,0.0,,,72.30666666666667,,,67.0,69.0,,,12.870000000000005,0.0
2025-02-27 19:15:00,124.30666666666667,0.0,28.076666666666664,32.5,71.91333333333334,125.01,0.0,72.0,32.263333333333335,,0.0,,,72.21,,,67.0,69.0,,,12.789999999999992,0.0
2025-02-27 19:30:00,126.42333333333333,0.0,28.459999999999997,32.333333333333336,71.18666666666667,125.01,0.0,72.0,31.373333333333335,,0.0,,,72.17,,,67.0,69.0,,,11.789999999999992,0.0
2025-02-27 19:45:00,126.42333333333333,0.0,24.78333333333333,31.666666666666668,72.10666666666667,125.01,0.0,72.0,33.21333333333333,,0.0,,,72.04,,,67.0,69.0,,,12.489999999999995,0.0
2025-02-27 20:00:00,125.01,0.0,21.386666666666667,31.5,73.46333333333332,125.01,0.0,72.0,35.26,,0.0,,,71.93333333333334,,,67.0,69.0,,,13.079999999999991,0.0
2025-02-27 20:15:00,124.30666666666667,0.0,19.9,31.5,74.16000000000001,125.01,0.0,72.0,36.35333333333333,,0.0,,,71.90666666666667,,,67.0,69.0,,,14.25,0.0
2025-02-27 20:30:00,125.01,0.0,15.966666666666669,31.0,75.62666666666667,125.01,0.0,72.0,39.1,,0.0,,,71.81666666666666,,,67.0,69.0,,,15.159999999999997,0.0
2025-02-27 20:45:00,124.30666666666667,0.0,10.536666666666667,30.666666666666668,78.37333333333333,125.01,0.0,72.0,43.05666666666667,,0.0,,,71.69333333333334,,,67.0,69.0,,,17.18999999999999,0.0
2025-02-27 21:00:00,125.01333333333334,0.0,4.763333333333334,31.0,81.13333333333333,125.01,0.0,72.0,47.49333333333333,,0.0,,,71.60666666666667,,,67.0,69.0,,,20.259999999999998,0.0
2025-02-27 21:15:00,125.71999999999998,2.1199999999999903,0.0,31.0,85.60000000000001,125.01,0.0,72.0,54.82,,0.0,,,71.42,,,67.0,69.0,,,23.459999999999994,0.0
2025-02-27 21:30:00,126.42333333333333,-2.1099999999999994,0.0,31.333333333333332,90.58,125.01,0.0,72.0,63.09,,0.0,,,71.25333333333333,,,67.0,69.0,,,28.489999999999995,0.0
2025-02-27 21:45:00,125.01333333333334,0.0,0.0,30.5,92.69,125.01,0.0,72.0,66.33999999999999,,0.0,,,71.35000000000001,,,67.0,69.0,,,32.36000000000001,0.0
2025-02-27 22:00:00,124.30666666666667,2.1199999999999903,0.0,30.833333333333332,94.73666666666666,125.01,0.0,72.0,70.99333333333333,,0.0,,,71.35,,,67.0,69.0,,,34.63000000000001,0.0
2025-02-27 22:15:00,124.30666666666667,0.0,0.0,31.666666666666668,96.20666666666666,125.01,0.0,72.0,75.41333333333334,,0.0,,,71.37,,,67.0,69.0,,,36.830000000000005,0.0
2025-02-27 22:30:00,125.71666666666665,0.0,0.0,31.5,97.77999999999999,125.01,0.0,72.0,80.26,,0.0,,,71.34333333333335,,,67.0,69.0,,,38.690000000000005,0.0
2025-02-27 22:45:00,126.42333333333333,2.1199999999999903,0.6766666666666666,31.0,97.31,125.01,0.0,72.0,76.82333333333334,,0.0,,,71.70333333333333,,,67.0,69.0,,,40.14999999999999,0.0
2025-02-27 23:00:00,125.01333333333334,2.1199999999999903,13.246666666666664,31.833333333333332,91.33333333333333,125.01,0.0,72.0,63.71333333333333,,0.0,,,72.34333333333333,,,67.0,69.0,,,36.92,0.0
2025-02-27 23:15:00,127.13,-2.1099999999999994,28.846666666666668,31.666666666666668,87.95,125.01,0.0,72.0,52.696666666666665,,0.0,,,72.69,,,67.0,69.0,,,30.570000000000007,0.0
2025-02-27 23:30:00,124.30666666666667,2.1199999999999903,28.080000000000002,31.166666666666668,85.33999999999999,125.01,0.0,72.0,51.300000000000004,,0.0,,,72.52333333333333,,,67.0,69.0,,,21.450000000000003,0.0
2025-02-27 23:45:00,125.71666666666665,0.0,20.246666666666666,31.5,89.0,125.01,0.0,72.0,54.82666666666666,,0.0,,,72.21333333333332,,,67.0,69.0,,,25.89999999999999,0.0
2025-02-28 00:00:00,125.01,0.0,13.443333333333333,32.333333333333336,89.37,125.01,0.0,72.0,58.586666666666666,,0.0,,,71.97333333333334,,,67.0,69.0,,,27.509999999999998,0.0
2025-02-28 00:15:00,124.30666666666667,0.0,3.1733333333333333,32.0,95.3,125.01,0.0,72.0,65.19333333333333,,0.0,,,71.7,,,67.0,69.0,,,29.679999999999993,0.0
2025-02-28 00:30:00,125.71666666666665,-4.230000000000004,0.0,33.166666666666664,98.90666666666665,125.01,0.0,72.0,72.56,,0.0,,,71.48333333333333,,,67.0,69.0,,,35.190000000000005,0.0
2025-02-28 00:45:00,124.31,2.1199999999999903,0.0,32.5,100.94666666666667,125.01,0.0,72.0,80.35000000000001,,0.0,,,71.32666666666667,,,67.0,69.0,,,37.27999999999999,0.0
2025-02-28 01:00:00,125.71666666666665,-2.1099999999999994,0.0,33.0,108.01333333333334,125.01,0.0,72.0,90.91666666666667,,0.0,,,71.09666666666666,,,67.0,69.0,,,42.67000000000001,0.0
2025-02-28 01:15:00,125.01333333333334,0.0,0.0,33.666666666666664,105.17666666666666,125.71666666666665,0.0,72.0,97.62333333333333,,0.0,,,71.02666666666666,,,67.0,69.0,,,44.94,0.0
2025-02-28 01:30:00,127.83999999999999,0.0,0.0,32.666666666666664,108.10666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,43.58,0.0
2025-02-28 01:45:00,127.13,-4.22999999999999,0.0,34.333333333333336,106.73,127.13,0.0,72.0,100.0,,0.0,,,70.90666666666667,,,67.0,69.0,,,45.89000000000001,0.0
2025-02-28 02:00:00,127.13,4.240000000000009,0.0,32.666666666666664,110.33666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.88000000000001,,,67.0,69.0,,,43.78,0.0
2025-02-28 02:15:00,127.13,0.0,0.0,32.5,110.60666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,44.55,0.0
2025-02-28 02:30:00,125.71666666666665,2.1200000000000045,0.0,32.5,110.64333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,44.730000000000004,0.0
2025-02-28 02:45:00,125.01333333333334,-2.1199999999999903,0.0,32.666666666666664,111.00333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.08,,,67.0,69.0,,,45.06999999999999,0.0
2025-02-28 03:00:00,125.71666666666665,-4.22999999999999,0.0,33.833333333333336,110.83999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,45.55,0.0
2025-02-28 03:15:00,124.30666666666667,0.0,0.0,34.0,110.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,45.14,0.0
2025-02-28 03:30:00,125.71666666666665,-4.22999999999999,0.0,34.0,110.45,127.13,0.0,72.0,100.0,,0.0,,,71.18,,,67.0,69.0,,,45.400000000000006,0.0
2025-02-28 03:45:00,125.71666666666665,-2.1199999999999903,0.0,34.166666666666664,110.52666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.15666666666667,,,67.0,69.0,,,45.33999999999999,0.0
2025-02-28 04:00:00,125.01,-2.1199999999999903,0.0,34.5,110.20333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.13,,,67.0,69.0,,,45.47,0.0
2025-02-28 04:15:00,127.13,-2.1199999999999903,0.0,34.5,109.88333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.18,,,67.0,69.0,,,45.290000000000006,0.0
2025-02-28 04:30:00,125.01,0.0,0.0,34.5,109.89999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.13,,,67.0,69.0,,,45.129999999999995,0.0
2025-02-28 04:45:00,126.42333333333333,-2.1199999999999903,0.0,34.5,109.81,127.13,0.0,72.0,100.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,45.56999999999999,0.0
2025-02-28 05:00:00,125.01,0.0,0.0,34.5,109.74000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.13,,,67.0,69.0,,,45.46000000000001,0.0
2025-02-28 05:15:00,125.71666666666665,-2.1199999999999903,0.0,34.666666666666664,109.83333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.10666666666667,,,67.0,69.0,,,45.47,0.0
2025-02-28 05:30:00,125.71666666666665,-2.1199999999999903,0.0,35.0,109.64333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,45.730000000000004,0.0
2025-02-28 05:45:00,125.01,0.0,0.0,35.0,109.66999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.125,,,67.0,69.0,,,45.78000000000001,0.0
2025-02-28 06:00:00,125.01,-2.1199999999999903,0.0,35.166666666666664,109.57000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,46.08,0.0
2025-02-28 06:15:00,125.71666666666665,-2.1199999999999903,0.0,35.5,109.49333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,46.22,0.0
2025-02-28 06:30:00,124.30666666666667,-2.1199999999999903,0.0,35.666666666666664,109.53333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,46.51,0.0
2025-02-28 06:45:00,124.30666666666667,-2.1199999999999903,0.0,36.0,109.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,46.50999999999999,0.0
2025-02-28 07:00:00,123.60333333333334,-4.22999999999999,0.0,36.333333333333336,109.46,127.13,0.0,72.0,100.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,46.64000000000001,0.0
2025-02-28 07:15:00,126.42333333333333,-2.1199999999999903,0.0,36.5,109.31,127.13,0.0,72.0,100.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,46.699999999999996,0.0
2025-02-28 07:30:00,125.01,2.1200000000000045,0.0,36.833333333333336,109.51666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,46.910000000000004,0.0
2025-02-28 07:45:00,126.42333333333333,-2.1199999999999903,0.0,37.0,109.15333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,47.050000000000004,0.0
2025-02-28 08:00:00,127.13,-2.1199999999999903,0.0,36.5,108.95,127.13,0.0,72.0,100.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,46.75000000000001,0.0
2025-02-28 08:15:00,126.42333333333333,2.1200000000000045,0.0,36.0,109.05666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,46.5,0.0
2025-02-28 08:30:00,126.42333333333333,0.0,0.0,35.833333333333336,109.01666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,46.54,0.0
2025-02-28 08:45:00,125.71666666666665,,0.0,36.5,109.20333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.43666666666667,,,67.0,69.0,,,,
2025-02-28 09:00:00,127.13,0.0,0.0,35.666666666666664,108.94666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.47,,,67.0,69.0,,,46.489999999999995,0.0
2025-02-28 09:15:00,127.13,0.0,0.0,32.5,108.13,127.13,0.0,72.0,100.0,,0.0,,,71.40666666666665,,,67.0,69.0,,,45.839999999999996,0.0
2025-02-28 09:30:00,125.71666666666665,2.1200000000000045,0.0,32.0,108.16000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,45.790000000000006,0.0
2025-02-28 09:45:00,125.71666666666665,-2.1199999999999903,0.0,32.333333333333336,108.16333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,46.260000000000005,0.0
2025-02-28 10:00:00,125.01333333333334,0.0,0.0,33.666666666666664,107.86333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.27,,,67.0,69.0,,,46.42999999999999,0.0
2025-02-28 10:15:00,125.01,0.0,0.0,34.0,107.80666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,46.17,0.0
2025-02-28 10:30:00,124.30666666666667,-2.1199999999999903,0.0,34.0,107.85333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.12333333333333,,,67.0,69.0,,,46.63999999999999,0.0
2025-02-28 10:45:00,125.71666666666665,-2.1199999999999903,0.0,34.166666666666664,107.75666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.98,,,67.0,69.0,,,46.55,0.0
2025-02-28 11:00:00,125.71666666666665,-2.1199999999999903,0.0,34.5,107.74000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.86666666666667,,,67.0,69.0,,,46.269999999999996,0.0
2025-02-28 11:15:00,125.01333333333334,-2.1199999999999903,0.0,34.5,107.91000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,46.3,0.0
2025-02-28 11:30:00,125.71666666666665,0.0,0.0,34.666666666666664,107.94666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.71,,,67.0,69.0,,,46.57,0.0
2025-02-28 11:45:00,125.01333333333334,-2.1199999999999903,0.0,35.0,107.96,127.13,0.0,72.0,100.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,46.32,0.0
2025-02-28 12:00:00,124.30666666666667,-2.1199999999999903,0.0,35.0,107.76666666666665,127.13,0.0,72.0,100.0,,0.0,,,70.66,,,67.0,69.0,,,46.660000000000004,0.0
2025-02-28 12:15:00,125.71999999999998,-2.1199999999999903,0.0,35.333333333333336,107.31666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,46.81999999999999,0.0
2025-02-28 12:30:00,126.42333333333333,0.0,0.0,35.5,107.07000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,46.71,0.0
2025-02-28 12:45:00,125.71666666666665,0.0,0.0,35.5,107.44666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.54,,,67.0,69.0,,,47.300000000000004,0.0
2025-02-28 13:00:00,125.01,-2.1199999999999903,0.0,35.666666666666664,107.41333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.54,,,67.0,69.0,,,47.290000000000006,0.0
2025-02-28 13:15:00,127.13,-2.1199999999999903,0.0,35.5,107.54333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.54,,,67.0,69.0,,,47.09,0.0
2025-02-28 13:30:00,127.13,0.0,0.0,34.5,107.61666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,46.73,0.0
2025-02-28 13:45:00,127.13,0.0,0.0,33.833333333333336,108.34666666666665,127.13,0.0,72.0,100.0,,0.0,,,70.67999999999999,,,67.0,69.0,,,46.019999999999996,0.0
2025-02-28 14:00:00,125.71666666666665,0.0,0.0,33.5,109.31666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.0,,,67.0,69.0,,,45.99999999999999,0.0
2025-02-28 14:15:00,126.42333333333333,-2.1199999999999903,0.0,33.5,109.41333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.41000000000001,,,67.0,69.0,,,45.73,0.0
2025-02-28 14:30:00,126.42333333333333,-2.1199999999999903,0.0,33.5,109.79666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,45.30999999999999,0.0
2025-02-28 14:45:00,125.71666666666665,-2.1199999999999903,0.0,33.5,110.12,127.13,0.0,72.0,100.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,45.16,0.0
2025-02-28 15:00:00,125.71666666666665,-2.1199999999999903,0.0,33.5,110.66000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.56,,,67.0,69.0,,,44.8,0.0
2025-02-28 15:15:00,125.01,-2.1199999999999903,0.14666666666666667,33.5,111.18,126.42333333333333,0.0,72.0,99.91000000000001,,0.0,,,71.81666666666666,,,67.0,69.0,,,44.55,0.0
2025-02-28 15:30:00,127.13,0.0,4.513333333333334,33.5,111.04333333333334,125.01,0.0,72.0,97.12,,0.0,,,72.10666666666667,,,67.0,69.0,,,44.75,0.0
2025-02-28 15:45:00,126.42333333333333,2.1199999999999903,9.193333333333333,33.333333333333336,110.91666666666667,125.01,0.0,72.0,93.78000000000002,,0.0,,,72.21333333333334,,,67.0,69.0,,,44.150000000000006,0.0
2025-02-28 16:00:00,122.18666666666667,2.1199999999999903,11.770000000000001,36.0,103.19666666666667,125.01,0.0,72.0,91.52,,0.0,,,72.23,,,67.0,69.0,,,43.47,0.0
2025-02-28 16:15:00,126.42333333333333,2.1199999999999903,10.683333333333332,38.0,102.66666666666667,125.01,0.0,72.0,91.53000000000002,,0.0,,,72.15333333333334,,,67.0,69.0,,,44.959999999999994,0.0
2025-02-28 16:30:00,127.13,2.1199999999999903,6.79,37.666666666666664,102.59666666666668,125.01,0.0,72.0,93.57333333333334,,0.0,,,72.01333333333334,,,67.0,69.0,,,45.49,0.0
2025-02-28 16:45:00,127.13,2.1199999999999903,3.0033333333333334,36.666666666666664,102.51666666666667,125.01,0.0,72.0,95.94666666666667,,0.0,,,71.89666666666666,,,67.0,69.0,,,45.0,0.0
2025-02-28 17:00:00,127.83666666666666,2.1199999999999903,9.143333333333333,35.666666666666664,102.18666666666667,125.01,0.0,72.0,92.67999999999999,,0.0,,,72.10333333333334,,,67.0,69.0,,,44.669999999999995,0.0
2025-02-28 17:15:00,159.62333333333333,2.1199999999999903,38.76,41.0,81.12666666666667,159.62333333333333,0.0,72.0,26.323333333333334,,0.0,,,72.88666666666667,,,67.0,69.0,,,42.98,0.0
2025-02-28 17:30:00,167.39333333333332,0.0,32.75,39.833333333333336,60.56666666666666,164.5666666666667,0.0,72.0,0.0,,0.0,,,72.53666666666668,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-28 17:45:00,150.44,2.119999999999976,21.06,36.833333333333336,60.64000000000001,150.44,0.0,72.0,0.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-28 18:00:00,162.44666666666666,0.0,30.429999999999996,38.5,60.97666666666667,160.32666666666668,0.0,72.0,0.0,,0.0,,,72.35666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-28 18:15:00,156.79666666666665,4.239999999999981,25.326666666666664,36.666666666666664,60.803333333333335,155.38333333333333,0.0,72.0,0.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-28 18:30:00,135.60666666666665,2.1200000000000045,8.956666666666667,33.333333333333336,61.083333333333336,134.9,0.0,72.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-28 18:45:00,125.71666666666665,0.0,0.0,31.5,61.32666666666666,125.01,0.0,72.0,0.0,,0.0,,,71.32,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-28 19:00:00,125.71666666666665,0.0,0.0,31.166666666666668,61.35999999999999,125.01,0.0,72.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,1.5700000000000003,0.0
